-0.778633588,-0.996861703,-0.699067844,-1.086608898,0.052113441,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,1.05215305,0.463029525,-1.055395164,1.449490893,-0.793515177,1.471582573,0
0.486955362,0.57844681,0.121306047,1.336433206,2.127890593,1.214309096,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.546454998,-0.53487241,0.030739705,0.305876054,-1.109962751,-1.076113608,-0.232708744,1.172538648,1.184060346,1.604410726,-0.956033748,1.123456028,1
0.419084661,0.527739454,0.097102429,1.342890347,0.887081494,1.214309096,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.546454998,-0.53487241,1.380008646,0.305876054,-1.139482075,-1.076113608,-0.232708744,1.108037821,1.114295378,-0.525736976,-0.793515177,-0.060174223,1
0.315282412,0.470271119,0.072898811,1.392933188,0.968027932,1.214309096,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.546454998,-0.53487241,-1.318529236,0.305876054,-1.139482075,-1.076113608,-0.296951832,1.108037821,1.114295378,0.016482439,-0.956033748,0.775329484,1
0.247411712,0.38913935,0.015711329,1.359033199,1.319535068,1.214309096,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.546454998,-0.53487241,0.030739705,-1.522076219,-1.139482075,-1.076113608,-0.361194924,1.108037821,1.114295378,-0.293357227,-0.834144819,1.262706646,1
0.626689157,0.362095426,-0.001900666,1.229890382,0.856033545,1.214309096,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.546454998,-0.53487241,-1.318529236,0.305876054,-1.139482075,-1.058833032,-0.361194924,1.108037821,1.114295378,-0.719386768,-0.956033748,0.496828248,1
0.550833668,0.338431994,-0.026104284,1.260561801,0.89040806,1.214309096,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.546454998,-0.53487241,0.030739705,0.305876054,-1.124722413,-1.076113608,-0.361194924,1.049987073,1.037553912,0.636161771,-0.874774462,-0.303862804,1
0.890187172,0.324910032,-0.030507282,1.299304647,1.239697485,1.214309096,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.546454998,-0.53487241,-1.318529236,-1.522076219,-1.139482075,-1.058833032,-0.361194924,1.049987073,1.037553912,-0.293357227,-0.956033748,-0.686802003,1
0.654635916,0.382378369,0.013496955,1.242804664,0.422471117,1.207908877,-0.986000394,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.546454998,-0.53487241,-1.318529236,0.305876054,-1.139482075,-1.058833032,-0.496105411,1.049987073,0.967788944,-0.138437394,-0.143440892,1.436769919,1
0.758438164,0.477032099,0.079516183,1.186304682,1.286269408,1.214309096,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.546454998,-0.53487241,-1.318529236,0.305876054,-1.139482075,-1.043280514,-0.496105411,1.049987073,0.967788944,0.713621687,0.344114821,-0.025361569,1
0.922126325,0.534500435,0.108097052,1.158861832,0.830529873,1.214309096,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.546454998,-0.53487241,0.030739705,0.305876054,-1.124722413,-1.058833032,-0.496105411,1.049987073,0.967788944,-0.370817143,-0.265329821,1.158268683,1
0.8023545,0.537880926,0.105908426,1.228276097,0.880428362,1.227109533,1.574164237,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.546454998,-0.53487241,0.030739705,0.305876054,-1.124722413,-1.043280514,-0.496105411,0.985486241,0.967788944,-0.138437394,0.994189105,-0.129799532,1
0.506917333,0.564924849,0.121306047,1.296076076,0.870448665,1.214309096,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.546454998,-0.53487241,1.380008646,0.305876054,-1.139482075,-1.058833032,-0.553924192,0.985486241,0.905000471,-0.060977478,-0.265329821,1.297519301,1
0.510909727,0.588588281,0.141106666,1.170161829,-0.080949197,1.214309096,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.546454998,-0.53487241,0.030739705,0.305876054,-1.109962751,-1.043280514,-0.553924192,0.985486241,0.905000471,-0.487007018,0.669151963,1.227893992,1
0.8023545,0.57844681,0.127923419,1.103976135,0.710773498,1.214309096,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.546454998,-0.53487241,0.030739705,-1.522076219,-1.109962751,-1.076113608,-0.553924192,0.985486241,0.905000471,-0.835576642,0.994189105,1.297519301,1
0.251404106,0.534500435,0.101505428,1.265404656,1.612272871,1.214309096,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.546454998,-0.53487241,0.030739705,-1.522076219,-1.124722413,-1.043280514,-0.61816728,0.920985413,0.905000471,0.752351645,0.709781606,-1.034928548,1
0.558818456,0.463510138,0.068495814,1.554361709,1.50138734,1.220709315,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.546454998,-0.549206931,0.030739705,0.305876054,-1.109962751,-1.058833032,-0.61816728,0.920985413,0.835235504,0.171402272,0.709781606,0.183514358,1
0.423077055,0.412802782,0.033297574,1.599561696,1.051192081,1.227109533,1.180292758,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.546454998,-0.549206931,-1.318529236,0.305876054,-1.139482075,-1.043280514,-0.61816728,0.920985413,0.835235504,-0.370817143,-0.793515177,-0.721614658,1
0.742468588,0.470271119,0.055312566,1.630233115,0.758454277,1.220709315,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.546454998,-0.549206931,0.030739705,-1.522076219,-1.124722413,-1.043280514,-0.682410372,0.850034501,0.765470531,-0.603196893,-0.265329821,1.401957264,1
0.550833668,0.57844681,0.132300669,1.562433136,1.112179123,1.214309096,-0.789064651,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.546454998,-0.549206931,1.380008646,0.305876054,-1.139482075,-1.058833032,-0.682410372,0.850034501,0.765470531,0.287592147,0.587892677,-0.025361569,1
0.878209989,0.622393185,0.149912663,1.680275957,1.863983028,1.227109533,0.983357015,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.546454998,-0.549206931,1.380008646,0.305876054,-1.109962751,-1.058833032,-0.682410372,0.850034501,0.765470531,0.287592147,-0.956033748,0.462015594,1
1.001974208,0.595349262,0.156504286,1.638304541,0.642024469,1.214309096,-0.789064651,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.559282607,-0.549206931,0.030739705,0.305876054,-1.109962751,-1.058833032,-0.682410372,0.785533673,0.765470531,0.326322105,-0.874774462,-0.651989349,1
0.758438164,0.608871224,0.147724038,1.539833142,-0.242842074,1.220709315,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.546454998,-0.549206931,-1.318529236,-3.350028492,-1.109962751,-1.058833032,-0.682410372,0.785533673,0.765470531,0.171402272,-1.037293033,-1.835619601,1
1.08980688,0.652817598,0.180707903,1.326747495,1.387175242,1.214309096,-0.592128909,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.559282607,-0.549206931,0.030739705,0.305876054,-1.124722413,-1.043280514,-0.753077767,0.785533673,0.765470531,-1.029226433,-0.99666339,1.471582573,1
0.8023545,0.75423231,0.243405573,1.497861727,2.050270721,1.214309096,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.549206931,1.380008646,0.305876054,-1.124722413,-1.058833032,-0.753077767,0.785533673,0.688729065,-0.796846684,-0.346589106,-1.731181637,1
0.910149142,0.784656723,0.258803193,1.662518819,1.148771349,1.214309096,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.559282607,-0.549206931,0.030739705,0.305876054,-1.124722413,-1.043280514,-0.817320859,0.727482926,0.688729065,1.410760935,-1.199811604,-1.000115894,1
0.570795639,0.798178684,0.247808572,1.689961667,0.557751465,1.214309096,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.559282607,-0.549206931,-1.318529236,0.305876054,-1.109962751,-1.058833032,-0.817320859,0.727482926,0.688729065,0.519971896,-2.581219458,-0.651989349,1
1.053875333,0.798178684,0.256614569,1.564047421,1.209758391,1.220709315,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.549206931,0.030739705,0.305876054,-1.109962751,-1.058833032,-0.817320859,0.727482926,0.688729065,-0.680656809,0.18159625,-0.443113422,1
0.810339289,0.784656723,0.248915758,1.672204531,1.444835719,1.214309096,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.549206931,0.030739705,0.305876054,-1.139482075,-1.043280514,-0.875139641,0.727482926,0.618964097,-0.138437394,0.059707322,1.332331955,1
0.466993391,0.791417704,0.254400195,1.775518784,0.738494882,1.214309096,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.549206931,0.030739705,0.305876054,-1.124722413,-1.043280514,-0.875139641,0.727482926,0.618964097,0.752351645,0.91292982,-0.443113422,1
0.794369712,0.811700646,0.278603812,1.812647344,1.616708293,1.214309096,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.549206931,0.030739705,0.305876054,-1.124722413,-1.043280514,-0.875139641,0.662982098,0.618964097,0.21013223,-1.971774817,0.844954793,1
1.20558631,0.93677879,0.338005669,1.772290214,0.965810221,1.220709315,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.549206931,-1.318529236,0.305876054,-1.109962751,-1.043280514,-0.875139641,0.598481266,0.556175624,-0.680656809,-0.956033748,1.436769919,1
1.241517858,1.031432521,0.417233894,1.541447428,0.589908269,1.214309096,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.549206931,0.030739705,0.305876054,-1.109962751,-1.043280514,-0.939382729,0.598481266,0.556175624,-0.835576642,0.709781606,0.148701704,1
1.001974208,1.149749684,0.459023757,1.576961703,1.427094033,1.207908877,-1.182936131,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.549206931,0.030739705,0.305876054,-1.109962751,-1.058833032,-1.003625817,0.598481266,0.556175624,-0.913036559,1.075448391,-0.094986878,1
1.029920967,1.207218019,0.485441748,1.6754331,0.976898775,1.214309096,-0.789064651,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.549206931,0.030739705,0.305876054,-1.109962751,-1.043280514,-1.003625817,0.598481266,0.556175624,0.481241938,0.140966607,1.158268683,1
0.974027449,1.264686356,0.503027993,1.741618795,1.142118217,1.220709315,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.549206931,0.030739705,0.305876054,-1.109962751,-1.043280514,-1.003625817,0.598481266,0.486410657,-0.990496475,0.425374106,-1.557118365,1
0.662620705,1.332296163,0.560241226,1.701261664,0.393640879,1.220709315,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.549206931,1.380008646,0.305876054,-1.109962751,-1.043280514,-1.003625817,0.527530353,0.486410657,-0.758116726,0.831670534,-1.313429784,1
0.423077055,1.322154693,0.562429851,1.564047421,0.770651686,1.214309096,-0.789064651,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.549206931,0.030739705,0.305876054,-1.109962751,-1.043280514,-1.074293216,0.463029525,0.416645685,1.565680768,-1.321700533,0.427202939,1
1.117753639,1.315393712,0.549246603,1.512390294,1.241915195,1.227109533,1.180292758,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.549206931,1.380008646,0.305876054,-1.124722413,-1.043280514,-1.074293216,0.463029525,0.416645685,0.326322105,-1.118552319,0.009451086,1
1.045890545,1.328915673,0.544843605,1.436518889,1.667715637,1.214309096,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.549206931,0.030739705,0.305876054,-1.109962751,-1.043280514,-1.138536308,0.463029525,0.416645685,-0.332087185,1.928670889,-1.626743674,1
1.073837304,1.352579106,0.54703223,1.33159035,0.703011511,1.214309096,-0.592128909,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.549206931,-1.318529236,0.305876054,-1.109962751,-1.043280514,-1.138536308,0.463029525,0.416645685,0.132672314,1.847411603,-1.383055093,1
0.423077055,1.322154693,0.544843605,1.346118917,1.579007211,1.227109533,1.180292758,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.549206931,-1.318529236,-1.522076219,-1.109962751,-1.025999939,-1.138536308,0.463029525,0.339904218,-0.990496475,1.075448391,1.088643374,1
0.806346895,1.308632731,0.518425614,1.618933118,1.756424062,1.220709315,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,0.030739705,-1.522076219,-1.109962751,-1.043280514,-1.196355089,0.404978778,0.339904218,-0.951766517,0.750411249,0.705704175,1
1.23353307,1.420188913,0.870485254,1.714175946,0.83829186,1.233509752,1.77109998,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.549206931,1.380008646,0.305876054,-1.124722413,-1.043280514,-1.196355089,0.404978778,0.339904218,-0.913036559,0.384744464,0.183514358,1
0.658628311,1.420188913,0.663647319,1.434904604,-0.156351359,1.233509752,1.377228495,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,0.030739705,0.305876054,-1.109962751,-1.025999939,-1.196355089,0.404978778,0.339904218,-0.796846684,-0.99666339,-0.826052621,1
1.313380953,1.420188913,0.745064169,1.278318939,0.885972638,1.227109533,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,0.030739705,0.305876054,-1.109962751,-1.043280514,-1.260598177,0.404978778,0.339904218,-0.719386768,1.034818748,1.088643374,1
1.305396165,1.453993817,0.894688872,1.032947586,0.313803295,1.227109533,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,1.380008646,0.305876054,-1.109962751,-1.043280514,-1.331265576,0.404978778,0.270139251,-0.022247519,0.222225893,-1.069741203,1
1.017943785,1.396525481,0.784665407,1.029719016,-0.025506431,1.227109533,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,0.030739705,-1.522076219,-1.109962751,-1.043280514,-1.331265576,0.34047795,0.270139251,0.558701854,-0.630996606,-0.547551386,1
1.033913362,1.339057144,0.637255077,1.041019012,0.373681482,1.227109533,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,0.030739705,0.305876054,-1.124722413,-1.025999939,-1.331265576,0.275977118,0.270139251,-0.796846684,1.603633747,-0.199424841,1
0.666613098,1.328915673,0.54703223,1.166933259,0.676398984,1.233509752,0.983357015,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,0.030739705,0.305876054,-1.124722413,-1.043280514,-1.389084357,0.275977118,0.270139251,0.907271478,-0.834144819,1.193081337,1
0.70653704,1.322154693,0.566832849,1.10236185,0.552207188,1.227109533,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,0.030739705,-1.522076219,-1.109962751,-1.025999939,-1.459751756,0.275977118,0.207350778,-0.680656809,0.62852232,1.471582573,1
0.83030126,1.308632731,0.544843605,0.966761893,0.507852976,1.227109533,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.549206931,1.380008646,0.305876054,-1.139482075,-1.025999939,-1.459751756,0.275977118,0.207350778,0.248862188,0.91292982,1.227893992,1
0.790377318,1.237642433,0.52723161,1.105590421,1.959344585,1.233509752,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,1.380008646,0.305876054,-1.139482075,-1.008719364,-1.459751756,0.275977118,0.207350778,-0.913036559,-0.874774462,-0.721614658,1
0.666613098,1.227500962,0.509645365,1.268633227,2.330811116,1.233509752,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,-1.318529236,0.305876054,-1.139482075,-1.008719364,-1.459751756,0.205026205,0.207350778,1.410760935,1.034818748,-0.303862804,1
1.193609128,1.288349788,0.529445985,1.401004614,1.653300518,1.227109533,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,1.380008646,0.305876054,-1.139482075,-1.043280514,-1.517570538,0.140525377,0.207350778,1.449490893,-1.606108032,-0.826052621,1
0.846270837,1.383003519,0.712054554,1.481718875,1.183145864,1.239909971,1.377228495,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,1.380008646,0.305876054,-1.124722413,-1.025999939,-1.517570538,0.140525377,0.13758581,0.713621687,-1.565478389,-0.826052621,1
0.778400136,1.416808422,0.709865929,1.409076041,0.895952337,1.227109533,-0.592128909,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,0.030739705,-1.522076219,-1.139482075,-1.025999939,-1.517570538,0.140525377,0.13758581,1.100921269,-1.321700533,-0.930490585,1
1.105776457,1.447232836,0.707651555,1.423604608,-0.26501918,1.227109533,-0.592128909,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,0.030739705,0.305876054,-1.124722413,-1.043280514,-1.517570538,0.140525377,0.067820838,0.365052063,1.116078033,-1.313429784,1
1.501023479,1.420188913,0.79125703,1.292847505,0.9613748,1.227109533,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,-1.318529236,0.305876054,-1.139482075,-1.043280514,-1.517570538,0.140525377,0.067820838,-0.215897311,-2.093663745,-1.174179166,1
1.688666004,1.447232836,0.879265503,1.313833213,1.852894475,1.227109533,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,1.380008646,0.305876054,-1.109962751,-1.043280514,-1.581813626,0.08247463,0.067820838,0.597431812,-0.630996606,0.009451086,1
1.457107143,1.460754797,0.866082256,1.347733203,0.762889699,1.233509752,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,0.030739705,0.305876054,-1.139482075,-1.025999939,-1.517570538,0.08247463,0.067820838,-0.8743066,-1.646737675,0.705704175,1
1.736574735,1.460754797,0.72526355,1.423604608,0.744039158,1.239909971,1.377228495,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,1.380008646,-1.522076219,-1.109962751,-1.043280514,-1.581813626,0.08247463,-0.008920629,-0.680656809,0.222225893,0.113889049,1
1.345320107,1.453993817,0.727452175,1.565661706,1.76418605,1.227109533,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,0.030739705,0.305876054,-1.109962751,-1.043280514,-1.581813626,0.017973802,-0.008920629,-0.758116726,0.344114821,1.610833191,1
1.513000661,1.460754797,0.982697345,1.740004509,1.76862147,1.227109533,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,0.030739705,0.305876054,-1.124722413,-1.043280514,-1.581813626,-0.04652703,-0.078685596,0.171402272,-1.362330175,-0.617176695,1
1.528970238,1.440471855,0.936478735,1.476876019,0.20624433,1.239909971,1.574164237,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,1.380008646,0.305876054,-1.109962751,-1.058833032,-1.581813626,-0.04652703,-0.078685596,-1.145416308,2.050559817,-1.069741203,1
1.149692792,1.447232836,0.833072642,1.326747495,0.298279321,1.233509752,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,1.380008646,0.305876054,-1.109962751,-1.076113608,-1.517570538,-0.04652703,-0.078685596,1.449490893,-0.671626248,0.079076395,1
1.465091932,1.453993817,0.861679257,1.250876089,0.371463772,1.227109533,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,0.030739705,0.305876054,-1.124722413,-1.076113608,-1.517570538,-0.04652703,-0.078685596,-0.641926851,-0.915404105,-0.89567793,1
1.23353307,1.453993817,0.859464884,1.047476153,0.490111291,1.239909971,1.574164237,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,0.030739705,0.305876054,-1.139482075,-1.076113608,-1.517570538,-0.117477943,-0.141474069,1.798060518,0.18159625,0.218327012,1
1.341327712,1.426949894,0.848470263,0.874747636,-0.116432567,1.227109533,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,1.380008646,0.305876054,-1.109962751,-1.076113608,-1.517570538,-0.181978771,-0.141474069,1.023461353,0.303485178,-0.26905015,1
1.077829698,1.447232836,0.729666548,0.776276238,0.238401134,1.233509752,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.562108,-1.318529236,-1.522076219,-1.109962751,-1.09512224,-1.517570538,-0.181978771,-0.141474069,0.21013223,0.303485178,-1.313429784,1
0.790377318,1.383003519,0.716457552,0.900576199,1.338385608,1.239909971,1.377228495,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.562108,-1.318529236,0.305876054,-1.124722413,-1.09512224,-1.459751756,-0.181978771,-0.141474069,-0.951766517,0.669151963,-0.199424841,1
0.914141537,1.3897645,0.6438467,0.95384761,-0.093146606,1.227109533,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.562108,0.030739705,0.305876054,-1.124722413,-1.09512224,-1.459751756,-0.240029518,-0.211239037,-0.719386768,0.872300177,-1.661556328,1
1.157677581,1.3897645,0.751655792,0.852147643,1.404916927,1.227109533,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.562108,0.030739705,0.305876054,-1.124722413,-1.09512224,-1.459751756,-0.240029518,-0.281004009,-0.8743066,0.91292982,1.019018065,1
1.165662369,1.440471855,0.780262408,0.815019082,0.33154498,1.227109533,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.562108,0.030739705,0.305876054,-1.139482075,-1.09512224,-1.459751756,-0.240029518,-0.281004009,0.326322105,0.709781606,-1.487493056,1
1.389236442,1.470896268,0.861679257,0.987747601,1.214193812,1.233509752,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.562108,-1.318529236,0.305876054,-1.109962751,-1.076113608,-1.459751756,-0.304530346,-0.281004009,1.798060518,-0.062181607,-1.313429784,1
1.413190808,1.453993817,0.8880715,1.09913328,1.280725131,1.227109533,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.562108,1.380008646,0.305876054,-1.109962751,-1.076113608,-1.389084357,-0.369031178,-0.281004009,-0.796846684,0.953559462,0.531640903,1
1.584863757,1.453993817,1.030023142,1.118504702,1.260765736,1.227109533,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.562108,-1.318529236,0.305876054,-1.109962751,-1.058833032,-1.331265576,-0.369031178,-0.357745475,1.449490893,-1.402959818,-0.512738731,1
1.217563493,1.470896268,1.043232138,1.175004685,0.695249525,1.227109533,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.562108,0.030739705,-1.522076219,-1.109962751,-1.076113608,-1.331265576,-0.369031178,-0.427510443,0.829811562,0.059707322,-0.443113422,1
1.325358135,1.453993817,0.958493728,1.231504667,-0.088711185,1.227109533,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.562108,2.729277588,0.305876054,-1.109962751,-1.076113608,-1.331265576,-0.369031178,-0.427510443,-0.913036559,-0.387218749,-1.661556328,1
1.405206019,1.460754797,0.932075737,1.215361815,0.953612813,1.220709315,-0.986000394,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.562108,1.380008646,0.305876054,-1.109962751,-1.043280514,-1.260598177,-0.439982091,-0.427510443,0.055212397,-0.671626248,-1.034928548,1
1.145700398,1.460754797,0.927672738,1.302533217,1.535761854,1.227109533,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.562108,1.380008646,0.305876054,-1.109962751,-1.058833032,-1.260598177,-0.504482918,-0.490298916,0.403782021,-0.265329821,-1.104553857,1
1.149692792,1.470896268,0.899066123,1.154018977,-0.013309023,1.227109533,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.562108,0.030739705,-1.522076219,-1.109962751,-1.076113608,-1.196355089,-0.504482918,-0.490298916,-0.796846684,0.709781606,-0.443113422,1
1.469084326,1.470896268,0.989288969,1.110433276,-0.017744445,1.227109533,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.562108,-1.318529236,-1.522076219,-1.124722413,-1.043280514,-1.196355089,-0.504482918,-0.490298916,-0.913036559,0.62852232,1.227893992,1
1.313380953,1.440471855,0.868270881,0.968376177,1.204214115,1.227109533,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.562108,1.380008646,-1.522076219,-1.109962751,-1.043280514,-1.196355089,-0.562533666,-0.490298916,0.597431812,-0.915404105,-0.89567793,1
1.277449406,1.470896268,0.962896727,1.063619005,1.157642192,1.227109533,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.562108,1.380008646,0.305876054,-1.109962751,-1.025999939,-1.138536308,-0.562533666,-0.560063884,0.558701854,0.669151963,-0.234237495,1
1.481061508,1.453993817,1.002497964,1.09913328,-0.525600179,1.227109533,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.562108,1.380008646,0.305876054,-1.109962751,-1.043280514,-1.138536308,-0.562533666,-0.629828856,0.519971896,-1.484219104,-0.826052621,1
1.237525464,1.453993817,0.967299725,1.002276168,-0.043248117,1.227109533,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.562108,0.030739705,0.305876054,-1.109962751,-1.025999939,-1.074293216,-0.562533666,-0.629828856,0.21013223,-1.606108032,1.401957264,1
1.201593917,1.460754797,0.927672738,0.850533357,0.782849094,1.233509752,0.983357015,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.562108,0.030739705,0.305876054,-1.109962751,-1.025999939,-1.074293216,-0.627034493,-0.629828856,-0.951766517,-1.443589461,-0.477926077,1
1.141708005,1.470896268,0.929887112,0.83277622,1.621143713,1.233509752,0.786421272,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.562108,-1.318529236,-1.522076219,-1.109962751,-1.025999939,-1.003625817,-0.691535326,-0.629828856,-0.835576642,-0.752885534,-0.791239967,1
0.61071958,1.453993817,0.921081114,0.87636192,0.057657717,1.227109533,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.562108,0.030739705,0.305876054,-1.124722413,-1.025999939,-1.003625817,-0.691535326,-0.706570318,-0.990496475,-0.265329821,-0.686802003,1
1.405206019,1.460754797,0.927672738,0.716547684,-0.605437762,1.233509752,0.786421272,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.562108,1.380008646,0.305876054,-1.109962751,-1.025999939,-0.939382729,-0.691535326,-0.706570318,-0.796846684,-0.143440892,1.158268683,1
0.842278442,1.440471855,0.758273164,0.385619216,-0.958053753,1.227109533,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.562108,1.380008646,0.305876054,-1.139482075,-1.008719364,-0.875139641,-0.762486234,-0.77633529,0.21013223,0.587892677,-0.965303239,1
0.215472559,1.352579106,0.668050318,0.025633614,0.026609768,1.233509752,0.786421272,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.124722413,-1.008719364,-0.875139641,-0.762486234,-0.77633529,-0.796846684,-1.565478389,1.471582573,1
0.459008602,1.278208318,0.540440606,-0.127723481,0.754018856,1.233509752,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,-1.318529236,0.305876054,-1.139482075,-1.008719364,-0.817320859,-0.826987066,-0.77633529,0.597431812,0.994189105,-1.20899182,1
1.109768851,1.244403414,0.509645365,0.0708336,-0.047683537,1.227109533,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,0.030739705,-3.350028492,-1.139482075,-1.008719364,-0.817320859,-0.826987066,-0.839123763,-0.8743066,-0.630996606,-0.094986878,1
0.882202383,1.396525481,0.870485254,0.241947832,0.309367874,1.227109533,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.124722413,-1.008719364,-0.753077767,-0.826987066,-0.839123763,-0.913036559,-2.053034102,0.740516829,1
1.033913362,1.440471855,0.819863646,0.345262086,-0.00443818,1.227109533,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,-1.318529236,-1.522076219,-1.139482075,-1.008719364,-0.682410372,-0.826987066,-0.839123763,-0.796846684,1.197337319,1.471582573,1
0.934103508,1.453993817,0.793471404,0.41790492,0.096467653,1.220709315,-0.986000394,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.139482075,-1.008719364,-0.682410372,-0.885037813,-0.90888873,0.21013223,0.953559462,0.079076395,1
1.029920967,1.376242538,0.632852078,0.443733484,1.097764004,1.227109533,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.139482075,-1.025999939,-0.61816728,-0.885037813,-0.90888873,-0.719386768,-0.956033748,-1.278617129,1
0.842278442,1.322154693,0.551435228,0.146705005,1.750879785,1.227109533,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,-1.318529236,0.305876054,-1.139482075,-1.008719364,-0.553924192,-0.885037813,-0.978653698,-0.951766517,0.62852232,1.123456028,1
0.914141537,1.345818125,0.560241226,0.219347839,-0.637594566,1.233509752,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,1.380008646,0.305876054,-1.139482075,-1.025999939,-0.496105411,-0.949538641,-0.978653698,-0.680656809,0.019077679,1.158268683,1
1.145700398,1.332296163,0.553649602,0.233876406,0.109773917,1.227109533,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,1.380008646,0.305876054,-1.139482075,-1.008719364,-0.496105411,-1.014039469,-0.978653698,-0.487007018,-2.01240446,1.227893992,1
0.842278442,1.339057144,0.575638846,0.127333582,-1.121055484,1.227109533,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,1.380008646,0.305876054,-1.139482075,-1.008719364,-0.431862323,-1.014039469,-1.055395164,0.093942355,-0.671626248,-0.826052621,1
1.081822092,1.345818125,0.542629231,0.122490726,0.078725968,1.233509752,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,-1.318529236,-1.522076219,-1.139482075,-1.008719364,-0.361194924,-1.014039469,-1.055395164,0.093942355,-0.54973732,-1.452680402,1
0.826308865,1.339057144,0.580041845,0.140247864,0.280537636,1.227109533,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,1.380008646,0.305876054,-1.139482075,-1.008719364,-0.361194924,-1.014039469,-1.125160136,0.248862188,-0.99666339,-1.557118365,1
1.069844909,1.345818125,0.562429851,0.164462142,0.565513452,1.239909971,1.574164237,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.139482075,-1.008719364,-0.296951832,-1.084990382,-1.125160136,0.403782021,0.18159625,-0.094986878,1
1.02193618,1.332296163,0.54703223,0.272619251,1.43263831,1.227109533,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,2.729277588,0.305876054,-1.139482075,-1.008719364,-0.232708744,-1.084990382,-1.125160136,1.565680768,0.18159625,-0.965303239,1
0.810339289,1.278208318,0.529445985,0.345262086,0.698576091,1.239909971,1.574164237,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,0.030739705,-1.522076219,-1.139482075,-1.008719364,-0.232708744,-1.149491214,-1.18794861,1.798060518,0.262855535,-1.000115894,1
0.762430558,1.207218019,0.514022616,0.421133491,1.384957531,1.227109533,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,1.380008646,0.305876054,-1.139482075,-1.008719364,-0.232708744,-1.149491214,-1.18794861,1.449490893,0.384744464,-1.000115894,1
1.08980688,1.139608212,0.461238131,0.442119199,0.370354916,1.233509752,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,-1.318529236,0.305876054,-1.139482075,-1.025999939,-0.174889962,-1.149491214,-1.18794861,-1.145416308,0.222225893,-0.89567793,1
0.962050267,1.088900856,0.441437511,0.527676315,0.420253406,1.233509752,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.139482075,-1.043280514,-0.110646874,-1.149491214,-1.18794861,1.410760935,0.62852232,1.401957264,1
0.650643522,1.011149578,0.401810525,0.626147713,0.616520797,1.227109533,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,0.030739705,-1.522076219,-1.139482075,-1.043280514,-0.039979475,-1.207541961,-1.257713577,-0.680656809,-1.72799696,1.645645845,1
0.762430558,0.994247126,0.390815903,0.598704864,-0.139718529,1.227109533,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.124722413,-1.076113608,-0.039979475,-1.207541961,-1.334455044,0.248862188,0.18159625,-0.477926077,1
0.443039026,0.960442222,0.362209286,0.516376318,-0.077622631,1.227109533,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,-1.318529236,0.305876054,-1.139482075,-1.076113608,0.024263617,-1.207541961,-1.334455044,0.365052063,-0.021551964,-1.243804475,1
0.922126325,0.909734866,0.338005669,0.435662058,1.154315626,1.233509752,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.577875973,1.380008646,0.305876054,-1.139482075,-1.076113608,0.088506705,-1.272042789,-1.334455044,-0.525736976,0.791040891,-0.860865276,1
0.698552252,0.791417704,0.254400195,0.372704935,-0.181855031,1.227109533,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.139482075,-1.076113608,0.146325486,-1.272042789,-1.334455044,1.875520434,2.131819103,-0.129799532,1
0.35121396,0.602110243,0.145509664,0.324276378,0.377008048,1.227109533,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.577875973,-1.318529236,-1.522076219,-1.15276577,-1.076113608,0.146325486,-1.342993702,-1.397243517,0.248862188,1.075448391,1.471582573,1
0.387145508,0.534500435,0.099316803,0.283919247,0.333762691,1.239909971,1.574164237,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.139482075,-1.076113608,0.210568574,-1.342993702,-1.473984983,0.171402272,0.994189105,-1.139366511,1
0.478970573,0.493934551,0.086107807,0.161233572,-0.38810212,1.227109533,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.589213694,-0.590777042,0.030739705,0.305876054,-1.139482075,-1.076113608,0.281235973,-1.342993702,-1.473984983,0.248862188,2.009930174,0.079076395,1
0.307297625,0.470271119,0.053098193,0.170919282,1.004620157,1.227109533,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.577875973,1.380008646,0.305876054,-1.139482075,-1.09512224,0.345479065,-1.342993702,-1.473984983,0.132672314,2.050559817,1.193081337,1
0.678590281,0.443227195,0.048695194,0.359790653,0.615411942,1.233509752,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.577875973,1.380008646,0.305876054,-1.139482075,-1.076113608,0.409722153,-1.401044449,-1.473984983,-1.029226433,0.222225893,0.35757763,1
0.798362106,0.470271119,0.055312566,0.413062065,0.238401134,1.227109533,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.577875973,0.030739705,-1.522076219,-1.139482075,-1.09512224,0.409722153,-1.471995362,-1.536773456,-0.796846684,-0.874774462,0.148701704,1
1.081822092,0.520978474,0.079516183,0.459876335,0.446865934,1.227109533,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.589213694,-0.590777042,1.380008646,0.305876054,-1.139482075,-1.09512224,0.409722153,-1.471995362,-1.536773456,-0.990496475,-1.159181961,-1.069741203,1
0.506917333,0.571685829,0.105908426,0.540590596,0.691922958,1.227109533,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.139482075,-1.09512224,0.467540935,-1.471995362,-1.536773456,-1.10668635,0.222225893,-0.234237495,1
0.642658734,0.608871224,0.147724038,0.724619111,1.611164015,1.227109533,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.589213694,-0.577875973,0.030739705,0.305876054,-1.124722413,-1.09512224,0.467540935,-1.471995362,-1.536773456,-0.680656809,0.709781606,1.506395228,1
0.642658734,0.639295637,0.138918041,0.919947621,0.524485805,1.233509752,0.392549793,0.023571404,-0.001796876,-0.015454034,5.055644931,5.039264457,5.414496648,-0.593436973,-0.589213694,-0.577875973,0.030739705,0.305876054,-1.139482075,-1.09512224,0.602451422,-1.471995362,-1.536773456,-0.177167352,-0.143440892,-0.338675459,1
0.890187172,0.646056618,0.15871866,1.152404692,1.759750628,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.549206931,0.030739705,0.305876054,-1.139482075,-1.112402816,0.602451422,-1.471995362,-1.536773456,0.016482439,-1.240441247,1.262706646,1
1.197601523,0.703524954,0.196131273,1.363876054,1.109961413,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.559282607,-0.519104437,1.380008646,-1.522076219,-1.124722413,-1.112402816,0.666694514,-1.530046109,-1.536773456,0.519971896,-0.590366963,-0.443113422,1
0.858248019,0.855647021,0.274200814,1.401004614,0.337089257,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.53077681,-0.490435395,1.380008646,0.305876054,-1.109962751,-1.129683391,0.730937602,-1.471995362,-1.606538424,-1.339066099,0.587892677,1.576020536,1
0.930111114,0.994247126,0.362209286,1.270247513,-0.276107733,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.517949201,-0.477534326,1.380008646,0.305876054,-1.109962751,-1.112402816,0.788756383,-1.530046109,-1.606538424,-1.300336141,-1.362330175,1.541207882,1
0.966042662,1.099042328,0.445814761,1.267018942,1.390501808,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.477534326,0.030739705,0.305876054,-1.109962751,-1.112402816,0.788756383,-1.530046109,-1.606538424,0.055212397,-1.606108032,1.610833191,1
0.94608069,1.132847231,0.467829754,1.131418984,0.018847781,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.477534326,1.380008646,0.305876054,-1.124722413,-1.112402816,0.852999471,-1.530046109,-1.606538424,-0.022247519,-0.387218749,-1.452680402,1
1.253495041,1.149749684,0.474421377,1.086218998,1.128811953,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.490435395,1.380008646,0.305876054,-1.124722413,-1.112402816,0.92366687,-1.530046109,-1.606538424,0.055212397,-0.387218749,1.645645845,1
0.8023545,1.170032625,0.474421377,1.152404692,1.355018438,1.239909971,1.377228495,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,0.030739705,0.305876054,-1.109962751,-1.112402816,0.92366687,-1.530046109,-1.606538424,-0.835576642,0.222225893,1.576020536,1
0.730491405,1.176793606,0.478824376,1.068461861,-0.140827384,1.233509752,0.19561405,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.490435395,0.030739705,0.305876054,-1.109962751,-1.112402816,0.987909958,-1.530046109,-1.606538424,1.798060518,0.669151963,-0.164612187,1
0.838286048,1.183554587,0.489818998,0.792419089,-0.840515089,1.227109533,-0.592128909,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.490435395,1.380008646,0.305876054,-1.124722413,-1.112402816,1.05215305,-1.530046109,-1.606538424,0.248862188,-0.834144819,-0.338675459,1
0.470985785,1.170032625,0.481038749,0.592247723,0.334871546,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.506203368,0.030739705,-1.522076219,-1.124722413,-1.112402816,1.05215305,-1.530046109,-1.606538424,0.21013223,-0.062181607,-0.721614658,1
0.439046631,1.02467154,0.423825517,0.639061994,0.265013662,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.506203368,0.030739705,-1.522076219,-1.124722413,-1.112402816,1.109971832,-1.530046109,-1.606538424,0.365052063,-0.021551964,1.541207882,1
0.147601858,0.872549472,0.327011047,0.476019188,-1.481433462,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.124722413,-1.129683391,1.109971832,-1.471995362,-1.606538424,0.21013223,0.019077679,1.576020536,1
0.518894514,0.777895743,0.247808572,0.159619286,-0.049901249,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.503696302,-0.519104437,1.380008646,-1.522076219,-1.124722413,-1.129683391,1.17421492,-1.471995362,-1.606538424,0.21013223,-0.021551964,-1.383055093,1
0.574788034,0.733949368,0.222523516,0.333962089,0.457954487,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.517949201,-0.519104437,0.030739705,0.305876054,-1.124722413,-1.129683391,1.17421492,-1.471995362,-1.536773456,0.21013223,-0.021551964,0.949392756,1
0.806346895,0.690002993,0.196131273,0.398533498,0.658657299,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.517949201,-0.519104437,-1.318529236,0.305876054,-1.139482075,-1.129683391,1.244882319,-1.471995362,-1.536773456,-0.951766517,-0.062181607,0.496828248,1
0.710529435,0.652817598,0.169713282,0.400147783,-0.552212707,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.517949201,-0.53487241,0.030739705,0.305876054,-1.109962751,-1.129683391,1.244882319,-1.471995362,-1.536773456,-0.951766517,0.994189105,-0.025361569,1
0.826308865,0.710285935,0.191728274,0.316204952,0.810570477,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.109962751,-1.129683391,1.244882319,-1.471995362,-1.536773456,-1.029226433,0.303485178,1.401957264,1
1.081822092,0.767754271,0.242324134,0.432433487,0.936979983,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.109962751,-1.129683391,1.309125407,-1.401044449,-1.536773456,0.481241938,-0.874774462,-1.20899182,1
0.626689157,0.842125059,0.296215806,0.356562082,-0.353727605,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.109962751,-1.129683391,1.373368499,-1.401044449,-1.536773456,1.836790476,0.669151963,-1.104553857,1
1.033913362,0.886071434,0.300618805,0.288762104,0.192938066,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.109962751,-1.129683391,1.373368499,-1.401044449,-1.473984983,-0.913036559,-1.402959818,-0.651989349,1
1.065852515,0.862408002,0.300618805,0.361404937,0.150801563,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.546454998,-0.549206931,0.030739705,0.305876054,-1.109962751,-1.129683391,1.373368499,-1.342993702,-1.473984983,-0.990496475,1.034818748,-1.557118365,1
