-0.778633588,-0.996861703,-0.699067844,-1.086608898,0.052113441,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,1.05215305,0.463029525,-1.055395164,1.449490893,-0.793515177,1.471582573,0
0.714521829,0.862408002,0.307210429,0.461490621,0.997967025,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.546454998,-0.549206931,-1.318529236,0.305876054,-1.109962751,-1.129683391,1.373368499,-1.342993702,-1.473984983,-0.099707436,-0.10281125,-1.765994292,1
0.886194778,0.84888604,0.298404432,0.537362026,0.606541099,1.233509752,0.589485535,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.546454998,-0.549206931,0.030739705,2.133828328,-1.109962751,-1.129683391,1.373368499,-1.342993702,-1.473984983,-0.951766517,-1.199811604,-0.408300768,1
0.30330523,0.804939665,0.265394816,0.60031915,-0.374795856,1.233509752,0.589485535,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.546454998,-0.549206931,1.380008646,0.305876054,-1.109962751,-1.129683391,1.373368499,-1.272042789,-1.397243517,-0.835576642,-1.199811604,-0.129799532,1
0.650643522,0.798178684,0.260991818,0.540590596,0.893734626,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,-1.318529236,-1.522076219,-1.124722413,-1.129683391,1.373368499,-1.272042789,-1.334455044,-1.029226433,-1.28107089,-0.860865276,1
0.718514223,0.828603098,0.280818186,0.747219104,0.32932727,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,0.030739705,0.305876054,-1.109962751,-1.129683391,1.437611587,-1.272042789,-1.334455044,-1.029226433,1.197337319,1.262706646,1
0.902164355,0.909734866,0.342408668,0.467947762,-0.854930208,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,0.030739705,0.305876054,-1.109962751,-1.129683391,1.437611587,-1.207541961,-1.334455044,1.333301019,-0.99666339,-0.791239967,1
0.822316471,1.048334972,0.410616522,0.124105012,-1.377201063,1.233509752,0.19561405,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,0.030739705,-1.522076219,-1.109962751,-1.129683391,1.437611587,-1.207541961,-1.257713577,1.836790476,-0.143440892,-0.930490585,1
0.626689157,1.119325269,0.448029135,-0.221352024,-1.315105165,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,0.030739705,0.305876054,-1.109962751,-1.129683391,1.437611587,-1.149491214,-1.18794861,-0.758116726,-1.890515531,-1.034928548,1
0.78239253,1.186935077,0.483227374,-0.256866298,-0.890413578,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,0.030739705,0.305876054,-1.109962751,-1.129683391,1.437611587,-1.149491214,-1.18794861,-0.254627269,-0.834144819,0.392390285,1
1.101784063,1.322154693,0.531634609,-0.268166295,-0.496769941,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,1.380008646,0.305876054,-1.109962751,-1.129683391,1.437611587,-1.149491214,-1.18794861,0.171402272,0.466003749,1.541207882,1
0.678590281,1.372862047,0.553649602,-0.210052028,-1.01793194,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,0.030739705,0.305876054,-1.109962751,-1.145235909,1.437611587,-1.084990382,-1.125160136,-1.726365682,0.953559462,-1.383055093,1
1.133723216,1.345818125,0.619643083,-0.04055208,-0.375904712,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,0.030739705,0.305876054,-1.109962751,-1.129683391,1.437611587,-1.014039469,-1.125160136,1.449490893,0.303485178,-1.174179166,1
0.85026323,1.352579106,0.718646178,0.088590737,0.653113022,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.562108,-1.318529236,0.305876054,-1.109962751,-1.129683391,1.437611587,-1.014039469,-1.055395164,-0.758116726,0.831670534,1.645645845,1
0.602734793,1.345818125,0.584444842,0.22580498,0.993531604,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.562108,1.380008646,0.305876054,-1.109962751,-1.129683391,1.437611587,-0.949538641,-1.055395164,-0.680656809,-1.077922676,0.496828248,1
0.598742398,1.366101067,0.685662312,0.077290741,0.148583853,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.562108,1.380008646,-1.522076219,-1.093727122,-1.129683391,1.437611587,-0.885037813,-0.978653698,-0.758116726,0.303485178,-1.139366511,1
0.618704369,1.366101067,0.769267786,-0.027637799,0.2417277,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.562108,1.380008646,0.305876054,-1.109962751,-1.129683391,1.437611587,-0.885037813,-0.978653698,0.093942355,0.425374106,-1.52230571,1
0.702544646,1.345818125,0.668050318,0.116033585,-0.910372974,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,0.030739705,-1.522076219,-1.109962751,-1.129683391,1.437611587,-0.826987066,-0.90888873,-0.022247519,2.050559817,-0.89567793,1
0.750453377,1.352579106,0.727452175,0.177376423,0.043242598,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,1.380008646,0.305876054,-1.109962751,-1.129683391,1.437611587,-0.826987066,-0.839123763,0.248862188,1.969300531,-1.278617129,1
1.2814418,1.433710875,0.734069547,0.241947832,-0.455742295,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.109962751,-1.129683391,1.437611587,-0.762486234,-0.839123763,1.565680768,0.059707322,-0.617176695,1
1.269464617,1.416808422,0.751655792,0.280690677,0.834965295,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,1.380008646,0.305876054,-1.109962751,-1.129683391,1.437611587,-0.691535326,-0.839123763,1.914250392,-1.037293033,-1.383055093,1
0.558818456,1.376242538,0.762650414,0.109576445,-0.779528046,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.109962751,-1.129683391,1.437611587,-0.691535326,-0.77633529,-0.796846684,0.62852232,-0.512738731,1
1.093799274,1.383003519,0.729666548,0.032090754,0.127515602,1.220709315,-0.986000394,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,-1.318529236,-1.522076219,-1.093727122,-1.129683391,1.437611587,-0.627034493,-0.77633529,1.488220852,0.953559462,-0.791239967,1
0.862240413,1.3897645,0.79125703,0.178990709,-0.400299528,1.233509752,0.786421272,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.109962751,-1.129683391,1.373368499,-0.627034493,-0.706570318,-0.8743066,-1.037293033,1.471582573,1
0.574788034,1.383003519,0.813272022,0.332347804,0.880428362,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.109962751,-1.129683391,1.373368499,-0.562533666,-0.629828856,0.365052063,1.563004104,0.253139667,1
0.670605493,1.420188913,0.855061885,0.169304998,0.057657717,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.093727122,-1.129683391,1.373368499,-0.562533666,-0.629828856,-0.951766517,-0.184070535,0.253139667,1
0.766422953,1.383003519,0.67904494,0.062762174,0.585472848,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.109962751,-1.129683391,1.373368499,-0.504482918,-0.560063884,-1.029226433,-0.915404105,-0.930490585,1
0.970035055,1.366101067,0.683447938,0.125719297,0.273884504,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.093727122,-1.129683391,1.373368499,-0.439982091,-0.490298916,-0.990496475,-0.387218749,-1.000115894,1
1.153685187,1.372862047,0.6438467,0.174147853,0.443539368,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.577875973,1.380008646,0.305876054,-1.109962751,-1.129683391,1.373368499,-0.369031178,-0.490298916,-0.564466935,0.059707322,-0.617176695,1
1.285434194,1.352579106,0.683447938,0.350104941,0.115318193,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.093727122,-1.129683391,1.373368499,-0.369031178,-0.427510443,-0.913036559,0.831670534,0.810142138,1
1.165662369,1.352579106,0.692253936,0.587404867,0.103120786,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.093727122,-1.129683391,1.373368499,-0.304530346,-0.427510443,-0.835576642,0.019077679,0.392390285,1
1.381251654,1.366101067,0.77585941,0.440504913,-0.340421342,1.233509752,0.786421272,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.590777042,0.030739705,0.305876054,-1.109962751,-1.129683391,1.373368499,-0.240029518,-0.357745475,-0.487007018,1.481744818,-0.234237495,1
1.081822092,1.376242538,0.626234706,0.180604994,-0.124194555,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.589213694,-0.590777042,1.380008646,0.305876054,-1.109962751,-1.129683391,1.373368499,-0.240029518,-0.281004009,0.055212397,1.928670889,1.123456028,1
0.890187172,1.383003519,0.646061073,0.045005036,-0.566627826,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.590777042,0.030739705,0.305876054,-1.109962751,-1.129683391,1.373368499,-0.181978771,-0.281004009,0.171402272,2.050559817,1.401957264,1
0.546841273,1.376242538,0.615240084,-0.085752066,-0.10645287,1.233509752,0.786421272,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.589213694,-0.590777042,0.030739705,0.305876054,-1.109962751,-1.129683391,1.373368499,-0.117477943,-0.281004009,0.132672314,1.969300531,1.506395228,1
0.722506618,1.372862047,0.553649602,0.062762174,-0.109779436,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.589213694,-0.590777042,0.030739705,0.305876054,-1.109962751,-1.129683391,1.309125407,-0.04652703,-0.141474069,-0.913036559,2.050559817,0.079076395,1
0.918133931,1.328915673,0.542629231,0.201590702,0.399185155,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.589213694,-0.590777042,-1.318529236,0.305876054,-1.109962751,-1.129683391,1.309125407,-0.04652703,-0.141474069,-0.835576642,0.222225893,-0.234237495,1
1.23353307,1.328915673,0.536037608,0.361404937,0.648677601,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.589213694,-0.590777042,0.030739705,-1.522076219,-1.093727122,-1.129683391,1.244882319,0.08247463,-0.078685596,-1.029226433,0.303485178,1.436769919,1
0.786384923,1.328915673,0.54703223,0.545433452,2.005916508,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.589213694,-0.590777042,-1.318529236,0.305876054,-1.093727122,-1.129683391,1.244882319,0.08247463,-0.078685596,0.519971896,0.994189105,-1.174179166,1
1.117753639,1.308632731,0.518425614,0.747219104,1.648865097,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.589213694,-0.590777042,0.030739705,-1.522076219,-1.109962751,-1.129683391,1.244882319,0.140525377,-0.078685596,1.914250392,0.262855535,-0.965303239,1
0.810339289,1.271447337,0.525042986,0.672961984,0.790611081,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.589213694,-0.590777042,1.380008646,0.305876054,-1.109962751,-1.129683391,1.244882319,0.140525377,-0.008920629,-0.913036559,-0.387218749,-1.20899182,1
1.393228836,1.264686356,0.52723161,0.695561977,0.598779111,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.602041303,-0.590777042,0.030739705,0.305876054,-1.109962751,-1.129683391,1.244882319,0.205026205,0.067820838,-1.029226433,-0.062181607,-2.009682873,1
1.029920967,1.281588808,0.52723161,0.869904779,1.62668799,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.589213694,-0.590777042,0.030739705,0.305876054,-1.109962751,-1.129683391,1.17421492,0.275977118,0.067820838,-0.835576642,-0.956033748,1.471582573,1
0.950073084,1.328915673,0.533823234,0.974833318,-0.128629976,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.589213694,-0.590777042,1.380008646,0.305876054,-1.109962751,-1.129683391,1.17421492,0.34047795,0.13758581,-0.370817143,0.019077679,1.332331955,1
0.894179566,1.264686356,0.525042986,0.839233361,-1.042326757,1.233509752,0.786421272,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.590777042,1.380008646,2.133828328,-1.109962751,-1.129683391,1.17421492,0.404978778,0.207350778,-0.796846684,0.019077679,-1.696368983,1
1.221555888,1.234261943,0.516236989,0.614847716,-0.849385932,1.233509752,0.589485535,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.590777042,-1.318529236,0.305876054,-1.109962751,-1.129683391,1.109971832,0.404978778,0.207350778,-0.835576642,1.928670889,-0.791239967,1
1.113761246,1.220739981,0.518425614,0.622919142,0.963592511,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.590777042,1.380008646,0.305876054,-1.093727122,-1.129683391,1.109971832,0.463029525,0.270139251,-0.758116726,2.009930174,-0.965303239,1
0.626689157,1.227500962,0.503027993,0.597090579,-0.679731068,1.233509752,0.786421272,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.590777042,-1.318529236,0.305876054,-1.093727122,-1.129683391,1.109971832,0.463029525,0.270139251,-0.758116726,0.872300177,-0.930490585,1
0.810339289,1.207218019,0.492033371,0.45503348,-1.027911638,1.233509752,0.589485535,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.590777042,0.030739705,0.305876054,-1.093727122,-1.129683391,1.109971832,0.527530353,0.270139251,-0.990496475,0.709781606,-0.373488113,1
1.045890545,1.149749684,0.452432133,0.427590632,-0.044356972,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.590777042,1.380008646,0.305876054,-1.109962751,-1.129683391,1.109971832,0.598481266,0.339904218,-0.835576642,-2.45933053,0.009451086,1
0.886194778,1.088900856,0.441437511,0.443733484,0.393640879,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.590777042,-1.318529236,-1.522076219,-1.093727122,-1.129683391,1.109971832,0.598481266,0.416645685,-0.8743066,-0.834144819,-0.26905015,1
0.858248019,1.068617915,0.417233894,0.403376353,-0.549994996,1.233509752,0.589485535,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.590777042,0.030739705,0.305876054,-1.109962751,-1.129683391,1.05215305,0.727482926,0.416645685,-1.067956392,0.587892677,-0.721614658,1
0.730491405,1.001008107,0.384224279,0.204819273,-0.221773823,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.590777042,0.030739705,0.305876054,-1.07896746,-1.145235909,1.05215305,0.727482926,0.486410657,-0.719386768,0.669151963,0.04426374,1
0.993989421,0.960442222,0.362209286,0.015947902,-0.715214438,1.233509752,0.589485535,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.590777042,0.030739705,-1.522076219,-1.109962751,-1.129683391,1.05215305,0.785533673,0.556175624,-1.145416308,1.278596604,-2.009682873,1
0.993989421,0.899593396,0.31820505,-0.124494911,-0.117541423,1.233509752,0.589485535,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.590777042,0.030739705,0.305876054,-1.093727122,-1.129683391,1.05215305,0.850034501,0.556175624,-1.145416308,0.140966607,1.227893992,1
0.562810851,0.886071434,0.304996055,-0.140637764,0.060984283,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.590777042,0.030739705,0.305876054,-1.093727122,-1.129683391,1.05215305,0.920985413,0.618964097,-2.462234888,-1.687367317,1.576020536,1
1.049882939,0.855647021,0.300618805,-0.008266376,0.533356648,1.233509752,0.589485535,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.590777042,-1.318529236,0.305876054,-1.093727122,-1.145235909,1.05215305,0.920985413,0.618964097,-0.215897311,0.425374106,-0.303862804,1
0.670605493,0.835364078,0.291812808,0.208047843,0.866013243,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.590777042,0.030739705,0.305876054,-1.093727122,-1.145235909,0.987909958,0.920985413,0.688729065,1.488220852,-0.346589106,-0.094986878,1
0.942088296,0.865788492,0.307210429,0.485704899,0.997967025,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.590777042,1.380008646,0.305876054,-1.109962751,-1.129683391,0.987909958,1.049987073,0.765470531,1.643140685,0.709781606,-0.373488113,1
0.794369712,0.855647021,0.304996055,0.513147748,-0.209576414,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.590777042,0.030739705,-1.522076219,-1.109962751,-1.129683391,0.92366687,1.049987073,0.765470531,0.171402272,1.075448391,1.227893992,1
1.02193618,0.835364078,0.285195436,0.472790618,0.842727281,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.590777042,1.380008646,-1.522076219,-1.093727122,-1.112402816,0.92366687,1.049987073,0.835235504,-1.493985932,-1.443589461,0.183514358,1
1.237525464,0.811700646,0.274200814,0.427590632,-0.606546617,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.590777042,0.030739705,0.305876054,-1.109962751,-1.112402816,0.92366687,1.108037821,0.835235504,-0.913036559,0.506633392,-0.930490585,1
1.057867726,0.777895743,0.274200814,0.485704899,1.056736358,1.233509752,0.589485535,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.590777042,1.380008646,0.305876054,-1.093727122,-1.112402816,0.92366687,1.108037821,0.905000471,-0.060977478,-1.524848746,-1.104553857,1
0.910149142,0.767754271,0.249997197,0.632604854,0.602105678,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.590777042,0.030739705,-1.522076219,-1.093727122,-1.112402816,0.852999471,1.172538648,0.905000471,0.016482439,-1.28107089,1.436769919,1
0.950073084,0.777895743,0.248915758,0.545433452,-0.290522853,1.233509752,0.589485535,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.590777042,0.030739705,0.305876054,-1.093727122,-1.09512224,0.852999471,1.243489561,0.967788944,-0.022247519,-0.10281125,-0.512738731,1
0.822316471,0.777895743,0.254400195,0.647133421,0.815005898,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,1.380008646,0.305876054,-1.093727122,-1.09512224,0.788756383,1.243489561,0.967788944,0.752351645,-0.021551964,-0.791239967,1
1.265472223,0.804939665,0.276415187,0.729461966,0.796155358,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.093727122,-1.09512224,0.788756383,1.243489561,0.967788944,0.674891729,-0.143440892,-0.826052621,1
1.113761246,0.791417704,0.258803193,0.892504773,0.88819035,1.233509752,0.19561405,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.093727122,-1.09512224,0.788756383,1.307990389,0.967788944,-0.487007018,-0.062181607,-0.721614658,1
0.630681552,0.777895743,0.245594198,1.032947586,0.633153627,1.233509752,0.19561405,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,1.380008646,0.305876054,-1.093727122,-1.09512224,0.730937602,1.307990389,1.037553912,-0.370817143,0.750411249,-0.617176695,1
1.101784063,0.76099329,0.243405573,1.029719016,0.574384294,1.227109533,-0.789064651,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,0.030739705,-1.522076219,-1.109962751,-1.09512224,0.730937602,1.372491221,1.114295378,0.481241938,-0.021551964,-0.060174223,1
0.814331683,0.767754271,0.248915758,0.881204776,-0.057663236,1.239909971,0.983357015,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,1.380008646,0.305876054,-1.109962751,-1.09512224,0.730937602,1.372491221,1.114295378,-0.215897311,0.62852232,1.471582573,1
0.766422953,0.733949368,0.237921137,0.923176192,1.530217578,1.227109533,-0.789064651,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,0.030739705,-1.522076219,-1.093727122,-1.076113608,0.730937602,1.372491221,1.114295378,0.791081604,-1.240441247,-0.060174223,1
0.822316471,0.733949368,0.24013551,0.83277622,-0.137500818,1.239909971,0.983357015,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,-1.318529236,0.305876054,-1.093727122,-1.076113608,0.666694514,1.372491221,1.114295378,0.248862188,0.91292982,-1.626743674,1
0.954065479,0.777895743,0.254400195,0.931247618,1.323970488,1.220709315,-1.576807616,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.093727122,-1.09512224,0.666694514,1.436992049,1.114295378,1.139651228,-1.037293033,-0.547551386,1
0.997981814,0.811700646,0.285195436,0.863447639,-0.233971231,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,1.380008646,0.305876054,-1.109962751,-1.09512224,0.602451422,1.436992049,1.184060346,-0.796846684,0.953559462,-0.651989349,1
1.049882939,0.84888604,0.298404432,0.635833424,0.385878891,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.093727122,-1.09512224,0.602451422,1.436992049,1.184060346,1.488220852,1.116078033,-1.313429784,1
1.253495041,0.828603098,0.280818186,0.695561977,1.093328583,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,1.380008646,0.305876054,-1.093727122,-1.09512224,0.602451422,1.436992049,1.253825318,1.604410726,0.831670534,-1.348242438,1
0.710529435,0.740710348,0.237921137,0.845690502,1.580116067,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.109962751,-1.09512224,0.531784023,1.436992049,1.253825318,-0.8743066,0.872300177,-0.791239967,1
0.993989421,0.727188387,0.229115139,0.931247618,0.330436125,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.093727122,-1.09512224,0.467540935,1.495042796,1.253825318,1.217111144,-0.630996606,-0.860865276,1
1.057867726,0.740710348,0.237921137,1.053933294,1.47033939,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,0.030739705,-1.522076219,-1.109962751,-1.076113608,0.467540935,1.495042796,1.253825318,-1.067956392,0.587892677,0.914580102,1
1.057867726,0.777895743,0.248915758,1.13949041,-0.445762596,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,0.030739705,-1.522076219,-1.109962751,-1.09512224,0.467540935,1.495042796,1.253825318,0.248862188,-1.606108032,1.436769919,1
1.085814485,0.835364078,0.289598434,0.839233361,-0.003329325,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.093727122,-1.09512224,0.467540935,1.495042796,1.253825318,-1.029226433,-0.346589106,-1.835619601,1
1.005966603,0.855647021,0.304996055,0.777890522,0.220659449,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.093727122,-1.09512224,0.467540935,1.495042796,1.253825318,-1.145416308,0.587892677,-0.686802003,1
0.431061843,0.828603098,0.298404432,0.826319079,0.766216265,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.093727122,-1.09512224,0.409722153,1.565993709,1.253825318,-0.951766517,0.750411249,-0.89567793,1
0.538856486,0.798178684,0.260991818,0.480862043,-0.104235159,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.109962751,-1.09512224,0.409722153,1.565993709,1.253825318,-0.951766517,-0.346589106,-1.626743674,1
0.954065479,0.842125059,0.283006811,0.406604924,0.215115172,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,1.380008646,0.305876054,-1.109962751,-1.09512224,0.409722153,1.565993709,1.253825318,-1.029226433,-0.10281125,0.531640903,1
1.057867726,0.909734866,0.331414046,0.338804945,-0.078731487,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.093727122,-1.09512224,0.345479065,1.565993709,1.253825318,-0.990496475,0.91292982,1.436769919,1
1.325358135,0.950300751,0.366612285,0.382390645,0.756236567,1.233509752,0.589485535,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,1.380008646,0.305876054,-1.109962751,-1.076113608,0.345479065,1.565993709,1.253825318,-0.951766517,0.384744464,0.810142138,1
1.145700398,0.93677879,0.34902604,0.601933434,1.588986909,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,-1.318529236,-1.522076219,-1.093727122,-1.076113608,0.281235973,1.565993709,1.253825318,-0.758116726,-0.062181607,-0.060174223,1
1.073837304,0.923256828,0.344623041,0.971604748,1.510258182,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.109962751,-1.076113608,0.281235973,1.565993709,1.253825318,-0.796846684,-0.387218749,-1.000115894,1
0.506917333,0.923256828,0.342408668,1.081376142,1.343929885,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.109962751,-1.058833032,0.281235973,1.565993709,1.253825318,1.488220852,0.425374106,-0.26905015,1
0.826308865,0.923256828,0.340220043,1.076533287,-0.245059784,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.617719492,-0.606545015,0.030739705,0.305876054,-1.093727122,-1.043280514,0.281235973,1.565993709,1.253825318,-1.377796057,1.075448391,1.193081337,1
1.037905756,0.950300751,0.351214665,0.997433311,0.722970907,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.617719492,-0.606545015,1.380008646,0.305876054,-1.093727122,-1.043280514,0.210568574,1.565993709,1.253825318,-0.796846684,-0.752885534,-0.512738731,1
1.009958997,0.916495847,0.346811666,1.283161794,1.457033126,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.617719492,-0.606545015,0.030739705,0.305876054,-1.109962751,-1.058833032,0.146325486,1.565993709,1.253825318,1.410760935,0.506633392,-1.000115894,1
0.938095902,0.957061732,0.373229657,1.318676069,0.989096183,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.602041303,-0.606545015,1.380008646,0.305876054,-1.093727122,-1.043280514,0.146325486,1.565993709,1.253825318,1.410760935,-0.224700178,-1.313429784,1
0.970035055,1.004388597,0.393030276,1.210518959,0.653113022,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.617719492,-0.606545015,-1.318529236,0.305876054,-1.109962751,-1.043280514,0.146325486,1.565993709,1.253825318,-0.758116726,0.831670534,1.088643374,1
1.025928573,0.994247126,0.384224279,1.375176051,2.534840495,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.617719492,-0.606545015,0.030739705,0.305876054,-1.109962751,-1.043280514,0.088506705,1.565993709,1.253825318,0.093942355,-0.956033748,1.471582573,1
0.894179566,0.994247126,0.390815903,1.32836178,0.10422964,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.617719492,-0.606545015,1.380008646,0.305876054,-1.093727122,-1.043280514,0.088506705,1.565993709,1.253825318,0.365052063,-0.265329821,-0.234237495,1
0.778400136,1.001008107,0.393030276,1.152404692,-0.068751788,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.617719492,-0.606545015,0.030739705,0.305876054,-1.109962751,-1.076113608,0.088506705,1.565993709,1.253825318,-0.796846684,-2.053034102,-1.731181637,1
1.121746033,0.957061732,0.382009906,0.95384761,0.258360529,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.617719492,-0.606545015,-1.318529236,0.305876054,-1.093727122,-1.058833032,0.088506705,1.495042796,1.253825318,-0.8743066,0.303485178,-0.199424841,1
0.962050267,0.93677879,0.357806289,0.898961913,0.344851244,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.617719492,-0.606545015,0.030739705,0.305876054,-1.093727122,-1.058833032,0.088506705,1.495042796,1.253825318,1.410760935,-1.240441247,-0.338675459,1
0.866232807,0.906354376,0.340220043,0.940933329,1.091110872,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.617719492,-0.606545015,1.380008646,0.305876054,-1.093727122,-1.043280514,0.024263617,1.495042796,1.253825318,-1.067956392,-0.021551964,-0.860865276,1
1.001974208,0.909734866,0.331414046,0.974833318,1.401590361,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.617719492,-0.606545015,0.030739705,0.305876054,-1.109962751,-1.043280514,-0.039979475,1.495042796,1.253825318,-0.951766517,0.18159625,-1.174179166,1
1.057867726,0.892832415,0.331414046,1.094290425,0.881537218,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.617719492,-0.606545015,-1.318529236,-1.522076219,-1.109962751,-1.043280514,-0.039979475,1.495042796,1.253825318,0.21013223,-0.062181607,-1.731181637,1
0.530871697,0.835364078,0.289598434,1.007119023,1.227500076,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.617719492,-0.606545015,0.030739705,0.305876054,-1.109962751,-1.043280514,-0.039979475,1.495042796,1.253825318,-0.641926851,-1.402959818,-1.52230571,1
1.037905756,0.777895743,0.249997197,1.262176087,0.766216265,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.617719492,-0.620879537,-1.318529236,0.305876054,-1.109962751,-1.043280514,-0.039979475,1.495042796,1.253825318,-0.409547102,-1.646737675,-0.826052621,1
0.92611872,0.733949368,0.237921137,1.082990428,0.581037426,1.220709315,-1.379871874,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.617719492,-0.606545015,0.030739705,0.305876054,-1.109962751,-1.043280514,-0.039979475,1.436992049,1.253825318,-0.796846684,1.928670889,-0.408300768,1
1.13771561,0.798178684,0.265394816,1.071690431,0.850489268,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.617719492,-0.606545015,-1.318529236,-3.350028492,-1.109962751,-1.043280514,-0.110646874,1.436992049,1.184060346,-0.680656809,1.888041246,-0.303862804,1
1.265472223,0.892832415,0.324822422,0.963533322,0.214006317,1.220709315,-1.379871874,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.606545015,-1.318529236,-1.522076219,-1.109962751,-1.043280514,-0.110646874,1.436992049,1.114295378,-0.913036559,1.928670889,-1.557118365,1
0.94608069,0.923256828,0.342408668,0.871519065,0.515614963,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.617719492,-0.620879537,0.030739705,0.305876054,-1.109962751,-1.058833032,-0.174889962,1.436992049,1.114295378,-0.758116726,1.847411603,-1.835619601,1
1.109768851,0.906354376,0.327011047,0.987747601,0.912585166,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.620879537,0.030739705,-1.522076219,-1.093727122,-1.058833032,-0.174889962,1.436992049,1.114295378,-0.641926851,1.847411603,1.471582573,1
0.989997026,0.84888604,0.300618805,0.928019047,1.170948455,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.606545015,0.030739705,0.305876054,-1.109962751,-1.043280514,-0.174889962,1.436992049,1.114295378,0.674891729,-1.037293033,-0.756427312,1
0.92611872,0.855647021,0.309399053,1.115276132,1.648865097,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.620879537,-1.318529236,0.305876054,-1.109962751,-1.058833032,-0.232708744,1.436992049,1.114295378,1.681870643,0.831670534,-0.826052621,1
0.862240413,0.835364078,0.298404432,0.931247618,0.298279321,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.620879537,-1.318529236,0.305876054,-1.109962751,-1.058833032,-0.232708744,1.436992049,1.114295378,0.829811562,0.872300177,-1.348242438,1
1.241517858,0.835364078,0.289598434,1.105590421,1.403808071,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.620879537,-1.318529236,0.305876054,-1.093727122,-1.058833032,-0.232708744,1.372491221,1.114295378,1.139651228,1.034818748,-1.104553857,1
1.13771561,0.811700646,0.280818186,1.150790407,0.812788188,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.620879537,0.030739705,0.305876054,-1.109962751,-1.076113608,-0.361194924,1.372491221,1.114295378,-0.835576642,-0.793515177,-0.025361569,1
0.722506618,0.791417704,0.274200814,1.265404656,2.001481087,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.620879537,0.030739705,0.305876054,-1.109962751,-1.076113608,-0.361194924,1.372491221,1.037553912,-0.8743066,-0.224700178,1.193081337,1
0.966042662,0.767754271,0.245594198,1.341276062,0.492329001,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.620879537,0.030739705,-1.522076219,-1.109962751,-1.076113608,-0.361194924,1.372491221,1.037553912,1.488220852,-0.021551964,0.392390285,1
1.04189815,0.777895743,0.248915758,1.375176051,0.92589143,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.620879537,1.380008646,-1.522076219,-1.093727122,-1.076113608,-0.361194924,1.307990389,1.037553912,0.558701854,-0.387218749,-0.721614658,1
0.834293654,0.740710348,0.233518138,1.283161794,0.059875428,1.239909971,1.377228495,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.620879537,0.030739705,0.305876054,-1.109962751,-1.076113608,-0.431862323,1.307990389,1.037553912,-0.099707436,0.62852232,1.506395228,1
0.550833668,0.733949368,0.24013551,0.949004755,-1.479215751,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.109962751,-1.076113608,-0.496105411,1.243489561,1.037553912,0.016482439,0.669151963,1.088643374,1
1.405206019,0.777895743,0.245594198,0.387233501,-1.034564769,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.620879537,0.030739705,0.305876054,-1.109962751,-1.076113608,-0.496105411,1.243489561,0.967788944,0.636161771,0.222225893,-0.547551386,1
1.13771561,0.811700646,0.289598434,0.167690713,0.47126075,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.620879537,0.030739705,0.305876054,-1.109962751,-1.09512224,-0.496105411,1.243489561,0.967788944,-0.951766517,0.831670534,0.113889049,1
0.910149142,0.892832415,0.313802051,0.346876371,0.009976939,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.620879537,1.380008646,0.305876054,-1.109962751,-1.09512224,-0.553924192,1.243489561,0.967788944,-0.913036559,0.791040891,1.088643374,1
1.357297289,0.892832415,0.31820505,0.203204987,-0.399190673,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.620879537,0.030739705,0.305876054,-1.109962751,-1.076113608,-0.553924192,1.243489561,0.967788944,0.132672314,0.953559462,1.471582573,1
0.838286048,0.84888604,0.289598434,0.232262121,0.473478461,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.620879537,-1.318529236,-1.522076219,-1.124722413,-1.076113608,-0.553924192,1.243489561,0.967788944,0.132672314,-0.915404105,1.471582573,1
1.556916997,0.842125059,0.298404432,0.254862113,-0.323788511,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,-1.522076219,-1.109962751,-1.076113608,-0.61816728,1.172538648,0.905000471,-0.680656809,0.506633392,-0.129799532,1
1.109768851,0.855647021,0.300618805,0.156390715,-0.485681388,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.109962751,-1.076113608,-0.61816728,1.172538648,0.905000471,0.713621687,0.994189105,-1.069741203,1
0.898171961,0.886071434,0.309399053,0.170919282,0.739603737,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,1.380008646,0.305876054,-1.109962751,-1.09512224,-0.682410372,1.108037821,0.905000471,-0.913036559,0.91292982,-0.26905015,1
0.950073084,0.923256828,0.342408668,0.327504948,1.182037008,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,-1.522076219,-1.109962751,-1.076113608,-0.682410372,1.108037821,0.835235504,-0.951766517,-0.509107677,1.019018065,1
1.317373348,0.973964184,0.375418282,0.601933434,0.677507839,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.109962751,-1.076113608,-0.682410372,1.108037821,0.835235504,0.829811562,-0.184070535,1.471582573,1
1.02193618,0.994247126,0.382009906,0.726233396,1.180928153,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.093727122,-1.076113608,-0.753077767,1.108037821,0.835235504,0.403782021,-0.021551964,1.436769919,1
1.169654764,1.011149578,0.395218901,0.831161935,0.319347572,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,1.380008646,0.305876054,-1.093727122,-1.09512224,-0.753077767,1.049987073,0.835235504,0.171402272,0.059707322,1.436769919,1
1.253495041,0.973964184,0.388627278,0.763361955,-0.272781167,1.220709315,-1.182936131,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.109962751,-1.076113608,-0.817320859,1.049987073,0.765470531,0.055212397,0.019077679,1.471582573,1
0.770415347,0.967203203,0.362209286,0.684261981,0.423579971,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,-1.522076219,-1.093727122,-1.076113608,-0.817320859,1.049987073,0.765470531,0.403782021,0.100336964,1.436769919,1
1.061860121,0.909734866,0.346811666,0.430819202,-0.055445525,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.109962751,-1.076113608,-0.817320859,1.049987073,0.765470531,-0.099707436,0.019077679,0.636078866,1
0.970035055,0.835364078,0.296215806,0.350104941,-1.071156995,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.109962751,-1.076113608,-0.875139641,1.049987073,0.765470531,0.597431812,0.709781606,-0.234237495,1
0.614711975,0.815081137,0.272012188,0.149933575,-0.950291766,1.233509752,0.589485535,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.109962751,-1.076113608,-0.875139641,0.985486241,0.688729065,-0.564466935,0.953559462,-1.034928548,1
1.053875333,0.862408002,0.285195436,0.006262191,-0.332659354,1.233509752,0.589485535,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,-1.318529236,0.305876054,-1.109962751,-1.076113608,-0.875139641,0.985486241,0.688729065,0.597431812,-0.793515177,-0.164612187,1
1.081822092,0.899593396,0.31820505,0.119262156,0.826094452,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,1.380008646,0.305876054,-1.093727122,-1.076113608,-0.939382729,0.920985413,0.688729065,1.643140685,-0.346589106,1.227893992,1
0.734483799,0.943539771,0.340220043,0.224190695,-1.063395008,1.233509752,0.589485535,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.093727122,-1.076113608,-1.003625817,0.920985413,0.618964097,0.597431812,0.547263035,-0.930490585,1
0.918133931,0.93677879,0.34902604,0.03693361,0.116427049,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.109962751,-1.058833032,-1.003625817,0.920985413,0.618964097,1.449490893,-2.174923031,-0.164612187,1
0.989997026,0.906354376,0.340220043,0.027247899,0.283864202,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.109962751,-1.076113608,-1.003625817,0.920985413,0.618964097,-1.029226433,-2.053034102,0.531640903,1
0.958057873,0.865788492,0.316016425,0.174147853,0.079834823,1.233509752,0.589485535,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.109962751,-1.076113608,-1.074293216,0.920985413,0.556175624,-0.215897311,-0.184070535,1.297519301,1
1.153685187,0.815081137,0.289598434,0.14831929,0.48789358,1.239909971,1.574164237,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,-1.318529236,-1.522076219,-1.109962751,-1.076113608,-1.074293216,0.850034501,0.556175624,1.139651228,0.709781606,-1.52230571,1
0.982012238,0.804939665,0.26760919,0.156390715,0.229530291,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.109962751,-1.076113608,-1.138536308,0.850034501,0.556175624,0.481241938,-1.443589461,-0.303862804,1
1.081822092,0.798178684,0.263206191,0.183833565,1.019035276,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.109962751,-1.076113608,-1.138536308,0.850034501,0.556175624,0.171402272,1.888041246,0.914580102,1
