-0.778633588,-0.996861703,-0.699067844,-1.086608898,0.052113441,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,1.05215305,0.463029525,-1.055395164,1.449490893,-0.793515177,1.471582573,0
1.381251654,0.842125059,0.304996055,0.480862043,1.192016706,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,1.380008646,0.305876054,-1.109962751,-1.076113608,-1.138536308,0.785533673,0.556175624,-1.416526016,-0.793515177,1.227893992,1
0.770415347,0.872549472,0.313802051,0.264547825,-1.090007536,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,1.380008646,0.305876054,-1.109962751,-1.09512224,-1.138536308,0.785533673,0.486410657,0.984731395,0.953559462,0.253139667,1
1.113761246,0.865788492,0.311613427,0.011105047,0.269449082,1.233509752,0.589485535,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,1.380008646,0.305876054,-1.109962751,-1.09512224,-1.196355089,0.785533673,0.486410657,0.558701854,1.034818748,-0.791239967,1
0.970035055,0.84888604,0.296215806,0.141862149,0.31269444,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,1.380008646,0.305876054,-1.093727122,-1.09512224,-1.196355089,0.785533673,0.416645685,-0.796846684,-0.99666339,0.636078866,1
0.738476194,0.815081137,0.280818186,0.366247794,0.676398984,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,-1.318529236,0.305876054,-1.109962751,-1.09512224,-1.196355089,0.727482926,0.416645685,0.674891729,-0.224700178,-0.89567793,1
0.718514223,0.75423231,0.243405573,0.485704899,0.430233103,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.093727122,-1.09512224,-1.196355089,0.727482926,0.416645685,-0.022247519,0.425374106,0.113889049,1
0.85026323,0.727188387,0.237921137,0.582562012,0.472369606,1.233509752,0.19561405,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.093727122,-1.09512224,-1.260598177,0.727482926,0.416645685,0.791081604,-0.143440892,-1.278617129,1
1.13771561,0.727188387,0.218120517,0.543819167,-0.247277495,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,-1.522076219,-1.109962751,-1.09512224,-1.331265576,0.662982098,0.339904218,-0.835576642,0.709781606,0.775329484,1
1.077829698,0.733949368,0.231329513,0.432433487,0.741821448,1.239909971,1.377228495,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.109962751,-1.09512224,-1.331265576,0.662982098,0.339904218,-0.990496475,-0.956033748,-0.060174223,1
0.78239253,0.710285935,0.224712141,0.516376318,1.070042621,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,-1.522076219,-1.093727122,-1.112402816,-1.331265576,0.598481266,0.270139251,0.171402272,-0.305959463,1.401957264,1
0.922126325,0.710285935,0.215931892,0.456647765,0.276102214,1.239909971,1.377228495,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.093727122,-1.09512224,-1.389084357,0.598481266,0.270139251,0.171402272,0.62852232,0.496828248,1
1.289426589,0.683242012,0.215931892,0.668119128,0.730732895,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,-1.522076219,-1.093727122,-1.112402816,-1.389084357,0.598481266,0.270139251,-0.641926851,-0.834144819,0.113889049,1
0.774407741,0.690002993,0.207125895,0.64390485,0.230639147,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.093727122,-1.129683391,-1.459751756,0.598481266,0.270139251,1.681870643,0.62852232,-0.443113422,1
0.938095902,0.673100541,0.196131273,0.579333442,-0.084275763,1.233509752,0.19561405,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.109962751,-1.129683391,-1.459751756,0.598481266,0.207350778,-0.719386768,1.116078033,-0.860865276,1
0.634673946,0.639295637,0.171927656,0.29683353,-2.050276239,1.239909971,1.180292758,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.109962751,-1.129683391,-1.459751756,0.527530353,0.207350778,1.217111144,-0.305959463,-0.303862804,1
0.307297625,0.588588281,0.141106666,0.061147888,0.850489268,1.239909971,1.180292758,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.109962751,-1.129683391,-1.459751756,0.463029525,0.207350778,0.287592147,-1.931145174,0.009451086,1
0.974027449,0.57844681,0.134515042,0.077290741,0.209570896,1.233509752,0.19561405,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.109962751,-1.129683391,-1.459751756,0.463029525,0.207350778,-0.951766517,-1.199811604,1.088643374,1
0.922126325,0.564924849,0.127923419,-0.042166365,0.617629652,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.093727122,-1.129683391,-1.517570538,0.463029525,0.13758581,0.171402272,-0.346589106,1.506395228,1
0.678590281,0.544641907,0.108097052,0.086976451,-0.272781167,1.233509752,0.19561405,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.109962751,-1.129683391,-1.517570538,0.404978778,0.13758581,0.86854152,0.587892677,0.322764976,1
1.285434194,0.500695532,0.090510806,0.088590737,0.118644759,1.233509752,0.19561405,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.093727122,-1.129683391,-1.517570538,0.404978778,0.13758581,-0.835576642,-1.606108032,-0.303862804,1
1.117753639,0.493934551,0.070710187,0.124105012,0.796155358,1.220709315,-1.379871874,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.093727122,-1.129683391,-1.517570538,0.404978778,0.067820838,-0.990496475,0.791040891,-0.512738731,1
0.794369712,0.463510138,0.06190419,0.295219244,0.079834823,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.633780605,0.030739705,0.305876054,-1.109962751,-1.112402816,-1.517570538,0.404978778,0.067820838,-0.835576642,-0.021551964,-0.129799532,1
0.974027449,0.443227195,0.048695194,0.429204917,1.534652999,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.633780605,0.030739705,0.305876054,-1.093727122,-1.129683391,-1.517570538,0.34047795,-0.008920629,-0.8743066,0.791040891,1.019018065,1
1.057867726,0.433085725,0.044292196,0.64390485,0.571057729,1.233509752,0.589485535,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,1.380008646,0.305876054,-1.109962751,-1.129683391,-1.517570538,0.34047795,-0.008920629,-0.641926851,1.278596604,1.123456028,1
1.057867726,0.412802782,0.039889197,0.753676245,-0.210685269,1.239909971,1.574164237,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.093727122,-1.129683391,-1.517570538,0.275977118,-0.008920629,-0.796846684,1.766152318,1.193081337,1
0.59075761,0.395900331,0.028894575,0.895733343,1.652191663,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.633780605,1.380008646,0.305876054,-1.109962751,-1.129683391,-1.581813626,0.275977118,-0.078685596,1.255841102,0.425374106,-0.89567793,1
1.053875333,0.439846706,0.044292196,1.100747565,1.634449978,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.633780605,1.380008646,0.305876054,-1.093727122,-1.129683391,-1.517570538,0.275977118,-0.078685596,-0.758116726,-0.346589106,1.36714461,1
1.289426589,0.456749157,0.055312566,1.034561871,-0.318244235,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.633780605,0.030739705,0.305876054,-1.093727122,-1.129683391,-1.517570538,0.205026205,-0.078685596,0.055212397,0.994189105,1.193081337,1
1.061860121,0.456749157,0.055312566,0.666504843,-0.619852881,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.633780605,1.380008646,0.305876054,-1.109962751,-1.129683391,-1.517570538,0.205026205,-0.141474069,1.410760935,-0.712255891,-1.069741203,1
0.638666339,0.463510138,0.037700572,0.380776361,0.731841749,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.633780605,0.030739705,0.305876054,-1.109962751,-1.129683391,-1.517570538,0.140525377,-0.141474069,0.791081604,0.384744464,0.496828248,1
1.009958997,0.443227195,0.050909568,0.558347733,0.932544562,1.233509752,0.589485535,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.633780605,0.030739705,0.305876054,-1.109962751,-1.129683391,-1.517570538,0.140525377,-0.141474069,-0.8743066,0.669151963,1.019018065,1
0.962050267,0.443227195,0.050909568,0.740761963,1.358345004,1.233509752,0.589485535,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.633780605,1.380008646,0.305876054,-1.109962751,-1.145235909,-1.517570538,0.140525377,-0.211239037,0.984731395,-0.99666339,0.914580102,1
1.173647158,0.456749157,0.046506569,1.084604713,1.693219309,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.633780605,1.380008646,0.305876054,-1.109962751,-1.129683391,-1.517570538,0.08247463,-0.211239037,1.681870643,0.262855535,-0.965303239,1
0.870225201,0.439846706,0.046506569,1.002276168,1.220846944,1.227109533,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.633780605,1.380008646,0.305876054,-1.109962751,-1.145235909,-1.517570538,0.08247463,-0.281004009,-1.067956392,0.384744464,1.05383072,1
1.197601523,0.463510138,0.037700572,0.924790477,0.489002435,1.239909971,1.377228495,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.633780605,1.380008646,0.305876054,-1.109962751,-1.145235909,-1.459751756,0.08247463,-0.281004009,-0.796846684,-0.10281125,-0.860865276,1
0.970035055,0.433085725,0.044292196,0.614847716,-1.94604384,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.633780605,1.380008646,0.305876054,-1.093727122,-1.162516484,-1.459751756,0.08247463,-0.281004009,-0.835576642,-0.10281125,1.158268683,1
1.305396165,0.406041801,0.022302952,0.309747811,0.496764423,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.633780605,1.380008646,0.305876054,-1.093727122,-1.162516484,-1.459751756,0.017973802,-0.357745475,-0.913036559,0.547263035,0.079076395,1
1.405206019,0.368856407,0.00028796,0.293604959,0.640915614,1.227109533,-0.592128909,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.633780605,1.380008646,0.305876054,-1.109962751,-1.162516484,-1.459751756,0.017973802,-0.357745475,1.449490893,-0.184070535,-0.965303239,1
1.337335318,0.355334446,-0.012895288,0.330733519,0.481240448,1.227109533,-0.592128909,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.633780605,0.030739705,0.305876054,-1.093727122,-1.162516484,-1.389084357,-0.04652703,-0.427510443,1.759330559,0.953559462,-0.512738731,1
0.982012238,0.324910032,-0.028318657,0.145090719,-0.981339714,1.239909971,1.180292758,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.633780605,1.380008646,0.305876054,-1.07896746,-1.162516484,-1.389084357,-0.04652703,-0.427510443,-0.719386768,0.750411249,-0.408300768,1
0.78239253,0.318149051,-0.03491028,-0.059923503,-1.543529359,1.239909971,1.180292758,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.633780605,1.380008646,0.305876054,-1.093727122,-1.162516484,-1.331265576,-0.04652703,-0.427510443,0.132672314,-0.062181607,1.471582573,1
1.013951391,0.287724638,-0.030507282,-0.576494771,-0.633159145,1.239909971,1.180292758,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.633780605,0.030739705,0.305876054,-1.109962751,-1.162516484,-1.331265576,-0.117477943,-0.490298916,-0.835576642,0.791040891,-0.234237495,1
1.225548282,0.280963657,-0.048119275,-0.479637658,1.438182586,1.239909971,1.180292758,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.633780605,0.030739705,0.305876054,-1.093727122,-1.162516484,-1.331265576,-0.117477943,-0.490298916,1.100921269,1.075448391,-1.696368983,1
1.02193618,0.250539244,-0.067919895,-0.366637693,0.309367874,1.227109533,-0.789064651,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,0.030739705,0.305876054,-1.093727122,-1.162516484,-1.260598177,-0.181978771,-0.490298916,1.255841102,-0.671626248,-0.89567793,1
1.025928573,0.230256301,-0.081103141,-0.187452034,-0.165222202,1.239909971,0.983357015,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.633780605,-1.318529236,-1.522076219,-1.109962751,-1.162516484,-1.260598177,-0.181978771,-0.490298916,-0.835576642,-1.159181961,0.566453557,1
1.345320107,0.243778263,-0.072322893,-0.176152037,-0.337094776,1.227109533,-0.789064651,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.633780605,0.030739705,0.305876054,-1.109962751,-1.162516484,-1.196355089,-0.181978771,-0.560063884,-0.8743066,-0.712255891,-1.069741203,1
1.257487435,0.243778263,-0.081103141,-0.313366281,-0.227318099,1.239909971,1.180292758,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,0.030739705,0.305876054,-1.109962751,-1.162516484,-1.196355089,-0.240029518,-0.560063884,-0.796846684,0.791040891,-1.104553857,1
0.710529435,0.206592869,-0.098715135,-0.3440377,-1.509154845,1.233509752,0.19561405,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.633780605,0.030739705,0.305876054,-1.093727122,-1.162516484,-1.196355089,-0.240029518,-0.629828856,1.410760935,0.831670534,-1.313429784,1
1.301403771,0.179548947,-0.118515755,-0.276237721,0.700793801,1.227109533,-0.592128909,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,-1.318529236,0.305876054,-1.093727122,-1.162516484,-1.138536308,-0.240029518,-0.629828856,0.713621687,0.831670534,-1.313429784,1
1.349312501,0.243778263,-0.100903761,-0.019566373,-0.461286571,1.239909971,1.180292758,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,0.030739705,0.305876054,-1.109962751,-1.162516484,-1.138536308,-0.240029518,-0.629828856,0.365052063,0.872300177,1.436769919,1
0.954065479,0.257300225,-0.081103141,-0.022794943,-0.393646397,1.227109533,-0.592128909,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,0.030739705,0.305876054,-1.093727122,-1.145235909,-1.074293216,-0.304530346,-0.629828856,0.248862188,-0.793515177,-0.060174223,1
0.886194778,0.257300225,-0.078914517,0.143476434,-0.135283108,1.233509752,0.19561405,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,1.380008646,0.305876054,-1.07896746,-1.162516484,-1.003625817,-0.369031178,-0.706570318,-0.913036559,0.222225893,0.218327012,1
1.321365742,0.250539244,-0.072322893,0.161233572,-0.370360435,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,0.030739705,-1.522076219,-1.109962751,-1.162516484,-1.003625817,-0.369031178,-0.706570318,-0.951766517,-0.915404105,-1.696368983,1
1.157677581,0.223495322,-0.09652651,0.017562188,-0.574389813,1.233509752,0.19561405,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,0.030739705,0.305876054,-1.093727122,-1.162516484,-0.939382729,-0.369031178,-0.77633529,-0.913036559,-0.834144819,1.05383072,1
0.978019843,0.223495322,-0.114112756,-0.097052063,-0.379231278,1.227109533,-0.789064651,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,1.380008646,0.305876054,-1.093727122,-1.162516484,-0.875139641,-0.439982091,-0.77633529,1.488220852,-0.062181607,-1.104553857,1
1.009958997,0.172787966,-0.122918753,-0.013109232,-0.308264538,1.220709315,-1.773743353,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,0.030739705,0.305876054,-1.109962751,-1.162516484,-0.875139641,-0.439982091,-0.77633529,-0.913036559,1.034818748,1.506395228,1
1.061860121,0.111939139,-0.162519991,-0.063152073,0.912585166,1.239909971,0.983357015,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,-1.318529236,0.305876054,-1.093727122,-1.145235909,-0.817320859,-0.504482918,-0.839123763,1.720600601,-0.874774462,0.601266212,1
0.950073084,0.040948841,-0.19771823,0.196747846,1.327297054,1.239909971,0.983357015,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,0.030739705,0.305876054,-1.093727122,-1.162516484,-0.817320859,-0.504482918,-0.839123763,-0.8743066,0.019077679,-0.025361569,1
1.057867726,0.03418786,-0.206524228,0.361404937,-0.84495051,1.227109533,-0.789064651,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,0.030739705,0.305876054,-1.093727122,-1.162516484,-0.817320859,-0.504482918,-0.839123763,-1.10668635,0.791040891,0.148701704,1
1.201593917,0.024046389,-0.215330225,0.369476364,0.282755347,1.220709315,-1.773743353,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.649548579,0.030739705,0.305876054,-1.109962751,-1.162516484,-0.753077767,-0.562533666,-0.839123763,-0.835576642,0.994189105,1.576020536,1
1.337335318,0.017285409,-0.221921848,0.41467635,0.226203725,1.239909971,0.983357015,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,0.030739705,0.305876054,-1.109962751,-1.162516484,-0.682410372,-0.562533666,-0.90888873,1.836790476,0.262855535,-0.965303239,1
1.26147983,-0.002997534,-0.246125465,0.400147783,-0.688601911,1.233509752,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,0.030739705,0.305876054,-1.093727122,-1.162516484,-0.682410372,-0.562533666,-0.90888873,-0.835576642,-0.630996606,0.113889049,1
1.149692792,-0.009758515,-0.254931462,0.26616211,-0.762895217,1.227109533,-0.789064651,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.649548579,0.030739705,0.305876054,-1.093727122,-1.145235909,-0.61816728,-0.627034493,-0.90888873,0.326322105,0.791040891,-0.025361569,1
1.181631946,-0.009758515,-0.268140458,0.367862078,0.600996823,1.239909971,0.983357015,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.649548579,0.030739705,-1.522076219,-1.109962751,-1.145235909,-0.553924192,-0.627034493,-0.978653698,1.95298035,1.928670889,-0.721614658,1
0.750453377,-0.002997534,-0.250528464,0.672961984,1.1177234,1.239909971,0.983357015,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.649548579,0.030739705,0.305876054,-1.109962751,-1.162516484,-0.553924192,-0.691535326,-0.978653698,-0.641926851,-0.712255891,-0.930490585,1
1.32935053,0.003763447,-0.232942219,0.708476258,0.418035695,1.233509752,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.649548579,0.030739705,0.305876054,-1.093727122,-1.145235909,-0.553924192,-0.691535326,-0.978653698,1.449490893,0.91292982,-0.58236404,1
0.94608069,-0.009758515,-0.237319469,0.358176368,-0.247277495,1.227109533,-0.789064651,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-1.109962751,-1.145235909,-0.496105411,-0.691535326,-1.055395164,-1.145416308,0.994189105,-0.756427312,1
1.101784063,0.017285409,-0.237319469,0.324276378,-0.105344014,1.227109533,-0.592128909,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.649548579,1.380008646,0.305876054,-1.07896746,-1.145235909,-0.496105411,-0.762486234,-1.055395164,0.365052063,0.140966607,-0.338675459,1
1.32935053,0.010524428,-0.230727845,0.143476434,-0.860474485,1.233509752,0.19561405,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.649548579,0.030739705,0.305876054,-1.07896746,-1.162516484,-0.431862323,-0.762486234,-1.125160136,-1.029226433,0.750411249,-1.661556328,1
1.113761246,0.017285409,-0.230727845,0.086976451,0.668636997,1.227109533,-0.592128909,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-1.07896746,-1.145235909,-0.361194924,-0.826987066,-1.125160136,-1.067956392,0.669151963,-0.094986878,1
1.317373348,0.010524428,-0.237319469,0.164462142,0.8571424,1.220709315,-1.576807616,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.649548579,0.030739705,-1.522076219,-1.093727122,-1.145235909,-0.361194924,-0.826987066,-1.125160136,-0.719386768,1.319226247,-1.278617129,1
1.397221231,0.024046389,-0.221921848,0.261319255,1.045647804,1.233509752,0.19561405,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-1.07896746,-1.162516484,-0.361194924,-0.826987066,-1.125160136,-1.10668635,-2.134293388,1.332331955,1
1.097791668,0.010524428,-0.237319469,0.440504913,0.618738508,1.227109533,-0.592128909,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-1.093727122,-1.162516484,-0.296951832,-0.826987066,-1.125160136,-0.990496475,0.140966607,1.262706646,1
1.093799274,0.017285409,-0.250528464,0.430819202,0.161890117,1.227109533,-0.592128909,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-1.093727122,-1.145235909,-0.232708744,-0.826987066,-1.18794861,-0.990496475,0.019077679,0.392390285,1
1.301403771,-0.033421947,-0.257145836,0.406604924,-0.269454601,1.227109533,-0.592128909,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,0.030739705,0.305876054,-1.093727122,-1.145235909,-0.232708744,-0.885037813,-1.18794861,1.372030977,0.466003749,-1.20899182,1
1.193609128,-0.009758515,-0.257145836,0.14831929,-0.313808814,1.239909971,0.983357015,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-1.065683766,-1.145235909,-0.232708744,-0.885037813,-1.18794861,-0.719386768,0.62852232,1.506395228,1
1.249502647,-0.033421947,-0.257145836,0.60677629,1.648865097,1.239909971,0.983357015,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,0.030739705,0.305876054,-1.07896746,-1.145235909,-0.174889962,-0.949538641,-1.257713577,-0.796846684,-1.443589461,1.506395228,1
1.257487435,0.003763447,-0.239533843,0.892504773,0.775087107,1.227109533,-0.592128909,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,-1.318529236,0.305876054,-1.093727122,-1.162516484,-0.110646874,-0.949538641,-1.257713577,-0.758116726,-1.321700533,-0.512738731,1
1.369274472,-0.002997534,-0.24833984,0.735919107,0.127515602,1.239909971,0.983357015,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,0.030739705,0.305876054,-1.07896746,-1.145235909,-0.039979475,-1.014039469,-1.334455044,1.798060518,2.09118946,-1.034928548,1
1.273457011,0.003763447,-0.250528464,0.614847716,0.558860321,1.233509752,0.19561405,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,-1.318529236,-1.522076219,-1.07896746,-1.145235909,-0.039979475,-1.014039469,-1.334455044,-0.835576642,-0.956033748,-0.89567793,1
1.237525464,0.010524428,-0.232942219,0.448576339,0.443539368,1.239909971,0.983357015,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-1.093727122,-1.162516484,0.024263617,-1.014039469,-1.334455044,1.410760935,-0.062181607,-0.965303239,1
1.125738427,-0.009758515,-0.252742837,0.527676315,0.128624458,1.227109533,-0.592128909,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,0.030739705,0.305876054,-1.07896746,-1.162516484,0.088506705,-1.084990382,-1.397243517,1.875520434,0.62852232,-0.930490585,1
1.237525464,0.010524428,-0.237319469,0.645519135,1.08445774,1.227109533,-0.592128909,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,1.380008646,0.305876054,-1.07896746,-1.145235909,0.088506705,-1.084990382,-1.397243517,1.294571061,0.994189105,1.36714461,1
1.26147983,-0.016519496,-0.254931462,0.695561977,-0.655336251,1.227109533,-0.592128909,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,0.030739705,0.305876054,-1.065683766,-1.145235909,0.146325486,-1.149491214,-1.473984983,0.093942355,0.547263035,1.645645845,1
1.401213625,-0.016519496,-0.261523086,0.440504913,0.022174347,1.227109533,-0.592128909,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,0.030739705,-1.522076219,-1.065683766,-1.162516484,0.146325486,-1.149491214,-1.473984983,0.287592147,2.09118946,1.158268683,1
1.225548282,-0.002997534,-0.246125465,0.201590702,-0.313808814,1.227109533,-0.592128909,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,0.030739705,-1.522076219,-1.065683766,-1.145235909,0.146325486,-1.149491214,-1.473984983,-0.835576642,-0.468478034,-1.52230571,1
1.26147983,-0.002997534,-0.24833984,-0.005037806,-0.927005804,1.227109533,-0.592128909,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,0.030739705,0.305876054,-1.065683766,-1.145235909,0.210568574,-1.149491214,-1.473984983,-1.10668635,-0.265329821,-0.721614658,1
1.149692792,-0.019899986,-0.250528464,-0.19229489,0.055440007,1.233509752,0.19561405,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,0.030739705,0.305876054,-1.07896746,-1.162516484,0.281235973,-1.207541961,-1.473984983,1.643140685,0.100336964,-1.383055093,1
1.113761246,-0.033421947,-0.254931462,0.109576445,0.964701366,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,-1.522076219,-1.065683766,-1.162516484,0.281235973,-1.207541961,-1.473984983,-0.796846684,0.466003749,1.401957264,1
1.289426589,-0.033421947,-0.265926085,0.333962089,0.323782993,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,0.030739705,0.305876054,-1.07896746,-1.145235909,0.345479065,-1.207541961,-1.536773456,-0.758116726,0.62852232,-0.094986878,1
1.221555888,-0.016519496,-0.270329083,0.220962124,-0.731847269,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-1.07896746,-1.162516484,0.409722153,-1.207541961,-1.536773456,1.836790476,-0.021551964,-0.686802003,1
1.353304895,-0.033421947,-0.272543457,0.196747846,0.525594661,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-1.065683766,-1.162516484,0.409722153,-1.272042789,-1.536773456,0.171402272,0.872300177,-0.199424841,1
1.373266866,-0.06722685,-0.283538079,0.317819238,-0.306046826,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-1.065683766,-1.145235909,0.467540935,-1.272042789,-1.536773456,-0.796846684,0.262855535,-0.89567793,1
1.245510252,-0.084129303,-0.290129703,0.099890733,0.194046921,1.233509752,0.19561405,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-1.065683766,-1.129683391,0.467540935,-1.342993702,-1.536773456,1.681870643,-0.874774462,-1.313429784,1
1.173647158,-0.097651264,-0.305527322,0.143476434,-0.221773823,1.227109533,-0.592128909,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,0.305876054,-1.065683766,-1.162516484,0.467540935,-1.342993702,-1.536773456,1.836790476,0.91292982,-0.860865276,1
1.13771561,-0.114553716,-0.316547693,0.343647801,1.642211965,1.227109533,-0.592128909,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-1.065683766,-1.162516484,0.602451422,-1.342993702,-1.536773456,-0.641926851,2.050559817,0.322764976,1
1.2814418,-0.121314697,-0.331945314,0.404990638,-0.252821771,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,-1.318529236,0.305876054,-1.065683766,-1.145235909,0.602451422,-1.342993702,-1.606538424,1.449490893,0.140966607,1.401957264,1
1.101784063,-0.141597639,-0.351745933,0.37754779,0.287190767,1.239909971,1.377228495,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,0.305876054,-1.07896746,-1.162516484,0.602451422,-1.401044449,-1.606538424,1.875520434,0.831670534,-0.199424841,1
1.153685187,-0.141597639,-0.347342935,0.308133526,0.403620576,1.239909971,1.180292758,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,0.305876054,-1.065683766,-1.162516484,0.666694514,-1.471995362,-1.606538424,1.449490893,1.075448391,-0.199424841,1
1.23353307,-0.178783033,-0.34515431,0.498619181,0.561078031,1.239909971,1.180292758,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-1.065683766,-1.162516484,0.730937602,-1.471995362,-1.606538424,-1.145416308,0.750411249,-0.234237495,1
1.065852515,-0.199065975,-0.371546552,0.605162005,0.623173929,1.239909971,0.983357015,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,0.305876054,-1.07896746,-1.145235909,0.730937602,-1.471995362,-1.606538424,-0.913036559,-0.387218749,1.158268683,1
1.141708005,-0.229490389,-0.386944172,0.698790548,1.440400297,1.220709315,-1.773743353,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,0.305876054,-1.065683766,-1.162516484,0.730937602,-1.471995362,-1.606538424,-0.332087185,0.831670534,1.541207882,1
1.213571099,-0.249773331,-0.397938795,0.742376248,-0.033268418,1.233509752,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,0.305876054,-1.065683766,-1.162516484,0.730937602,-1.471995362,-1.536773456,1.333301019,-2.45933053,0.04426374,1
0.94608069,-0.286958725,-0.413362164,0.748833389,0.739603737,1.227109533,-0.592128909,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,0.305876054,-1.065683766,-1.162516484,0.788756383,-1.471995362,-1.536773456,-1.10668635,0.344114821,0.879767447,1
1.065852515,-0.3309051,-0.430948409,0.865061924,0.532247793,1.239909971,0.983357015,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-1.07896746,-1.162516484,0.788756383,-1.471995362,-1.536773456,0.326322105,-0.834144819,1.610833191,1
0.966042662,-0.368090494,-0.450749028,0.95384761,0.986878472,1.239909971,0.983357015,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,0.305876054,-1.07896746,-1.162516484,0.788756383,-1.471995362,-1.536773456,0.287592147,0.872300177,1.36714461,1
0.818324077,-0.388373436,-0.461769399,0.982904744,0.689705248,1.239909971,0.983357015,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,0.305876054,-1.07896746,-1.145235909,0.788756383,-1.530046109,-1.536773456,0.21013223,0.953559462,-0.303862804,1
1.057867726,-0.374851475,-0.466146648,1.050704724,0.745148014,1.233509752,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,0.305876054,-1.07896746,-1.145235909,0.852999471,-1.530046109,-1.536773456,-0.835576642,-2.01240446,-0.129799532,1
0.930111114,-0.381612455,-0.455152027,1.129804699,1.514693603,1.227109533,-0.789064651,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,1.380008646,0.305876054,-1.07896746,-1.162516484,0.852999471,-1.530046109,-1.536773456,-0.835576642,-0.143440892,-1.52230571,1
0.997981814,-0.391753927,-0.455152027,1.265404656,1.718722981,1.233509752,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,-1.318529236,0.305876054,-1.07896746,-1.162516484,0.852999471,-1.530046109,-1.473984983,1.333301019,-2.662478744,-0.234237495,1
1.009958997,-0.391753927,-0.466146648,1.475261735,1.462577404,1.233509752,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,0.305876054,-1.065683766,-1.162516484,0.852999471,-1.530046109,-1.473984983,-1.222876225,0.019077679,-0.791239967,1
0.970035055,-0.42555883,-0.470549647,1.715790231,1.347256451,1.239909971,0.983357015,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,0.305876054,-1.093727122,-1.162516484,0.852999471,-1.530046109,-1.473984983,-0.913036559,0.872300177,0.009451086,1
1.061860121,-0.418797849,-0.470549647,1.610861692,0.414709129,1.239909971,0.983357015,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,0.305876054,-1.07896746,-1.162516484,0.92366687,-1.530046109,-1.473984983,-0.990496475,1.075448391,-0.025361569,1
1.005966603,-0.432319811,-0.474952645,1.418761752,0.866013243,1.233509752,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,0.305876054,-1.07896746,-1.162516484,0.92366687,-1.530046109,-1.473984983,-0.022247519,-0.752885534,1.506395228,1
1.209578705,-0.432319811,-0.481570017,1.484947445,0.807243911,1.227109533,-0.789064651,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,-1.522076219,-1.07896746,-1.162516484,0.92366687,-1.530046109,-1.473984983,1.720600601,-0.387218749,0.914580102,1
0.966042662,-0.469505205,-0.490350266,1.401004614,0.703011511,1.233509752,0.19561405,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,1.380008646,0.305876054,-1.093727122,-1.162516484,0.92366687,-1.530046109,-1.397243517,-0.8743066,0.587892677,-0.303862804,1
0.734483799,-0.499929618,-0.514553884,1.455890311,1.480319089,1.239909971,1.180292758,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,1.380008646,0.305876054,-1.093727122,-1.162516484,0.92366687,-1.471995362,-1.397243517,-0.913036559,-1.484219104,-1.52230571,1
0.838286048,-0.543875993,-0.529977252,1.533376002,1.094437438,1.233509752,0.19561405,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,1.380008646,0.305876054,-1.07896746,-1.162516484,0.92366687,-1.471995362,-1.397243517,1.333301019,1.481744818,-1.139366511,1
1.349312501,-0.577680897,-0.540971874,1.493018872,0.579928572,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,1.380008646,-1.522076219,-1.07896746,-1.162516484,0.92366687,-1.471995362,-1.334455044,0.558701854,-0.99666339,-0.26905015,1
1.125738427,-0.645290705,-0.545374873,1.551133139,0.960265945,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,0.305876054,-1.093727122,-1.162516484,0.92366687,-1.471995362,-1.334455044,-0.8743066,0.750411249,-0.791239967,1
0.42706945,-0.69599806,-0.567364117,1.580190273,1.514693603,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,-1.318529236,0.305876054,-1.07896746,-1.162516484,0.92366687,-1.471995362,-1.334455044,0.132672314,-0.184070535,0.218327012,1
0.538856486,-0.810934733,-0.598185106,1.689961667,1.877289292,1.233509752,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,-1.318529236,0.305876054,-1.093727122,-1.162516484,0.92366687,-1.471995362,-1.334455044,1.372030977,1.725522675,-0.26905015,1
0.455016209,-0.892066502,-0.631168972,1.967618724,1.910554951,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,0.305876054,-1.109962751,-1.162516484,0.92366687,-1.471995362,-1.257713577,1.449490893,1.928670889,-1.417867747,1
0.818324077,-1.017144645,-0.672984584,2.006361569,1.661062505,1.233509752,0.19561405,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,1.380008646,-1.522076219,-1.093727122,-1.162516484,0.92366687,-1.471995362,-1.18794861,1.410760935,0.994189105,-1.487493056,1
0.842278442,-1.044188568,-0.721057088,2.227518643,2.214381308,1.233509752,0.19561405,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,1.380008646,0.305876054,-1.109962751,-1.162516484,0.92366687,-1.401044449,-1.18794861,-0.990496475,0.831670534,-1.487493056,1
0.882202383,-1.044188568,-0.729863085,2.335675753,1.877289292,1.227109533,-0.592128909,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,2.729277588,0.305876054,-1.109962751,-1.162516484,0.92366687,-1.401044449,-1.18794861,-0.293357227,-0.305959463,-0.129799532,1
0.42706945,-1.023905626,-0.718868463,2.311461474,1.182037008,1.227109533,-0.592128909,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,1.380008646,0.305876054,-1.093727122,-1.181525118,0.92366687,-1.342993702,-1.18794861,0.093942355,0.019077679,1.297519301,1
0.574788034,-1.003622684,-0.70125647,2.183932942,1.185363574,1.227109533,-0.592128909,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,0.305876054,-1.109962751,-1.162516484,0.92366687,-1.342993702,-1.18794861,0.055212397,-0.062181607,0.984205411,1
1.357297289,-0.979959251,-0.670770211,2.067704408,0.903714323,1.233509752,0.19561405,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,1.380008646,0.305876054,-1.093727122,-1.162516484,0.852999471,-1.342993702,-1.18794861,0.093942355,0.303485178,1.297519301,1
0.854255624,-0.96643729,-0.648780966,2.221061502,2.34411738,1.233509752,0.19561405,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,1.380008646,0.305876054,-1.109962751,-1.145235909,0.852999471,-1.342993702,-1.125160136,0.132672314,-0.021551964,-0.025361569,1
1.13771561,-1.017144645,-0.653183965,2.540689975,2.906307025,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,0.305876054,-1.109962751,-1.162516484,0.852999471,-1.342993702,-1.125160136,-0.796846684,0.262855535,-0.756427312,1
1.584863757,-0.959676309,-0.635571971,2.668218507,1.496951918,1.227109533,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,0.305876054,-1.093727122,-1.162516484,0.852999471,-1.272042789,-1.125160136,-0.758116726,0.791040891,1.471582573,1
1.317373348,-0.949534838,-0.631168972,2.634318516,2.341899669,1.239909971,1.180292758,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,-1.318529236,0.305876054,-1.093727122,-1.162516484,0.852999471,-1.272042789,-1.055395164,0.519971896,-0.956033748,-0.791239967,1
1.23353307,-0.885305521,-0.617985726,2.821575602,2.260953231,1.220709315,-1.379871874,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,-1.318529236,0.305876054,-1.093727122,-1.162516484,0.852999471,-1.272042789,-1.055395164,0.21013223,-0.224700178,0.079076395,1
1.293418983,-0.814315223,-0.628980348,3.03788982,2.240993836,1.220709315,-2.561486318,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,-1.318529236,0.305876054,-1.093727122,-1.162516484,0.852999471,-1.207541961,-0.978653698,-0.8743066,-0.712255891,-1.487493056,1
1.47307672,-0.746705415,-0.620174351,2.902289863,1.204214115,1.233509752,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,-1.318529236,-1.522076219,-1.109962751,-1.162516484,0.852999471,-1.207541961,-0.978653698,-0.990496475,-1.240441247,-0.060174223,1
1.141708005,-0.638529724,-0.571767116,2.534232834,0.150801563,1.227109533,-0.986000394,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,-1.318529236,0.305876054,-1.109962751,-1.145235909,0.788756383,-1.207541961,-0.978653698,0.442511979,0.91292982,1.36714461,1
1.52098545,-0.442461283,-0.479355644,2.082232975,0.058766573,1.214309096,-2.364550575,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,-1.318529236,0.305876054,-1.093727122,-1.129683391,0.788756383,-1.149491214,-0.90888873,0.674891729,-0.834144819,-0.791239967,1
1.301403771,-0.324144119,-0.397938795,1.707718805,-0.148589371,1.227109533,-0.001321687,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,-1.318529236,0.305876054,-1.093727122,-1.162516484,0.788756383,-1.149491214,-0.90888873,-0.951766517,-0.305959463,-0.164612187,1
1.417183201,-0.178783033,-0.338536938,1.200833248,-1.098878378,1.220709315,-0.592128909,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,-1.318529236,0.305876054,-1.109962751,-1.145235909,0.788756383,-1.149491214,-0.839123763,-0.913036559,0.587892677,1.123456028,1
1.325358135,-0.090890284,-0.2989357,0.705247688,-1.039000191,1.207908877,-1.970679096,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,0.305876054,-1.093727122,-1.129683391,0.788756383,-1.084990382,-0.839123763,0.055212397,-1.402959818,-0.617176695,1
1.501023479,-0.016519496,-0.272543457,0.434047772,0.578819716,1.214309096,-0.789064651,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,-1.318529236,0.305876054,-1.093727122,-1.129683391,0.788756383,-1.084990382,-0.839123763,-0.525736976,0.91292982,0.04426374,1
1.305396165,0.017285409,-0.226324847,0.153162146,-1.534658517,1.214309096,-0.789064651,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-1.109962751,-1.129683391,0.852999471,-1.014039469,-0.77633529,-0.951766517,0.994189105,-0.756427312,1
1.37725926,0.054470803,-0.206524228,-0.027637799,-0.904828697,1.220709315,0.19561405,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-1.093727122,-1.129683391,0.788756383,-1.014039469,-0.77633529,-0.8743066,0.62852232,-0.58236404,1
1.273457011,0.047709822,-0.204335602,-0.263323439,-1.097769523,1.214309096,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-1.093727122,-1.162516484,0.788756383,-0.949538641,-0.706570318,1.449490893,0.872300177,-0.756427312,1
1.289426589,0.047709822,-0.182320611,-0.507080507,-0.099799738,1.220709315,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,0.305876054,-1.093727122,-1.129683391,0.788756383,-0.885037813,-0.706570318,-0.913036559,-0.915404105,-0.791239967,1
1.509008267,0.047709822,-0.19771823,-0.652366175,-1.037891335,1.214309096,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-1.093727122,-1.129683391,0.788756383,-0.885037813,-0.629828856,-0.758116726,0.425374106,1.05383072,1
1.305396165,0.054470803,-0.210927226,-0.612009045,0.200700053,1.220709315,0.392549793,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-1.093727122,-1.129683391,0.788756383,-0.826987066,-0.629828856,-0.8743066,0.384744464,-1.20899182,1
1.548932209,0.067992764,-0.19771823,-0.528066215,0.083161389,1.214309096,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-1.093727122,-1.129683391,0.788756383,-0.826987066,-0.560063884,-1.029226433,-0.224700178,-1.000115894,1
1.153685187,0.047709822,-0.195529605,-0.437666242,1.611164015,1.214309096,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-1.093727122,-1.129683391,0.788756383,-0.762486234,-0.560063884,-0.719386768,-0.10281125,-1.52230571,1
1.453114749,0.047709822,-0.195529605,0.011105047,1.056736358,1.214309096,-0.395193172,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-1.109962751,-1.129683391,0.788756383,-0.691535326,-0.490298916,-0.951766517,0.019077679,-0.89567793,1
1.297411376,0.024046389,-0.193315232,0.124105012,0.023283203,1.214309096,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-1.093727122,-1.145235909,0.788756383,-0.691535326,-0.490298916,-1.261606183,0.709781606,-1.313429784,1
1.253495041,0.010524428,-0.221921848,0.22580498,0.9613748,1.220709315,0.589485535,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-1.093727122,-1.129683391,0.788756383,-0.691535326,-0.427510443,-1.10668635,-0.021551964,-1.104553857,1
1.121746033,-0.040182928,-0.272543457,0.170919282,-0.013309023,1.214309096,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.687558695,-0.678217621,-1.318529236,0.305876054,-1.109962751,-1.129683391,0.788756383,-0.627034493,-0.427510443,-0.835576642,0.872300177,1.576020536,1
1.221555888,-0.06722685,-0.27913508,0.012719332,0.171869815,1.214309096,-0.198257429,-0.217663555,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-1.109962751,-1.129683391,0.788756383,-0.562533666,-0.357745475,0.519971896,0.709781606,-0.129799532,1