-0.507150785,-0.996861703,-0.699067844,2.311461474,1.859547607,1.399811371,0.392549793,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,2.133828328,-0.401498981,-0.680388429,0.602451422,-0.504482918,0.688729065,1.372030977,0.872300177,1.193081337,0
-0.575021486,-1.003622684,-0.675173209,2.324375756,1.648865097,1.399811371,0.392549793,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.414782677,-0.680388429,0.602451422,-0.504482918,0.688729065,0.055212397,-0.671626248,-0.199424841,0
-0.511143179,-0.993481213,-0.714465464,2.363118601,1.879507002,1.399811371,0.589485535,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.414782677,-0.680388429,0.602451422,-0.504482918,0.688729065,0.674891729,-0.793515177,1.05383072,0
0.039807216,-1.017144645,-0.714465464,2.597189957,2.950661238,1.393411152,-0.198257429,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,1.380008646,0.305876054,-0.401498981,-0.680388429,0.602451422,-0.562533666,0.688729065,-1.029226433,0.466003749,-0.373488113,0
-0.123880945,-0.996861703,-0.675173209,2.794132753,1.992610245,1.399811371,0.589485535,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.414782677,-0.680388429,0.666694514,-0.562533666,0.618964097,-0.758116726,0.019077679,-1.383055093,0
-0.239660376,-1.010383665,-0.668581586,2.77153276,1.230826642,1.387010933,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,-1.522076219,-0.401498981,-0.680388429,0.666694514,-0.562533666,0.618964097,0.016482439,0.262855535,-0.199424841,0
-0.03205588,-1.010383665,-0.672984584,2.566518538,0.90704089,1.393411152,0.786421272,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.414782677,-0.663107853,0.666694514,-0.562533666,0.618964097,0.21013223,-0.874774462,-1.591931019,0
-0.239660376,-0.979959251,-0.659775589,2.161332949,0.10422964,1.393411152,0.589485535,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.401498981,-0.663107853,0.666694514,-0.562533666,0.618964097,1.023461353,0.831670534,0.427202939,0
-0.12787334,-0.996861703,-0.650969592,1.819104485,-0.22953581,1.387010933,0.19561405,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,1.380008646,-1.522076219,-0.327700672,-0.663107853,0.666694514,-0.627034493,0.618964097,-0.719386768,-0.834144819,0.322764976,0
-0.24365277,-0.915729934,-0.620174351,1.534990287,0.150801563,1.393411152,0.983357015,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.267186058,-0.663107853,0.666694514,-0.627034493,0.618964097,0.132672314,0.953559462,-1.348242438,0
-0.395363748,-0.854881108,-0.615771352,1.283161794,0.123080181,1.393411152,0.589485535,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,1.380008646,0.305876054,-0.224383039,-0.663107853,0.666694514,-0.691535326,0.618964097,-0.758116726,0.059707322,-1.20899182,0
0.079731157,-0.763607868,-0.589379109,1.220204671,1.393828374,1.399811371,1.377228495,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.224383039,-0.663107853,0.666694514,-0.691535326,0.618964097,-0.796846684,0.547263035,1.401957264,0
0.283343259,-0.658812665,-0.551966497,1.292847505,0.881537218,1.393411152,0.19561405,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,0.305876054,-0.193387749,-0.663107853,0.666694514,-0.691535326,0.556175624,1.410760935,1.034818748,0.496828248,0
-0.016086303,-0.672334627,-0.55418087,1.418761752,1.315099646,1.393411152,0.19561405,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,-1.318529236,2.133828328,-0.193387749,-0.663107853,0.666694514,-0.691535326,0.556175624,0.326322105,-0.834144819,-1.174179166,0
0.179541011,-0.631768743,-0.556369495,1.380018907,-0.226209244,1.393411152,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,-1.318529236,0.305876054,-0.180104053,-0.663107853,0.666694514,-0.762486234,0.556175624,-0.913036559,0.547263035,-0.477926077,0
0.203495376,-0.543875993,-0.512365259,1.003890452,0.568840018,1.393411152,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.165344391,-0.663107853,0.730937602,-0.762486234,0.556175624,-0.796846684,1.278596604,-0.89567793,0
-0.207721223,-0.469505205,-0.481570017,0.894119058,0.490111291,1.387010933,-0.789064651,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.165344391,-0.680388429,0.666694514,-0.826987066,0.556175624,-0.796846684,-0.468478034,-1.696368983,0
-0.395363748,-0.324144119,-0.441943031,0.879590491,1.184254719,1.387010933,-0.789064651,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.165344391,-0.663107853,0.730937602,-0.826987066,0.556175624,1.410760935,-0.305959463,0.705704175,0
0.031822427,-0.273436764,-0.413362164,1.258947516,2.072447828,1.393411152,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,-1.318529236,0.305876054,-0.150584729,-0.663107853,0.730937602,-0.826987066,0.556175624,0.403782021,-0.793515177,-1.000115894,0
-0.179774463,-0.199065975,-0.360551929,1.497861727,1.414896625,1.399811371,0.786421272,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,2.133828328,-0.150584729,-0.680388429,0.730937602,-0.826987066,0.556175624,-0.8743066,0.831670534,-1.487493056,0
-0.008101515,-0.192304995,-0.371546552,1.154018977,-0.408061516,1.387010933,-0.789064651,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.150584729,-0.680388429,0.730937602,-0.885037813,0.556175624,1.52695081,1.847411603,1.227893992,0
0.095700734,-0.172022052,-0.351745933,0.911876195,-0.148589371,1.399811371,0.983357015,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,-1.318529236,0.305876054,-0.150584729,-0.680388429,0.730937602,-0.885037813,0.556175624,-0.719386768,-0.427848392,0.984205411,0
0.031822427,-0.114553716,-0.320950692,0.926404762,-0.164113346,1.393411152,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,1.380008646,0.305876054,-0.134349101,-0.680388429,0.730937602,-0.885037813,0.556175624,0.326322105,0.587892677,-0.547551386,0
0.271366077,-0.141597639,-0.334133939,0.764976241,0.746256868,1.393411152,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.134349101,-0.663107853,0.730937602,-0.949538641,0.486410657,0.132672314,1.116078033,-1.000115894,0
0.35121396,-0.104412245,-0.31433332,0.905419054,1.033450396,1.387010933,-0.986000394,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.11958944,-0.680388429,0.730937602,-0.949538641,0.486410657,-0.835576642,-0.671626248,-0.025361569,0
0.139617069,-0.097651264,-0.294532701,1.110433276,0.887081494,1.393411152,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,1.380008646,0.305876054,-0.11958944,-0.680388429,0.730937602,-0.949538641,0.486410657,-0.525736976,0.709781606,-1.174179166,0
-0.622930215,-0.114553716,-0.32973094,0.960304752,-1.025693927,1.393411152,0.19561405,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,-1.318529236,0.305876054,-0.134349101,-0.680388429,0.730937602,-1.014039469,0.416645685,-0.835576642,-1.077922676,-0.965303239,0
0.079731157,-0.14835862,-0.327542315,0.939319044,0.740712592,1.380610715,-1.576807616,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,0.305876054,-0.11958944,-0.680388429,0.730937602,-1.014039469,0.416645685,-0.8743066,1.075448391,-0.408300768,0
-0.187759252,-0.192304995,-0.351745933,0.973219034,0.9613748,1.387010933,-0.592128909,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,-1.318529236,0.305876054,-0.11958944,-0.663107853,0.730937602,-1.014039469,0.416645685,1.52695081,1.766152318,1.158268683,0
-0.12787334,-0.172022052,-0.347342935,1.149176122,0.740712592,1.387010933,-0.592128909,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,-1.318529236,0.305876054,-0.134349101,-0.663107853,0.730937602,-1.014039469,0.416645685,-0.719386768,1.197337319,-0.512738731,0
-0.351447412,-0.165261071,-0.34515431,1.268633227,1.163186468,1.393411152,0.19561405,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.134349101,-0.663107853,0.730937602,-1.084990382,0.416645685,0.016482439,-0.387218749,-0.791239967,0
-0.211713617,-0.104412245,-0.312144694,1.333204636,-0.005547036,1.393411152,0.19561405,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.134349101,-0.663107853,0.730937602,-1.084990382,0.339904218,-0.758116726,-0.915404105,-1.000115894,0
-0.111903762,-0.121314697,-0.32973094,1.342890347,1.322861634,1.399811371,0.983357015,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,1.380008646,0.305876054,-0.11958944,-0.663107853,0.730937602,-1.084990382,0.339904218,1.294571061,0.547263035,-0.791239967,0
0.283343259,-0.019899986,-0.270329083,1.436518889,1.340603319,1.40621159,1.968035717,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.134349101,-0.663107853,0.730937602,-1.149491214,0.339904218,1.52695081,0.709781606,0.253139667,0
0.195510587,0.03418786,-0.226324847,1.56081885,1.18647243,1.393411152,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,-1.318529236,0.305876054,-0.134349101,-0.663107853,0.730937602,-1.149491214,0.339904218,-0.525736976,-0.427848392,-0.651989349,0
0.135624675,0.098417178,-0.182320611,1.52046172,0.882646072,1.393411152,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,-1.318529236,0.305876054,-0.11958944,-0.663107853,0.730937602,-1.149491214,0.270139251,0.519971896,0.994189105,-0.965303239,0
0.423077055,0.084895216,-0.169111615,1.48010459,1.209758391,1.393411152,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,2.729277588,0.305876054,-0.11958944,-0.663107853,0.730937602,-1.149491214,0.270139251,0.365052063,1.441115176,-1.452680402,0
-0.016086303,0.11870012,-0.162519991,1.518847435,0.678616694,1.393411152,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.134349101,-0.644099221,0.730937602,-1.149491214,0.270139251,-0.835576642,-2.256182316,-1.034928548,0
-0.067987427,0.040948841,-0.210927226,1.333204636,-0.220664967,1.387010933,-0.986000394,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.134349101,-0.663107853,0.730937602,-1.207541961,0.270139251,0.791081604,-0.590366963,1.262706646,0
-0.056010244,-0.009758515,-0.243936841,1.154018977,0.884863784,1.393411152,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.134349101,-0.663107853,0.730937602,-1.207541961,0.270139251,-0.758116726,-0.793515177,-0.199424841,0
0.275358471,0.003763447,-0.239533843,1.05877615,0.747365724,1.393411152,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,2.133828328,-0.134349101,-0.663107853,0.730937602,-1.207541961,0.270139251,-0.796846684,-1.443589461,-1.487493056,0
-0.063995033,0.024046389,-0.22853922,0.978061889,0.54000978,1.399811371,0.786421272,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.11958944,-0.644099221,0.730937602,-1.272042789,0.207350778,-0.796846684,-0.915404105,1.471582573,0
-0.231675587,0.061231783,-0.19771823,1.103976135,1.661062505,1.393411152,-0.198257429,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.106305744,-0.644099221,0.666694514,-1.272042789,0.207350778,0.403782021,1.034818748,-0.094986878,0
0.506917333,0.12208061,-0.164734365,1.141104695,1.580116067,1.393411152,-0.395193172,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.106305744,-0.644099221,0.666694514,-1.342993702,0.207350778,0.093942355,0.91292982,-1.313429784,0
0.490947755,0.172787966,-0.136127749,1.168547544,0.868230953,1.399811371,0.589485535,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,0.305876054,-0.106305744,-0.644099221,0.666694514,-1.342993702,0.207350778,-0.680656809,-1.037293033,0.392390285,0
0.203495376,0.206592869,-0.114112756,1.145947551,1.03012383,1.40621159,1.377228495,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,1.380008646,0.305876054,-0.106305744,-0.644099221,0.666694514,-1.342993702,0.207350778,1.372030977,-0.468478034,-1.278617129,0
0.239426924,0.260680716,-0.08550614,1.236347523,0.286081913,1.393411152,-0.395193172,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,1.380008646,0.305876054,-0.106305744,-0.644099221,0.666694514,-1.342993702,0.207350778,1.604410726,-0.671626248,-0.791239967,0
0.474978179,0.38913935,0.002502333,1.189533252,0.899278903,1.387010933,-1.182936131,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.11958944,-0.644099221,0.666694514,-1.342993702,0.13758581,-0.835576642,-0.712255891,-1.139366511,0
0.107677916,0.433085725,0.035511947,0.818247653,0.368137206,1.393411152,-0.198257429,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.11958944,-0.644099221,0.602451422,-1.342993702,0.13758581,-0.758116726,1.034818748,-0.512738731,0
-0.295553894,0.362095426,-0.004115039,1.003890452,0.917020588,1.393411152,-0.198257429,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.106305744,-0.626818646,0.602451422,-1.342993702,0.067820838,-0.758116726,-0.021551964,0.914580102,0
-0.107911369,0.287724638,-0.063516896,0.886047632,1.097764004,1.393411152,-0.395193172,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.11958944,-0.626818646,0.602451422,-1.401044449,0.067820838,-0.060977478,0.425374106,-0.860865276,0
0.09170834,0.324910032,-0.048119275,1.042633298,0.642024469,1.393411152,-0.395193172,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,1.380008646,0.305876054,-0.106305744,-0.626818646,0.602451422,-1.401044449,0.067820838,-0.758116726,1.522374461,1.436769919,0
-0.036048274,0.274202676,-0.067919895,1.29446179,1.808540262,1.393411152,-0.198257429,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,-1.318529236,0.305876054,-0.11958944,-0.611266127,0.602451422,-1.471995362,0.067820838,0.907271478,-0.509107677,-0.408300768,0
0.275358471,0.3012466,-0.067919895,1.242804664,0.153019275,1.393411152,-0.198257429,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.11958944,-0.626818646,0.602451422,-1.471995362,0.067820838,-0.409547102,1.319226247,-1.174179166,0
0.44703142,0.355334446,-0.010706663,1.204061819,0.860468966,1.399811371,0.589485535,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,1.380008646,2.133828328,-0.106305744,-0.611266127,0.602451422,-1.471995362,0.067820838,1.410760935,-0.387218749,-0.060174223,0
-0.395363748,0.331671013,-0.030507282,1.321904639,1.847350198,1.393411152,-0.198257429,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.11958944,-0.611266127,0.531784023,-1.471995362,-0.008920629,0.558701854,-0.10281125,-0.338675459,0
0.275358471,0.375617388,-0.004115039,1.470418878,0.008868083,1.387010933,-0.986000394,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.106305744,-0.593985552,0.531784023,-1.471995362,-0.008920629,-0.951766517,-0.915404105,-0.686802003,0
0.163571434,0.412802782,0.013496955,1.137876125,0.153019275,1.393411152,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.106305744,-0.611266127,0.467540935,-1.471995362,-0.008920629,1.720600601,0.425374106,0.914580102,0
0.570795639,0.426324744,0.033297574,0.978061889,-0.172984188,1.393411152,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.11958944,-0.593985552,0.467540935,-1.471995362,-0.078685596,-0.796846684,0.547263035,0.35757763,0
0.662620705,0.537880926,0.090510806,0.995819027,0.904823179,1.393411152,-0.592128909,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.134349101,-0.593985552,0.467540935,-1.471995362,-0.078685596,-0.44827706,0.019077679,-0.234237495,0
0.474978179,0.622393185,0.141106666,1.068461861,1.095546294,1.399811371,0.19561405,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.11958944,-0.611266127,0.467540935,-1.471995362,-0.078685596,-0.641926851,0.669151963,1.297519301,0
0.634673946,0.588588281,0.127923419,0.91349048,0.668636997,1.393411152,-0.395193172,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.134349101,-0.593985552,0.467540935,-1.471995362,-0.078685596,0.442511979,-0.346589106,-0.477926077,0
0.738476194,0.632534656,0.152127036,0.91026191,1.18869014,1.393411152,-0.395193172,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.134349101,-0.593985552,0.409722153,-1.471995362,-0.141474069,-0.913036559,-0.305959463,-0.164612187,0
-0.12787334,0.585207791,0.130112043,1.044247583,0.144148432,1.387010933,-1.379871874,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,-1.318529236,0.305876054,-0.150584729,-0.611266127,0.409722153,-1.471995362,-0.141474069,1.410760935,-0.915404105,-0.025361569,0
-0.028063485,0.520978474,0.101505428,0.874747636,-0.237297797,1.393411152,-0.198257429,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,0.305876054,-0.134349101,-0.593985552,0.409722153,-1.471995362,-0.141474069,0.287592147,-0.10281125,-0.965303239,0
0.247411712,0.493934551,0.086107807,0.829547649,0.638697903,1.387010933,-1.182936131,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.150584729,-0.593985552,0.409722153,-1.471995362,-0.141474069,-0.641926851,0.140966607,-1.104553857,0
0.530871697,0.514217493,0.101505428,0.766590526,0.561078031,1.393411152,-0.198257429,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,0.305876054,-0.165344391,-0.611266127,0.409722153,-1.471995362,-0.141474069,1.565680768,0.466003749,0.009451086,0
-0.040040668,0.477032099,0.064092815,0.64067628,0.432450814,1.399811371,0.392549793,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.180104053,-0.611266127,0.345479065,-1.471995362,-0.141474069,-0.719386768,0.994189105,-1.278617129,0
0.423077055,0.500695532,0.068495814,0.676190554,1.408243493,1.393411152,-0.592128909,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,2.729277588,2.133828328,-0.180104053,-0.593985552,0.345479065,-1.401044449,-0.211239037,-0.641926851,-0.793515177,0.810142138,0
0.562810851,0.544641907,0.11250005,1.023261875,1.373868978,1.387010933,-1.379871874,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,-1.318529236,0.305876054,-0.180104053,-0.611266127,0.281235973,-1.401044449,-0.211239037,-0.796846684,-0.346589106,0.844954793,0
0.239426924,0.629154166,0.136703667,1.265404656,0.81944132,1.380610715,-2.167614838,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.180104053,-0.611266127,0.281235973,-1.401044449,-0.211239037,0.287592147,-0.915404105,-0.651989349,0
0.798362106,0.696763973,0.204911521,1.145947551,0.051004585,1.399811371,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,2.729277588,0.305876054,-0.180104053,-0.611266127,0.281235973,-1.342993702,-0.281004009,-0.835576642,-0.99666339,-0.651989349,0
0.235434529,0.784656723,0.263206191,1.195990392,1.172057311,1.393411152,-0.592128909,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.180104053,-0.611266127,0.210568574,-1.342993702,-0.281004009,1.294571061,-0.99666339,1.193081337,0
-0.143842916,0.84888604,0.298404432,1.413918896,1.755315207,1.399811371,0.392549793,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,0.305876054,-0.208147411,-0.611266127,0.210568574,-1.342993702,-0.281004009,0.21013223,1.481744818,-0.234237495,0
0.594750004,0.886071434,0.327011047,1.618933118,0.694140669,1.399811371,0.392549793,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,1.380008646,0.305876054,-0.208147411,-0.611266127,0.210568574,-1.342993702,-0.281004009,-0.951766517,1.563004104,-0.477926077,0
0.68657507,0.811700646,0.274200814,1.409076041,0.340415823,1.393411152,-0.395193172,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,-1.522076219,-0.239142701,-0.611266127,0.146325486,-1.272042789,-0.281004009,0.481241938,1.197337319,-0.094986878,0
0.526879303,0.865788492,0.304996055,1.43974746,1.608946305,1.40621159,1.377228495,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.239142701,-0.611266127,0.146325486,-1.272042789,-0.281004009,-0.525736976,1.156707676,0.636078866,0
0.383153113,0.865788492,0.300618805,1.376790337,0.807243911,1.40621159,1.377228495,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,1.380008646,2.133828328,-0.253902363,-0.593985552,0.146325486,-1.272042789,-0.281004009,1.604410726,-0.427848392,0.844954793,0
0.634673946,0.909734866,0.331414046,1.371947481,0.17076096,1.393411152,-0.986000394,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.253902363,-0.593985552,0.146325486,-1.207541961,-0.281004009,-0.719386768,-0.793515177,-0.408300768,0
0.49494015,0.950300751,0.344623041,1.281547509,1.18647243,1.399811371,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.267186058,-0.593985552,0.146325486,-1.207541961,-0.357745475,-0.835576642,-0.834144819,-0.89567793,0
0.1875258,0.960442222,0.362209286,1.409076041,1.301793382,1.399811371,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,1.380008646,0.305876054,-0.267186058,-0.593985552,0.146325486,-1.149491214,-0.357745475,-0.564466935,-1.524848746,0.879767447,0
0.271366077,0.923256828,0.340220043,1.643147397,1.581224923,1.399811371,-0.395193172,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,-1.522076219,-0.28194572,-0.576704977,0.088506705,-1.149491214,-0.427510443,0.093942355,-0.874774462,-0.303862804,0
0.359198749,0.842125059,0.296215806,1.736775939,1.878398147,1.393411152,-1.182936131,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,-1.522076219,-0.298181348,-0.593985552,0.088506705,-1.149491214,-0.427510443,-0.913036559,1.400485533,0.183514358,0
0.30330523,0.784656723,0.256614569,1.74323308,0.596561401,1.393411152,-0.789064651,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,1.380008646,0.305876054,-0.298181348,-0.593985552,0.088506705,-1.084990382,-0.427510443,1.410760935,1.237966962,0.531640903,0
0.490947755,0.777895743,0.243405573,1.722247372,1.414896625,1.387010933,-1.576807616,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.298181348,-0.576704977,0.024263617,-1.084990382,-0.427510443,0.287592147,-0.915404105,-0.756427312,0
0.498932544,0.767754271,0.243405573,1.70933309,0.747365724,1.393411152,-0.395193172,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.298181348,-0.576704977,0.024263617,-1.014039469,-0.427510443,-0.913036559,0.750411249,0.218327012,0
0.618704369,0.747471329,0.237921137,1.830404481,1.968215428,1.387010933,-1.182936131,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,-1.318529236,0.305876054,-0.298181348,-0.576704977,-0.039979475,-1.014039469,-0.427510443,1.643140685,-0.874774462,1.019018065,0
0.407107478,0.75423231,0.233518138,1.959547298,1.157642192,1.393411152,-0.198257429,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,0.305876054,-0.298181348,-0.576704977,-0.039979475,-0.949538641,-0.490298916,-0.913036559,-1.240441247,-0.547551386,0
0.642658734,0.777895743,0.248915758,1.82394734,0.482349304,1.393411152,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,1.380008646,0.305876054,-0.298181348,-0.576704977,-0.039979475,-0.949538641,-0.490298916,-0.409547102,-0.834144819,-1.139366511,0
0.85026323,0.950300751,0.346811666,1.906275886,2.208837032,1.393411152,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,-1.522076219,-0.28194572,-0.576704977,-0.039979475,-0.885037813,-0.490298916,-0.758116726,0.953559462,1.227893992,0
0.8023545,1.11256429,0.443626136,2.072547263,2.028093615,1.393411152,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,1.380008646,-1.522076219,-0.298181348,-0.576704977,-0.110646874,-0.826987066,-0.490298916,0.016482439,1.80678196,-1.626743674,0
0.562810851,1.132847231,0.467829754,2.098375826,0.915911732,1.387010933,-0.789064651,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,1.380008646,0.305876054,-0.298181348,-0.576704977,-0.110646874,-0.826987066,-0.490298916,-0.913036559,-0.346589106,-1.452680402,0
0.522886909,1.011149578,0.3996219,2.145190098,1.515802459,1.393411152,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,0.305876054,-0.298181348,-0.576704977,-0.174889962,-0.762486234,-0.560063884,1.410760935,1.319226247,0.531640903,0
0.107677916,0.994247126,0.388627278,2.296932907,2.432825805,1.40621159,1.968035717,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.298181348,-0.576704977,-0.174889962,-0.762486234,-0.560063884,0.365052063,-0.834144819,-0.651989349,0
0.09170834,0.93677879,0.368826658,2.447061432,2.050270721,1.393411152,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,0.305876054,-0.298181348,-0.557696343,-0.174889962,-0.691535326,-0.629828856,-0.913036559,0.019077679,0.949392756,0
0.618704369,0.943539771,0.360020662,2.501947129,1.198669838,1.380610715,-2.561486318,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,0.305876054,-0.28194572,-0.576704977,-0.232708744,-0.627034493,-0.629828856,-1.726365682,-0.793515177,0.009451086,0
0.30330523,1.011149578,0.393030276,2.489032848,2.223252151,1.374210496,-2.561486318,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,0.305876054,-0.208147411,-0.557696343,-0.232708744,-0.627034493,-0.629828856,0.326322105,1.563004104,-0.164612187,0
0.858248019,1.278208318,0.509645365,2.39056145,0.775087107,1.329460999,-7.287944095,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.180104053,-0.557696343,-0.232708744,-0.562533666,-0.629828856,-0.254627269,1.888041246,0.04426374,0
0.68657507,1.470896268,0.767053413,1.980533006,-0.86158334,1.316660562,-7.091008353,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,0.305876054,-0.150584729,-0.557696343,-0.232708744,-0.562533666,-0.629828856,-0.835576642,-0.387218749,1.297519301,0
1.201593917,1.440471855,0.758273164,1.320290354,-0.47570169,1.316660562,-5.318586686,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,2.133828328,-0.11958944,-0.576704977,-0.232708744,-0.504482918,-0.706570318,1.372030977,0.872300177,-0.651989349,0
0.61071958,1.433710875,0.758273164,0.787576234,-0.86158334,1.323060781,-2.955357798,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,1.380008646,0.305876054,-0.091546082,-0.576704977,-0.232708744,-0.439982091,-0.77633529,-0.680656809,-0.834144819,-1.139366511,0
0.35121396,1.470896268,0.892474499,0.692333407,0.484567014,1.323060781,-2.167614838,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.091546082,-0.576704977,-0.296951832,-0.369031178,-0.77633529,0.365052063,-1.362330175,-1.000115894,0
0.682582676,1.460754797,0.749467168,0.366247794,0.250598543,1.323060781,-1.576807616,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.07678642,-0.576704977,-0.296951832,-0.369031178,-0.77633529,1.643140685,0.344114821,0.322764976,0
0.031822427,1.440471855,0.665861692,0.182219279,-0.710779017,1.335861218,0.589485535,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,0.305876054,-0.07678642,-0.593985552,-0.361194924,-0.240029518,-0.77633529,-0.796846684,0.506633392,-0.129799532,0
1.101784063,1.440471855,0.841878639,0.251633543,-0.459068861,1.316660562,-1.773743353,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,2.729277588,0.305876054,-0.07678642,-0.576704977,-0.361194924,-0.240029518,-0.839123763,0.21013223,0.791040891,-0.373488113,0
0.826308865,1.433710875,0.817675021,0.061147888,0.029936334,1.316660562,-1.379871874,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,2.729277588,0.305876054,-0.060550792,-0.576704977,-0.361194924,-0.181978771,-0.839123763,0.093942355,-0.956033748,-1.626743674,0
0.538856486,1.3897645,0.617454458,0.003033621,1.651082807,1.316660562,-1.182936131,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,-1.522076219,-0.060550792,-0.576704977,-0.361194924,-0.117477943,-0.839123763,-0.293357227,0.62852232,-0.791239967,0
0.958057873,1.420188913,0.758273164,0.143476434,-1.087789824,1.323060781,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,-3.350028492,-0.060550792,-0.576704977,-0.431862323,-0.04652703,-0.90888873,-0.758116726,0.872300177,0.775329484,0
0.179541011,1.366101067,0.57785322,0.004647906,-1.022367361,1.323060781,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,1.380008646,-1.522076219,-0.07678642,-0.576704977,-0.431862323,-0.04652703,-0.90888873,1.488220852,-0.468478034,1.123456028,0
0.874217596,1.383003519,0.582230469,0.178990709,0.790611081,1.316660562,-0.789064651,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,2.729277588,0.305876054,-0.060550792,-0.576704977,-0.496105411,0.08247463,-0.90888873,1.449490893,-1.646737675,0.322764976,0
1.013951391,1.396525481,0.698845558,0.166076427,0.516723818,1.316660562,-0.592128909,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,-1.522076219,-0.045791131,-0.576704977,-0.496105411,0.08247463,-0.978653698,1.410760935,0.425374106,-1.104553857,0
0.878209989,1.426949894,0.927672738,-0.079294925,0.585472848,1.316660562,-0.395193172,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.045791131,-0.576704977,-0.496105411,0.140525377,-0.978653698,-0.8743066,-0.509107677,-0.234237495,0
0.243419318,1.403286461,0.635040702,-0.153552045,-1.371656786,1.310260343,-1.379871874,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.032507435,-0.576704977,-0.496105411,0.205026205,-1.055395164,-1.10668635,0.019077679,-1.243804475,0
0.554826062,1.426949894,0.696656933,-0.591023338,-1.943826129,1.323060781,0.392549793,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,0.305876054,-0.032507435,-0.576704977,-0.553924192,0.275977118,-1.055395164,-0.758116726,-0.793515177,1.471582573,0
0.546841273,1.416808422,0.795660029,-0.553894778,0.75069229,1.323060781,0.392549793,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,0.305876054,-0.032507435,-0.576704977,-0.553924192,0.275977118,-1.125160136,1.410760935,1.075448391,0.984205411,0
0.411099872,1.420188913,0.626234706,-0.321437707,0.64424218,1.316660562,-0.395193172,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,0.305876054,-0.032507435,-0.557696343,-0.553924192,0.404978778,-1.125160136,1.681870643,1.481744818,-0.930490585,0
0.30330523,1.420188913,0.67904494,-0.448966239,0.946959681,1.316660562,-0.395193172,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.032507435,-0.557696343,-0.553924192,0.404978778,-1.125160136,-0.758116726,-0.752885534,-0.164612187,0
0.606727187,1.416808422,0.707651555,-0.334351989,-1.301798901,1.316660562,-0.592128909,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.032507435,-0.557696343,-0.61816728,0.463029525,-1.18794861,1.217111144,0.872300177,-0.060174223,0
0.451023814,1.416808422,0.668050318,-0.298837714,0.202917764,1.329460999,1.180292758,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,-1.522076219,-0.032507435,-0.557696343,-0.61816728,0.463029525,-1.18794861,1.643140685,0.831670534,-0.303862804,0
0.055776792,1.328915673,0.560241226,-0.048623507,-0.739609255,1.316660562,-0.592128909,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,1.380008646,0.305876054,-0.032507435,-0.557696343,-0.682410372,0.598481266,-1.18794861,-0.758116726,-0.99666339,-0.791239967,0
0.155586646,1.372862047,0.584444842,0.022405043,0.563295741,1.329460999,1.180292758,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,0.305876054,-0.032507435,-0.557696343,-0.682410372,0.598481266,-1.18794861,1.410760935,0.466003749,0.67089152,0
0.055776792,1.352579106,0.575638846,0.203204987,2.280912627,1.316660562,-0.592128909,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.032507435,-0.576704977,-0.682410372,0.662982098,-1.18794861,-0.913036559,-1.077922676,-0.756427312,0
0.78239253,1.420188913,0.813272022,0.501847751,0.45241021,1.316660562,-0.395193172,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,0.305876054,-0.032507435,-0.557696343,-0.753077767,0.727482926,-1.257713577,0.365052063,0.750411249,-0.512738731,0
0.714521829,1.416808422,0.758273164,0.466333477,0.318238717,1.329460999,1.180292758,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.032507435,-0.557696343,-0.753077767,0.785533673,-1.334455044,-0.8743066,-1.077922676,1.471582573,0
0.786384923,1.460754797,0.795660029,0.651976276,-0.058772091,1.316660562,-0.592128909,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,2.133828328,-0.032507435,-0.557696343,-0.817320859,0.785533673,-1.334455044,-0.951766517,-0.874774462,-0.547551386,0
0.710529435,1.420188913,0.652652697,0.209662128,-0.59878463,1.323060781,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,0.305876054,-0.032507435,-0.557696343,-0.817320859,0.850034501,-1.334455044,-0.796846684,-0.184070535,-0.930490585,0
0.822316471,1.383003519,0.586633468,0.077290741,1.15542448,1.329460999,0.786421272,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,-1.522076219,-0.017747773,-0.557696343,-0.817320859,0.920985413,-1.397243517,-0.796846684,0.019077679,1.36714461,0
0.742468588,1.3897645,0.606434087,0.122490726,0.276102214,1.316660562,-0.986000394,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,1.380008646,0.305876054,-0.017747773,-0.557696343,-0.817320859,0.920985413,-1.473984983,-0.8743066,0.019077679,0.392390285,0
0.538856486,1.332296163,0.575638846,0.149933575,-0.469048558,1.316660562,-0.986000394,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,0.305876054,-0.017747773,-0.557696343,-0.875139641,0.985486241,-1.473984983,-0.913036559,0.262855535,-0.129799532,0
0.650643522,1.396525481,0.635040702,0.217733554,0.027718624,1.310260343,-1.576807616,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,1.380008646,3.9617806,-0.017747773,-0.557696343,-0.875139641,1.049987073,-1.473984983,1.372030977,0.222225893,-0.617176695,0
0.638666339,1.352579106,0.602031088,0.240333547,0.915911732,1.310260343,-1.576807616,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,0.305876054,-0.032507435,-0.557696343,-0.875139641,1.049987073,-1.473984983,1.333301019,0.222225893,1.297519301,0
0.327259595,1.352579106,0.569047223,0.26293354,-0.875998459,1.329460999,1.180292758,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,2.133828328,-0.017747773,-0.557696343,-0.875139641,1.049987073,-1.473984983,0.287592147,0.18159625,-0.234237495,0
0.622696763,1.372862047,0.562429851,0.611619146,1.08224003,1.310260343,-1.576807616,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,1.380008646,0.305876054,-0.032507435,-0.557696343,-0.939382729,1.108037821,-1.473984983,-0.099707436,-0.54973732,0.253139667,0
0.85026323,1.426949894,0.764864787,0.645519135,1.340603319,1.316660562,-0.395193172,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.002988111,-0.542143826,-1.003625817,1.108037821,-1.536773456,-0.835576642,0.059707322,-1.452680402,0
0.838286048,1.491179211,0.855061885,0.668119128,0.355939797,1.316660562,-0.986000394,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.017747773,-0.557696343,-1.003625817,1.172538648,-1.536773456,-0.835576642,-0.793515177,-0.373488113,0
0.770415347,1.416808422,0.67904494,0.705247688,-1.580121585,1.310260343,-1.576807616,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,1.380008646,0.305876054,-0.002988111,-0.557696343,-1.003625817,1.243489561,-1.536773456,0.248862188,-0.671626248,-0.930490585,0
0.778400136,1.460754797,0.813272022,0.474404902,-0.726302991,1.316660562,-0.395193172,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,1.380008646,0.305876054,-0.002988111,-0.557696343,-1.074293216,1.243489561,-1.536773456,-0.835576642,-0.915404105,-0.860865276,0
0.383153113,1.426949894,0.709865929,0.158005001,-0.727411847,1.310260343,-1.182936131,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,1.380008646,0.305876054,-0.032507435,-0.576704977,-1.074293216,1.243489561,-1.536773456,-0.060977478,-0.468478034,-0.721614658,0
0.666613098,1.433710875,0.846281637,-0.11158063,0.552207188,1.310260343,-1.182936131,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,1.380008646,0.305876054,-0.032507435,-0.576704977,-1.074293216,1.307990389,-1.536773456,-0.603196893,-0.265329821,-0.686802003,0
0.582772821,1.470896268,0.852873261,-0.255252013,-0.463504281,1.316660562,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.032507435,-0.576704977,-1.138536308,1.372491221,-1.536773456,0.016482439,-0.956033748,-1.000115894,0
0.618704369,1.453993817,0.720860551,-0.001809235,0.012194649,1.316660562,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,0.305876054,-0.032507435,-0.576704977,-1.138536308,1.372491221,-1.536773456,0.055212397,-0.590366963,-0.025361569,0
0.674597887,1.440471855,0.696656933,0.224190695,0.281646491,1.329460999,1.574164237,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,1.380008646,0.305876054,-0.002988111,-0.593985552,-1.138536308,1.372491221,-1.536773456,0.016482439,-0.184070535,-1.069741203,0
0.323267201,1.470896268,0.749467168,0.471176332,2.825360588,1.316660562,-0.198257429,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.032507435,-0.593985552,-1.196355089,1.436992049,-1.536773456,0.558701854,0.262855535,1.262706646,0
0.478970573,1.403286461,0.74066117,0.379162075,-1.037891335,1.316660562,-0.198257429,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,1.380008646,2.133828328,-0.032507435,-0.611266127,-1.196355089,1.436992049,-1.536773456,0.674891729,0.425374106,0.914580102,0
0.379160719,1.376242538,0.597653838,0.15154786,-0.75513323,1.316660562,-0.198257429,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,0.305876054,-0.002988111,-0.611266127,-1.196355089,1.436992049,-1.536773456,0.248862188,-0.143440892,-0.512738731,0
0.498932544,1.383003519,0.606434087,0.196747846,-0.10867058,1.329460999,1.574164237,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.002988111,-0.611266127,-1.196355089,1.436992049,-1.536773456,-0.835576642,0.831670534,1.541207882,0
0.614711975,1.440471855,0.60864846,0.26939068,1.165404178,1.323060781,0.392549793,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,1.380008646,0.305876054,-0.002988111,-0.611266127,-1.260598177,1.436992049,-1.536773456,-1.029226433,0.262855535,-0.26905015,0
