-0.507150785,-0.996861703,-0.699067844,2.311461474,1.859547607,1.399811371,0.392549793,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,2.133828328,-0.401498981,-0.680388429,0.602451422,-0.504482918,0.688729065,1.372030977,0.872300177,1.193081337,0
0.143609464,1.332296163,0.560241226,0.52283346,0.701902656,1.316660562,-0.395193172,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,0.305876054,-0.002988111,-0.626818646,-1.331265576,1.495042796,-1.473984983,1.488220852,-0.99666339,-0.303862804,0
-0.060002639,1.295110769,0.551435228,0.445347768,1.014599856,1.310260343,-1.379871874,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.002988111,-0.626818646,-1.331265576,1.495042796,-1.473984983,0.016482439,0.872300177,-0.199424841,0
0.730491405,1.339057144,0.564644224,0.60677629,0.990205038,1.316660562,-0.395193172,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,-1.522076219,-0.017747773,-0.644099221,-1.331265576,1.565993709,-1.473984983,-0.680656809,-0.021551964,1.36714461,0
0.163571434,1.281588808,0.553649602,0.253247829,-0.358163027,1.329460999,0.983357015,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.002988111,-0.644099221,-1.389084357,1.565993709,-1.473984983,0.365052063,0.506633392,-1.069741203,0
0.682582676,1.383003519,0.586633468,0.589019153,0.566622307,1.316660562,-0.592128909,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,1.380008646,0.305876054,-0.002988111,-0.644099221,-1.389084357,1.565993709,-1.473984983,-0.719386768,0.587892677,1.541207882,0
0.798362106,1.460754797,0.795660029,0.75529053,-0.107561725,1.323060781,0.19561405,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.002988111,-0.626818646,-1.459751756,1.565993709,-1.473984983,-1.029226433,0.262855535,-0.303862804,0
0.546841273,1.447232836,0.844067264,0.700404832,0.812788188,1.310260343,-1.576807616,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,-1.522076219,-0.002988111,-0.626818646,-1.459751756,1.565993709,-1.473984983,-0.177167352,-1.037293033,1.332331955,0
0.754445771,1.420188913,0.613051459,0.548662023,-0.120867989,1.316660562,-0.395193172,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,1.380008646,0.305876054,-0.002988111,-0.626818646,-1.459751756,1.565993709,-1.397243517,-0.8743066,-0.062181607,1.541207882,0
0.20748777,1.328915673,0.553649602,0.086976451,-1.571250743,1.316660562,-0.395193172,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.032507435,-0.644099221,-1.459751756,1.565993709,-1.397243517,-1.029226433,0.994189105,-1.104553857,0
0.698552252,1.257925375,0.518425614,0.041776466,-0.503423073,1.316660562,-0.198257429,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.032507435,-0.626818646,-1.517570538,1.565993709,-1.334455044,1.410760935,-0.834144819,1.332331955,0
0.510909727,1.416808422,0.859464884,0.027247899,0.78395795,1.316660562,-0.198257429,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,-1.522076219,-0.002988111,-0.644099221,-1.517570538,1.565993709,-1.334455044,-0.215897311,0.750411249,-0.686802003,0
0.934103508,1.453993817,0.813272022,0.264547825,-0.186290453,1.310260343,-1.182936131,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,2.133828328,-0.017747773,-0.644099221,-1.517570538,1.565993709,-1.334455044,0.442511979,0.384744464,-0.129799532,0
1.209578705,1.403286461,0.751655792,0.304904955,0.870448665,1.316660562,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,1.380008646,0.305876054,-0.032507435,-0.644099221,-1.517570538,1.565993709,-1.257713577,-0.758116726,0.019077679,0.740516829,0
0.85026323,1.440471855,0.701059932,0.283919247,0.195155777,1.316660562,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.032507435,-0.644099221,-1.517570538,1.565993709,-1.18794861,1.410760935,0.303485178,-0.234237495,0
0.818324077,1.453993817,0.795660029,0.199976416,0.286081913,1.316660562,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,0.305876054,-0.032507435,-0.644099221,-1.517570538,1.565993709,-1.18794861,-1.493985932,0.059707322,1.227893992,0
0.818324077,1.447232836,0.709865929,0.290376388,-0.883760446,1.316660562,-0.001321687,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,0.305876054,-0.002988111,-0.626818646,-1.517570538,1.565993709,-1.18794861,0.171402272,1.481744818,-0.826052621,0
0.742468588,1.440471855,0.731855173,0.177376423,0.278319925,1.323060781,0.786421272,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,0.030739705,0.305876054,-0.032507435,-0.644099221,-1.459751756,1.565993709,-1.18794861,-0.758116726,-1.443589461,-0.060174223,0
0.810339289,1.416808422,0.595439465,-0.098666347,-0.671969081,1.310260343,-0.986000394,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.979242564,-1.318529236,0.305876054,-0.017747773,-0.644099221,-1.459751756,1.565993709,-1.125160136,-1.184146266,2.009930174,0.949392756,0
0.854255624,1.3897645,0.573450221,-0.42152339,-0.591022643,1.316660562,-0.001321687,-0.084984327,-0.104867868,-0.063813897,-6.428733662,-6.722610242,-5.529899615,-0.959003756,-0.915605075,-0.964908043,-1.318529236,0.305876054,-0.002988111,-0.644099221,-1.459751756,1.565993709,-1.125160136,-0.215897311,-0.10281125,-0.060174223,0
0.586765215,1.416808422,0.595439465,-0.72823758,-1.209763909,1.316660562,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.934805548,-1.318529236,0.305876054,-0.032507435,-0.644099221,-1.459751756,1.565993709,-1.125160136,-0.022247519,-0.143440892,-0.89567793,0
0.734483799,1.396525481,0.727452175,-0.825094694,-1.309560888,1.329460999,1.77109998,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.907569958,1.380008646,0.305876054,-0.002988111,-0.644099221,-1.459751756,1.565993709,-1.055395164,-0.758116726,-0.956033748,-1.313429784,0
0.463000996,1.420188913,0.731855173,-0.968766077,-1.127708616,1.316660562,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.877467464,0.030739705,2.133828328,-0.017747773,-0.644099221,-1.459751756,1.565993709,-0.978653698,-0.487007018,-1.037293033,-1.000115894,0
0.78239253,1.460754797,0.670264691,-0.839623261,0.492329001,1.329460999,1.574164237,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-0.017747773,-0.644099221,-1.459751756,1.565993709,-0.978653698,-0.758116726,-0.915404105,-1.104553857,0
0.387145508,1.345818125,0.549246603,-0.673351883,0.800590779,1.316660562,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,1.380008646,0.305876054,-0.002988111,-0.644099221,-1.459751756,1.565993709,-0.90888873,-0.060977478,-1.118552319,-0.756427312,0
0.546841273,1.339057144,0.560241226,-0.466723376,0.473478461,1.310260343,-1.182936131,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,1.380008646,0.305876054,0.013247517,-0.663107853,-1.459751756,1.565993709,-0.90888873,1.100921269,-0.99666339,1.193081337,0
0.522886909,1.328915673,0.566832849,-0.334351989,0.219550593,1.316660562,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.002988111,-0.644099221,-1.459751756,1.565993709,-0.839123763,1.643140685,-0.915404105,0.949392756,0
0.638666339,1.288349788,0.558026852,-0.103509204,-0.245059784,1.316660562,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.002988111,-0.644099221,-1.389084357,1.565993709,-0.839123763,1.565680768,-0.915404105,-0.686802003,0
0.159579041,1.264686356,0.540440606,-0.12126634,-1.440405815,1.323060781,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.002988111,-0.663107853,-1.389084357,1.565993709,-0.77633529,0.326322105,1.684893032,-0.199424841,0
0.163571434,1.220739981,0.509645365,-0.143866334,-1.016823084,1.329460999,0.983357015,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,0.305876054,-0.002988111,-0.663107853,-1.389084357,1.565993709,-0.77633529,-0.951766517,0.425374106,1.541207882,0
0.662620705,1.207218019,0.503027993,-0.300451999,-0.38810212,1.329460999,0.983357015,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,0.030739705,-1.522076219,-0.002988111,-0.663107853,-1.331265576,1.565993709,-0.77633529,-1.184146266,-0.224700178,0.914580102,0
0.61071958,1.105803309,0.456835132,-0.339194844,0.164107828,1.323060781,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,1.380008646,0.305876054,-0.002988111,-0.663107853,-1.331265576,1.495042796,-0.706570318,-0.951766517,0.262855535,-0.617176695,0
0.558818456,1.119325269,0.474421377,-0.353723411,-0.524491324,1.329460999,0.786421272,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,0.030739705,-1.522076219,-0.002988111,-0.663107853,-1.331265576,1.495042796,-0.629828856,0.171402272,-0.021551964,-0.89567793,0
0.694559858,1.088900856,0.439223138,-0.26978058,0.249489687,1.303860124,-1.970679096,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.874271668,-0.907569958,0.030739705,0.305876054,-0.017747773,-0.663107853,-1.331265576,1.495042796,-0.629828856,-0.719386768,0.425374106,0.287952321,0
0.878209989,1.213979,0.514022616,-0.222966309,-0.0709695,1.323060781,0.786421272,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.874271668,-0.907569958,1.380008646,0.305876054,-0.017747773,-0.663107853,-1.260598177,1.495042796,-0.560063884,1.333301019,-1.849885888,1.05383072,0
0.439046631,1.075378896,0.441437511,-0.271394865,0.052113441,1.329460999,0.983357015,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.874271668,-0.907569958,1.380008646,0.305876054,-0.017747773,-0.663107853,-1.196355089,1.495042796,-0.560063884,1.836790476,-1.199811604,0.113889049,0
0.251404106,1.099042328,0.45021776,-0.42152339,-0.77398377,1.323060781,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.874271668,-0.907569958,-1.318529236,0.305876054,-0.002988111,-0.663107853,-1.196355089,1.495042796,-0.490298916,-0.758116726,0.18159625,0.113889049,0
0.558818456,1.170032625,0.492033371,-0.440894813,0.242836555,1.316660562,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.017747773,-0.663107853,-1.196355089,1.495042796,-0.490298916,1.372030977,-0.224700178,-0.373488113,0
-0.05201785,1.186935077,0.492033371,-0.318209136,1.096655149,1.310260343,-0.789064651,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,0.013247517,-0.663107853,-1.138536308,1.436992049,-0.427510443,1.875520434,0.222225893,1.297519301,0
-0.028063485,1.061856934,0.434820139,0.038547895,0.391423167,1.310260343,-0.789064651,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.002988111,-0.663107853,-1.138536308,1.436992049,-0.427510443,-0.796846684,0.344114821,1.610833191,0
0.391137902,1.031432521,0.408427897,-0.23265202,-1.296254624,1.310260343,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.002988111,-0.663107853,-1.074293216,1.436992049,-0.427510443,-1.145416308,0.709781606,-1.174179166,0
1.017943785,1.244403414,0.514022616,-0.168080612,0.319347572,1.310260343,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.901352176,-0.921904479,0.030739705,0.305876054,-0.002988111,-0.663107853,-1.074293216,1.436992049,-0.281004009,-1.377796057,2.050559817,-0.512738731,0
0.482962968,1.420188913,0.734069547,-0.290766288,-1.084463258,1.316660562,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.901352176,-0.921904479,1.380008646,0.305876054,-0.002988111,-0.663107853,-1.003625817,1.436992049,-0.281004009,0.481241938,-0.793515177,-0.234237495,0
0.630681552,1.352579106,0.575638846,-0.048623507,0.793937647,1.303860124,-1.379871874,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.901352176,-0.921904479,1.380008646,0.305876054,-0.002988111,-0.663107853,-1.003625817,1.436992049,-0.281004009,-0.990496475,0.466003749,1.576020536,0
0.670605493,1.352579106,0.564644224,-0.08090921,-0.5821518,1.316660562,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.901352176,-0.934805548,1.380008646,-1.522076219,-0.002988111,-0.663107853,-0.939382729,1.436992049,-0.211239037,-0.835576642,0.262855535,-0.791239967,0
0.606727187,1.366101067,0.591036466,-0.042166365,0.830529873,1.310260343,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.901352176,-0.934805548,-1.318529236,0.305876054,-0.002988111,-0.644099221,-0.875139641,1.372491221,-0.141474069,1.449490893,-1.28107089,-0.338675459,0
0.798362106,1.383003519,0.584444842,-0.108352059,0.180740657,1.310260343,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.901352176,-0.934805548,2.729277588,0.305876054,-0.002988111,-0.663107853,-0.875139641,1.372491221,-0.078685596,0.403782021,0.587892677,-0.199424841,0
0.61071958,1.3897645,0.599842463,-0.1148092,-0.500096507,1.323060781,1.377228495,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.901352176,-0.934805548,0.030739705,-1.522076219,-0.017747773,-0.663107853,-0.817320859,1.372491221,-0.078685596,-1.377796057,0.953559462,-0.199424841,0
0.490947755,1.396525481,0.595439465,-0.339194844,-1.430426118,1.323060781,1.180292758,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,-1.318529236,0.305876054,-0.032507435,-0.663107853,-0.817320859,1.372491221,-0.078685596,1.798060518,0.466003749,-1.104553857,0
0.35121396,1.396525481,0.670264691,-0.290766288,-0.171875334,1.316660562,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,1.380008646,0.305876054,-0.002988111,-0.663107853,-0.753077767,1.372491221,-0.008920629,-0.835576642,-0.915404105,1.541207882,0
0.478970573,1.383003519,0.586633468,-0.097052063,1.112179123,1.310260343,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,1.380008646,0.305876054,-0.002988111,-0.663107853,-0.682410372,1.372491221,0.067820838,-0.564466935,0.140966607,1.506395228,0
0.674597887,1.396525481,0.595439465,-0.061537788,1.481427943,1.316660562,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,0.305876054,-0.017747773,-0.663107853,-0.682410372,1.372491221,0.067820838,1.410760935,1.034818748,0.496828248,0
0.806346895,1.416808422,0.714268927,0.133790723,0.314912151,1.310260343,-0.789064651,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,0.305876054,-0.032507435,-0.663107853,-0.61816728,1.372491221,0.13758581,0.481241938,0.791040891,0.601266212,0
0.582772821,1.396525481,0.747252793,0.325890663,-0.603220051,1.316660562,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.017747773,-0.663107853,-0.553924192,1.372491221,0.207350778,1.410760935,0.831670534,0.079076395,0
0.930111114,1.396525481,0.637255077,0.133790723,-0.443544886,1.316660562,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,-3.350028492,-0.017747773,-0.663107853,-0.553924192,1.372491221,0.207350778,1.875520434,0.831670534,0.287952321,0
0.514902121,1.322154693,0.562429851,0.062762174,0.175196381,1.310260343,-0.789064651,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,-1.522076219,-0.017747773,-0.644099221,-0.553924192,1.307990389,0.270139251,-1.029226433,0.709781606,1.645645845,0
0.502924938,1.132847231,0.494221996,-0.029252083,-0.041030406,1.316660562,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.002988111,-0.663107853,-0.496105411,1.307990389,0.270139251,-1.029226433,0.18159625,-0.686802003,0
0.562810851,1.149749684,0.47663575,-0.038937795,0.195155777,1.323060781,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.002988111,-0.644099221,-0.431862323,1.307990389,0.339904218,1.410760935,0.506633392,-0.721614658,0
0.794369712,1.200457039,0.507430992,0.014333618,0.514506108,1.316660562,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,0.305876054,-0.002988111,-0.644099221,-0.361194924,1.307990389,0.416645685,-0.796846684,-1.484219104,-0.930490585,0
-0.095934186,1.186935077,0.498624995,-0.048623507,-2.365191149,1.323060781,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.002988111,-0.644099221,-0.361194924,1.243489561,0.416645685,-1.184146266,0.669151963,-0.129799532,0
0.019845244,1.163271644,0.47663575,-0.184223464,0.226203725,1.316660562,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.002988111,-0.644099221,-0.296951832,1.243489561,0.416645685,0.519971896,0.994189105,-0.826052621,0
0.287335653,1.099042328,0.443626136,0.045005036,1.01570871,1.316660562,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,-1.522076219,-0.002988111,-0.644099221,-0.232708744,1.243489561,0.556175624,-0.835576642,0.222225893,1.576020536,0
-0.040040668,1.119325269,0.45021776,0.283919247,0.385878891,1.323060781,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.915605075,-0.949140069,2.729277588,0.305876054,-0.002988111,-0.644099221,-0.232708744,1.243489561,0.556175624,-0.8743066,-1.077922676,-0.651989349,0
0.059769186,1.068617915,0.432631514,0.350104941,1.450379995,1.329460999,1.377228495,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.915605075,-0.949140069,1.380008646,-1.522076219,-0.002988111,-0.644099221,-0.174889962,1.243489561,0.556175624,1.565680768,0.669151963,0.009451086,0
0.335244384,0.93677879,0.355617664,0.251633543,-0.360380737,1.329460999,1.180292758,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.002988111,-0.644099221,-0.110646874,1.172538648,0.618964097,1.333301019,-1.484219104,1.332331955,0
0.810339289,1.02467154,0.406213524,0.233876406,0.205135474,1.316660562,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.002988111,-0.644099221,-0.039979475,1.108037821,0.688729065,0.21013223,2.009930174,0.810142138,0
0.231442135,1.170032625,0.494221996,0.550276308,1.706525573,1.323060781,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.017747773,-0.644099221,0.024263617,1.108037821,0.688729065,-0.719386768,-0.834144819,-0.060174223,0
0.770415347,1.308632731,0.564644224,0.853761928,0.822767886,1.316660562,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,-0.032507435,-0.663107853,0.088506705,1.108037821,0.765470531,-1.029226433,-0.062181607,1.332331955,0
0.814331683,1.376242538,0.59325084,0.95061904,0.342633534,1.310260343,-0.789064651,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,-1.522076219,-0.017747773,-0.663107853,0.088506705,1.108037821,0.765470531,0.326322105,0.425374106,-0.025361569,0
0.78239253,1.372862047,0.57785322,0.855376212,0.751801146,1.316660562,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,2.133828328,-0.017747773,-0.663107853,0.146325486,1.108037821,0.765470531,1.410760935,-1.484219104,0.984205411,0
0.634673946,1.339057144,0.580041845,0.517990603,-2.239890498,1.303860124,-1.182936131,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,-1.522076219,-0.032507435,-0.663107853,0.146325486,1.049987073,0.835235504,1.914250392,0.059707322,0.949392756,0
0.411099872,1.345818125,0.564644224,0.329119234,-0.094255461,1.310260343,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.017747773,-0.644099221,0.146325486,1.049987073,0.835235504,0.442511979,0.709781606,-0.58236404,0
0.466993391,1.352579106,0.553649602,0.104733589,0.035480611,1.303860124,-0.986000394,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.017747773,-0.644099221,0.210568574,1.049987073,0.905000471,0.21013223,0.994189105,0.705704175,0
0.54284888,1.322154693,0.558026852,-0.103509204,-1.214199331,1.303860124,-0.986000394,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,-0.002988111,-0.644099221,0.281235973,1.049987073,0.905000471,-0.990496475,1.35985589,-0.199424841,0
0.718514223,1.339057144,0.57785322,-0.048623507,0.103120786,1.323060781,1.574164237,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,2.729277588,0.305876054,-0.002988111,-0.663107853,0.409722153,0.985486241,0.967788944,-1.029226433,-0.752885534,-0.060174223,0
0.459008602,1.416808422,0.657055695,0.116033585,0.426906537,1.316660562,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,-0.017747773,-0.644099221,0.409722153,0.985486241,0.967788944,1.372030977,-0.468478034,-0.303862804,0
0.750453377,1.403286461,0.762650414,0.240333547,-0.135283108,1.310260343,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,2.133828328,-0.017747773,-0.644099221,0.467540935,0.985486241,0.967788944,-0.293357227,0.547263035,-0.164612187,0
0.403115084,1.372862047,0.580041845,0.338804945,0.422471117,1.303860124,-1.379871874,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.017747773,-0.663107853,0.467540935,0.985486241,1.037553912,-0.951766517,0.669151963,1.610833191,0
0.702544646,1.264686356,0.549246603,0.316204952,0.970245643,1.310260343,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,-0.017747773,-0.663107853,0.602451422,0.920985413,1.037553912,0.674891729,0.140966607,-0.89567793,0
-0.040040668,1.281588808,0.533823234,0.287147818,0.437995091,1.310260343,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,-0.017747773,-0.663107853,0.602451422,0.920985413,1.114295378,1.449490893,-1.077922676,0.009451086,0
0.910149142,1.396525481,0.59325084,0.193519276,0.347068955,1.303860124,-1.379871874,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.002988111,-0.663107853,0.666694514,0.920985413,1.114295378,-0.8743066,0.384744464,1.297519301,0
0.642658734,1.376242538,0.584444842,0.301676385,-0.299393695,1.303860124,-1.182936131,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,-0.032507435,-0.663107853,0.730937602,0.850034501,1.114295378,0.171402272,-1.565478389,-1.278617129,0
0.486955362,1.3897645,0.641658076,0.264547825,-0.954727186,1.316660562,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,-0.017747773,-0.663107853,0.788756383,0.850034501,1.114295378,0.287592147,0.344114821,-1.591931019,0
0.466993391,1.376242538,0.582230469,0.122490726,-1.550182491,1.316660562,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,-0.017747773,-0.663107853,0.788756383,0.785533673,1.253825318,1.410760935,-1.037293033,-0.860865276,0
0.918133931,1.295110769,0.562429851,-0.247180587,-0.428020911,1.323060781,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.032507435,-0.663107853,0.852999471,0.785533673,1.253825318,1.836790476,0.547263035,-0.58236404,0
0.8023545,1.295110769,0.531634609,-0.398923397,0.10201193,1.310260343,-1.379871874,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.032507435,-0.663107853,0.92366687,0.785533673,1.253825318,-0.796846684,-1.524848746,1.436769919,0
0.570795639,1.264686356,0.544843605,-0.524837644,0.533356648,1.316660562,-2.758422061,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.045791131,-0.663107853,0.987909958,0.785533673,1.253825318,-1.145416308,-0.874774462,1.541207882,0
0.674597887,1.339057144,0.551435228,-0.242337731,2.452785201,1.297459905,-4.727779464,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,-0.032507435,-0.663107853,1.05215305,0.727482926,1.253825318,-1.300336141,-0.874774462,0.949392756,0
1.08980688,1.420188913,0.698845558,0.095047878,0.38366118,1.310260343,-1.970679096,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,-0.032507435,-0.663107853,1.05215305,0.727482926,1.253825318,0.171402272,-1.606108032,-1.069741203,0
0.68657507,1.470896268,0.828669643,0.329119234,-0.42358549,1.303860124,-1.970679096,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,-0.060550792,-0.663107853,1.109971832,0.727482926,1.253825318,-1.10668635,0.953559462,-0.199424841,0
0.502924938,1.453993817,0.830858268,0.346876371,0.614303086,1.329460999,1.77109998,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.032507435,-0.663107853,1.109971832,0.662982098,1.253825318,1.372030977,-1.037293033,1.158268683,0
0.794369712,1.477657249,1.011303962,0.346876371,0.084270245,1.329460999,1.574164237,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,-0.017747773,-0.663107853,1.17421492,0.598481266,1.253825318,-0.835576642,-0.427848392,0.914580102,0
0.814331683,1.447232836,0.758273164,0.154776431,-0.985775136,1.316660562,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.032507435,-0.663107853,1.244882319,0.598481266,1.253825318,-0.8743066,-1.809256246,1.610833191,0
0.407107478,1.460754797,0.77585941,-0.386009116,-4.075046048,1.303860124,-1.773743353,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,3.9617806,-0.032507435,-0.663107853,1.244882319,0.598481266,1.253825318,1.372030977,-0.956033748,-0.199424841,0
0.395130296,1.403286461,0.718646178,-0.710480443,-1.639999772,1.297459905,-1.576807616,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,-1.522076219,-0.032507435,-0.663107853,1.244882319,0.527530353,1.316613791,1.836790476,-0.021551964,0.984205411,0
0.982012238,1.403286461,0.681259313,-0.912266095,-0.181855031,1.291059686,-2.167614838,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,-1.522076219,-0.032507435,-0.663107853,1.373368499,0.463029525,1.316613791,-0.835576642,-1.646737675,1.645645845,0
0.339236777,1.420188913,0.72526355,-0.889666101,-0.624288303,1.310260343,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,-1.522076219,-0.032507435,-0.663107853,1.373368499,0.463029525,1.316613791,-1.145416308,-1.646737675,-1.348242438,0
0.666613098,1.416808422,0.62844908,-0.686266165,0.204026619,1.316660562,0.983357015,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.032507435,-0.663107853,1.373368499,0.404978778,1.316613791,-0.990496475,2.050559817,0.705704175,0
0.043799609,1.420188913,0.602031088,-0.5732662,-1.208655055,1.303860124,-0.789064651,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,-1.522076219,-0.032507435,-0.663107853,1.373368499,0.404978778,1.316613791,-1.029226433,1.034818748,-0.756427312,0
0.139617069,1.416808422,0.698845558,-0.49255194,-0.018853299,1.316660562,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.032507435,-0.663107853,1.437611587,0.404978778,1.316613791,1.255841102,2.050559817,1.332331955,0
0.626689157,1.433710875,0.780262408,-0.348880556,0.449083644,1.310260343,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,-1.522076219,-0.032507435,-0.663107853,1.437611587,0.404978778,1.316613791,0.093942355,-0.752885534,-0.060174223,0
0.774407741,1.426949894,0.624046081,-0.253637729,0.548880622,1.310260343,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,-0.032507435,-0.663107853,1.437611587,0.34047795,1.316613791,0.287592147,0.222225893,-0.164612187,0
1.009958997,1.453993817,0.989288969,-0.15516633,-1.048979888,1.310260343,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.032507435,-0.663107853,1.495430368,0.275977118,1.316613791,-0.990496475,1.766152318,1.436769919,0
0.790377318,1.447232836,0.989288969,-0.206823457,0.226203725,1.303860124,-1.182936131,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.032507435,-0.663107853,1.495430368,0.275977118,1.316613791,1.178381186,-0.874774462,1.332331955,0
0.526879303,1.453993817,0.824266645,-0.23265202,0.805026201,1.303860124,-0.986000394,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,2.729277588,0.305876054,-0.032507435,-0.663107853,1.495430368,0.275977118,1.316613791,-0.835576642,0.709781606,0.148701704,0
0.838286048,1.453993817,0.778073783,-0.279466292,-1.687680551,1.329460999,2.755778682,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,-0.032507435,-0.663107853,1.566097767,0.275977118,1.316613791,-1.029226433,0.953559462,0.740516829,0
0.470985785,1.460754797,0.657055695,-0.255252013,-1.257444688,1.316660562,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,-0.045791131,-0.663107853,1.566097767,0.205026205,1.316613791,-0.719386768,-1.118552319,-0.965303239,0
0.918133931,1.433710875,0.652652697,-0.316594852,-0.134174252,1.323060781,1.180292758,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,-0.045791131,-0.663107853,1.566097767,0.140525377,1.316613791,0.248862188,0.303485178,-0.965303239,0
0.44703142,1.396525481,0.670264691,-0.224580595,2.01256964,1.323060781,0.983357015,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,-0.032507435,-0.663107853,1.566097767,0.140525377,1.316613791,0.829811562,-1.484219104,-0.860865276,0
0.271366077,1.416808422,0.663647319,-0.166466327,-0.512293916,1.303860124,-1.773743353,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.032507435,-0.663107853,1.566097767,0.140525377,1.253825318,0.055212397,-2.296811959,-0.234237495,0
0.698552252,1.420188913,0.762650414,-0.184223464,-0.653118541,1.297459905,-2.561486318,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,-0.032507435,-0.663107853,1.623916548,0.08247463,1.253825318,0.365052063,-0.427848392,-0.477926077,0
0.355206354,1.396525481,0.599842463,-0.221352024,-0.569954392,1.297459905,-1.773743353,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.032507435,-0.663107853,1.623916548,0.08247463,1.253825318,-0.719386768,1.441115176,-0.060174223,0
0.658628311,1.420188913,0.703248557,-0.147094904,0.948068536,1.303860124,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,-0.060550792,-0.663107853,1.623916548,0.08247463,1.253825318,-1.029226433,0.669151963,1.262706646,0
0.37117593,1.447232836,0.676856315,-0.055080647,1.492516497,1.310260343,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,-0.032507435,-0.663107853,1.623916548,0.017973802,1.253825318,0.365052063,1.563004104,-0.826052621,0
0.989997026,1.433710875,0.914489491,0.196747846,0.537792069,1.303860124,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.017747773,-0.644099221,1.623916548,0.017973802,1.253825318,-0.796846684,-0.99666339,1.297519301,0
0.94608069,1.460754797,0.769267786,0.467947762,0.532247793,1.316660562,1.180292758,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,-1.522076219,-0.032507435,-0.663107853,1.623916548,-0.04652703,1.253825318,0.287592147,-0.387218749,-1.800806946,0
1.213571099,1.470896268,0.987100344,0.537362026,0.773978252,1.316660562,0.983357015,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.032507435,-0.663107853,1.623916548,-0.04652703,1.253825318,-0.796846684,0.425374106,1.332331955,0
0.646651128,1.470896268,1.011303962,0.430819202,0.505635265,1.316660562,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.032507435,-0.663107853,1.694583947,-0.04652703,1.253825318,-0.215897311,-0.10281125,1.471582573,0
0.814331683,1.470896268,0.982697345,0.521219174,-0.831644247,1.310260343,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.032507435,-0.644099221,1.694583947,-0.117477943,1.253825318,-0.293357227,0.222225893,1.297519301,0
1.033913362,1.453993817,0.971676974,0.634219139,0.360375219,1.303860124,-1.576807616,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,-0.032507435,-0.663107853,1.694583947,-0.181978771,1.253825318,0.171402272,0.466003749,0.810142138,0
1.005966603,1.470896268,1.027808769,0.784347663,1.271854289,1.316660562,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.032507435,-0.663107853,1.694583947,-0.181978771,1.253825318,-0.603196893,0.466003749,-1.139366511,0
1.04189815,1.460754797,1.129026237,0.852147643,1.034559251,1.310260343,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,-0.032507435,-0.644099221,1.694583947,-0.181978771,1.253825318,1.372030977,-1.28107089,-0.199424841,0
0.44703142,1.453993817,0.927672738,0.916719051,1.231935497,1.329460999,2.164971459,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,2.133828328,-0.017747773,-0.644099221,1.694583947,-0.240029518,1.253825318,-0.022247519,0.994189105,0.35757763,0
0.451023814,1.470896268,0.720860551,1.028104731,1.147662493,1.316660562,0.786421272,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.032507435,-0.663107853,1.694583947,-0.240029518,1.253825318,0.519971896,-0.956033748,-1.452680402,0
0.435054237,1.470896268,0.863867882,1.115276132,0.612085376,1.291059686,-2.561486318,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,-3.350028492,-0.032507435,-0.663107853,1.623916548,-0.240029518,1.184060346,-0.835576642,0.140966607,0.253139667,0
0.546841273,1.470896268,0.784665407,1.065233291,0.915911732,1.303860124,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,-0.032507435,-0.663107853,1.623916548,-0.304530346,1.184060346,-1.10668635,1.481744818,1.506395228,0
0.694559858,1.453993817,0.804466025,1.029719016,0.473478461,1.291059686,-1.970679096,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.032507435,-0.663107853,1.694583947,-0.369031178,1.114295378,1.410760935,0.872300177,-1.661556328,0
0.546841273,1.460754797,0.657055695,0.937704759,-0.268345746,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.045791131,-0.663107853,1.623916548,-0.369031178,1.114295378,1.759330559,0.384744464,1.088643374,0
0.367183537,1.440471855,0.661458694,0.695561977,-0.362598448,1.303860124,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,2.133828328,-0.032507435,-0.663107853,1.694583947,-0.369031178,1.114295378,-0.990496475,-0.793515177,1.576020536,0
0.275358471,1.460754797,0.6438467,0.379162075,0.892625771,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.032507435,-0.663107853,1.694583947,-0.369031178,1.114295378,-1.029226433,0.222225893,0.322764976,0
0.323267201,1.447232836,0.767053413,0.309747811,0.57327544,1.310260343,1.180292758,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.032507435,-0.663107853,1.623916548,-0.504482918,1.114295378,-0.758116726,0.994189105,1.36714461,0
0.898171961,1.460754797,0.861679257,0.427590632,-0.188508163,1.291059686,-1.576807616,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.032507435,-0.663107853,1.623916548,-0.504482918,1.114295378,-0.951766517,-0.793515177,1.576020536,0
0.463000996,1.470896268,0.943096107,0.477633473,0.984660762,1.297459905,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,-0.032507435,-0.644099221,1.623916548,-0.504482918,1.114295378,-1.881285515,0.791040891,0.740516829,0
0.470985785,1.453993817,0.804466025,0.364633508,0.119753615,1.316660562,2.164971459,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.032507435,-0.663107853,1.623916548,-0.562533666,1.037553912,1.410760935,1.075448391,0.601266212,0
0.658628311,1.497940192,0.899066123,0.279076392,-0.961380319,1.316660562,1.77109998,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.032507435,-0.644099221,1.566097767,-0.562533666,1.037553912,-0.603196893,1.075448391,0.113889049,0
0.822316471,1.433710875,0.885882875,0.345262086,0.618738508,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,-1.522076219,-0.060550792,-0.663107853,1.566097767,-0.562533666,1.037553912,-0.177167352,0.059707322,-0.860865276,0
0.822316471,1.48441823,0.936478735,0.238719262,0.284973057,1.310260343,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,-1.522076219,-0.045791131,-0.663107853,1.566097767,-0.627034493,0.967788944,0.171402272,-0.630996606,-1.800806946,0
0.658628311,1.491179211,1.045420763,0.25970497,1.10109057,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.045791131,-0.644099221,1.566097767,-0.691535326,0.967788944,-1.145416308,0.62852232,0.531640903,0
0.682582676,1.453993817,0.967299725,0.256476399,-0.994645978,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,-1.522076219,-0.045791131,-0.644099221,1.566097767,-0.691535326,0.967788944,1.604410726,1.034818748,0.079076395,0
1.061860121,1.460754797,1.091613624,0.321047807,0.430233103,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,-0.045791131,-0.644099221,1.566097767,-0.691535326,0.967788944,-0.44827706,-0.834144819,0.079076395,0
0.70653704,1.453993817,0.868270881,0.438890628,1.22417351,1.310260343,0.786421272,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.060550792,-0.644099221,1.566097767,-0.762486234,0.967788944,1.449490893,0.669151963,-0.060174223,0
0.862240413,1.426949894,0.877076878,0.497004896,1.126594242,1.310260343,1.377228495,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.045791131,-0.663107853,1.495430368,-0.762486234,0.967788944,-0.719386768,-0.305959463,0.218327012,0
0.602734793,1.460754797,0.709865929,0.753676245,0.338198112,1.297459905,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.045791131,-0.663107853,1.495430368,-0.826987066,0.967788944,0.132672314,0.303485178,-1.487493056,0
0.622696763,1.440471855,0.630637705,0.882819062,0.211788606,1.291059686,-1.576807616,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.060550792,-0.663107853,1.437611587,-0.826987066,0.905000471,-0.796846684,0.750411249,-0.26905015,0
0.814331683,1.426949894,0.67904494,0.963533322,1.633341122,1.303860124,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,-0.060550792,-0.663107853,1.437611587,-0.826987066,0.905000471,-1.067956392,0.344114821,1.05383072,0
0.530871697,1.345818125,0.569047223,1.074919001,1.521346735,1.303860124,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.060550792,-0.644099221,1.437611587,-0.885037813,0.905000471,1.294571061,-0.874774462,1.471582573,0
0.554826062,1.257925375,0.531634609,1.110433276,0.603214533,1.291059686,-1.576807616,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,-1.522076219,-0.060550792,-0.644099221,1.437611587,-0.885037813,0.905000471,1.372030977,-0.54973732,0.392390285,0
