-0.507150785,-0.996861703,-0.699067844,2.311461474,1.859547607,1.399811371,0.392549793,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,2.133828328,-0.401498981,-0.680388429,0.602451422,-0.504482918,0.688729065,1.372030977,0.872300177,1.193081337,0
0.251404106,1.044954481,0.423825517,1.107204706,1.096655149,1.297459905,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,-1.522076219,-0.032507435,-0.663107853,1.437611587,-0.885037813,0.905000471,1.449490893,0.222225893,1.019018065,0
0.646651128,1.12608625,0.459023757,0.72139054,-1.657741457,1.329460999,3.740457383,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,-0.045791131,-0.663107853,1.437611587,-0.949538641,0.905000471,1.372030977,0.059707322,0.810142138,0
0.742468588,1.105803309,0.467829754,0.166076427,-0.395864107,1.323060781,1.968035717,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,-0.032507435,-0.663107853,1.373368499,-0.949538641,0.835235504,1.449490893,0.18159625,0.879767447,0
0.958057873,1.163271644,0.498624995,0.096662163,0.993531604,1.291059686,-2.561486318,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,-0.032507435,-0.644099221,1.373368499,-1.014039469,0.835235504,-0.913036559,-0.834144819,-1.104553857,0
0.778400136,1.139608212,0.509645365,0.137019293,-0.484572533,1.297459905,-0.986000394,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,-0.032507435,-0.644099221,1.373368499,-1.014039469,0.765470531,-0.835576642,0.425374106,-0.686802003,0
0.68657507,1.068617915,0.434820139,0.245176403,0.846053847,1.316660562,1.77109998,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,-1.522076219,-0.032507435,-0.644099221,1.373368499,-1.014039469,0.765470531,1.604410726,-1.362330175,-1.383055093,0
0.482962968,0.892832415,0.327011047,0.493776326,0.428015393,1.310260343,0.786421272,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,-0.045791131,-0.644099221,1.309125407,-1.084990382,0.765470531,-0.758116726,-0.387218749,-0.234237495,0
0.558818456,0.842125059,0.289598434,0.593862008,0.628718205,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,-0.032507435,-0.644099221,1.244882319,-1.084990382,0.765470531,0.636161771,0.872300177,-1.765994292,0
0.642658734,0.835364078,0.294001433,0.476019188,0.297170466,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.032507435,-0.644099221,1.244882319,-1.149491214,0.688729065,0.248862188,0.91292982,0.879767447,0
0.478970573,0.798178684,0.272012188,0.437276343,0.409164852,1.297459905,-0.789064651,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,-0.017747773,-0.626818646,1.244882319,-1.149491214,0.688729065,-0.641926851,-0.834144819,-0.477926077,0
0.263381288,0.784656723,0.256614569,0.343647801,-0.367033869,1.303860124,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,-0.032507435,-0.626818646,1.244882319,-1.149491214,0.618964097,-0.758116726,0.953559462,-0.860865276,0
0.415092267,0.696763973,0.202722896,0.440504913,1.685457322,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,-0.032507435,-0.626818646,1.244882319,-1.149491214,0.618964097,0.636161771,0.62852232,1.158268683,0
0.49494015,0.727188387,0.233518138,0.723004825,1.194234416,1.310260343,-1.379871874,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.017747773,-0.626818646,1.244882319,-1.149491214,0.618964097,-0.951766517,1.888041246,1.401957264,0
0.455016209,0.683242012,0.198319898,0.856990498,0.703011511,1.316660562,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,-0.017747773,-0.626818646,1.17421492,-1.207541961,0.556175624,-0.913036559,-0.956033748,-0.338675459,0
0.335244384,0.646056618,0.174116281,0.929633333,1.366106991,1.297459905,-2.561486318,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.002988111,-0.611266127,1.109971832,-1.207541961,0.556175624,1.488220852,-0.305959463,-0.199424841,0
0.307297625,0.740710348,0.237921137,1.113661847,0.834965295,1.303860124,-1.182936131,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,-0.017747773,-0.611266127,1.109971832,-1.207541961,0.556175624,-0.603196893,-0.224700178,-1.383055093,0
0.335244384,0.646056618,0.167524657,1.112047562,0.073181692,1.303860124,-0.986000394,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,-0.017747773,-0.611266127,1.109971832,-1.272042789,0.556175624,-0.835576642,-0.834144819,-0.756427312,0
-0.207721223,0.602110243,0.145509664,0.963533322,0.422471117,1.303860124,-0.789064651,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,-0.002988111,-0.611266127,1.05215305,-1.342993702,0.556175624,-0.758116726,0.384744464,1.227893992,0
0.463000996,0.602110243,0.134515042,0.771433381,-0.771766059,1.310260343,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,-0.017747773,-0.611266127,1.05215305,-1.342993702,0.486410657,1.681870643,1.034818748,-0.617176695,0
0.379160719,0.652817598,0.167524657,0.429204917,-0.210685269,1.316660562,0.786421272,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,0.013247517,-0.611266127,1.05215305,-1.342993702,0.416645685,-0.796846684,1.928670889,0.67089152,0
0.299312836,0.639295637,0.156504286,0.561576304,0.396967444,1.297459905,-1.576807616,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.002988111,-0.593985552,1.05215305,-1.401044449,0.416645685,1.410760935,-0.346589106,-0.234237495,0
-0.03205588,0.564924849,0.127923419,0.742376248,1.036776961,1.303860124,-1.182936131,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,2.133828328,-0.002988111,-0.593985552,1.05215305,-1.401044449,0.416645685,0.442511979,-0.874774462,-0.094986878,0
0.051784398,0.534500435,0.108097052,0.858604783,0.564404597,1.303860124,-0.986000394,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.002988111,-0.593985552,0.987909958,-1.471995362,0.339904218,-0.951766517,0.506633392,0.148701704,0
-0.028063485,0.551402887,0.116903049,1.013576164,1.471448246,1.297459905,-1.576807616,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.002988111,-0.593985552,0.92366687,-1.471995362,0.339904218,0.055212397,-0.224700178,-0.408300768,0
-0.211713617,0.534500435,0.094913804,1.262176087,1.154315626,1.316660562,1.180292758,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.002988111,-0.576704977,0.92366687,-1.471995362,0.270139251,0.171402272,-1.362330175,-0.930490585,0
0.139617069,0.483793079,0.066307189,1.299304647,1.249677183,1.310260343,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.013247517,-0.576704977,0.92366687,-1.471995362,0.270139251,-0.951766517,-1.321700533,0.427202939,0
0.095700734,0.544641907,0.105908426,1.300918931,1.250786038,1.310260343,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.013247517,-0.576704977,0.92366687,-1.471995362,0.207350778,-1.029226433,0.750411249,-1.52230571,0
0.183533405,0.493934551,0.079516183,1.617318833,1.1177234,1.303860124,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.013247517,-0.576704977,0.852999471,-1.471995362,0.207350778,-0.719386768,-0.143440892,1.36714461,0
-0.103918975,0.477032099,0.066307189,1.70933309,2.285348048,1.310260343,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.013247517,-0.557696343,0.788756383,-1.471995362,0.207350778,1.449490893,0.18159625,0.601266212,0
0.331251989,0.500695532,0.090510806,1.933718735,1.450379995,1.310260343,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-0.002988111,-0.576704977,0.788756383,-1.471995362,0.13758581,0.21013223,0.831670534,-1.870432255,0
-0.060002639,0.439846706,0.037700572,1.995061573,0.813897043,1.310260343,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,-0.002988111,-0.557696343,0.788756383,-1.471995362,0.067820838,0.365052063,1.441115176,-1.313429784,0
0.055776792,0.368856407,-0.008492289,1.903047316,0.453519065,1.310260343,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.013247517,-0.576704977,0.788756383,-1.530046109,0.067820838,-0.951766517,1.35985589,-0.025361569,0
0.095700734,0.324910032,-0.043716277,1.664133104,0.446865934,1.310260343,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,0.013247517,-0.557696343,0.730937602,-1.471995362,0.067820838,-0.680656809,-0.346589106,1.123456028,0
-0.056010244,0.230256301,-0.081103141,1.720633087,1.417114335,1.303860124,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.013247517,-0.557696343,0.730937602,-1.471995362,-0.008920629,1.333301019,0.750411249,-0.721614658,0
-0.067987427,0.257300225,-0.083317516,1.956318727,2.447240924,1.303860124,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.026531213,-0.557696343,0.666694514,-1.471995362,-0.008920629,0.558701854,-0.752885534,-0.303862804,0
0.183533405,0.216734341,-0.109709758,2.070932977,1.073369187,1.297459905,-1.379871874,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.013247517,-0.557696343,0.666694514,-1.471995362,-0.078685596,0.365052063,0.587892677,-0.164612187,0
-0.044033062,0.162646494,-0.129510377,2.038647274,1.299575672,1.303860124,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.026531213,-0.557696343,0.602451422,-1.471995362,-0.078685596,0.519971896,-1.402959818,-0.826052621,0
-0.107911369,0.128841591,-0.14712237,2.143575812,1.52023788,1.303860124,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.042766841,-0.557696343,0.602451422,-1.471995362,-0.078685596,0.403782021,0.831670534,1.262706646,0
-0.179774463,0.11870012,-0.171325988,1.93210445,0.463498763,1.303860124,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.026531213,-0.557696343,0.602451422,-1.471995362,-0.141474069,-0.680656809,-0.956033748,-1.487493056,0
-0.355439807,0.071373254,-0.195529605,1.82071877,1.645538531,1.303860124,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.026531213,-0.557696343,0.531784023,-1.471995362,-0.141474069,-0.796846684,-0.834144819,0.775329484,0
0.031822427,0.071373254,-0.182320611,1.740004509,0.842727281,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.013247517,-0.557696343,0.467540935,-1.471995362,-0.141474069,1.565680768,-0.10281125,-1.278617129,0
-0.199736434,0.105178158,-0.164734365,1.504318869,-0.370360435,1.310260343,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,0.026531213,-0.557696343,0.467540935,-1.471995362,-0.211239037,-1.067956392,0.425374106,1.332331955,0
-0.040040668,0.149124533,-0.136127749,1.278318939,0.985769618,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.026531213,-0.557696343,0.467540935,-1.471995362,-0.281004009,-0.8743066,-1.484219104,-1.174179166,0
0.039807216,0.21335385,-0.100903761,1.131418984,-0.262801469,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.026531213,-0.557696343,0.409722153,-1.471995362,-0.281004009,1.449490893,1.969300531,0.914580102,0
-0.040040668,0.166026985,-0.122918753,1.034561871,0.985769618,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.026531213,-0.542143826,0.409722153,-1.471995362,-0.281004009,-0.099707436,-0.915404105,1.227893992,0
-0.024071091,0.091656197,-0.164734365,1.192761823,1.245241761,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.042766841,-0.557696343,0.409722153,-1.471995362,-0.281004009,0.171402272,-0.224700178,0.844954793,0
-0.2236908,0.061231783,-0.202121229,1.244418949,0.885972638,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.056050536,-0.542143826,0.345479065,-1.401044449,-0.357745475,0.21013223,-0.184070535,0.879767447,0
-0.083957003,0.040948841,-0.219733223,1.100747565,-0.683057634,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.070810198,-0.557696343,0.281235973,-1.401044449,-0.427510443,0.365052063,2.009930174,-1.487493056,0
0.035814822,0.010524428,-0.230727845,0.940933329,0.984660762,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.070810198,-0.523135192,0.281235973,-1.342993702,-0.427510443,0.519971896,-0.224700178,-0.860865276,0
-0.036048274,0.105178158,-0.180131985,1.200833248,2.222143295,1.291059686,-1.970679096,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.070810198,-0.542143826,0.281235973,-1.342993702,-0.427510443,-0.758116726,-0.10281125,-1.452680402,0
0.043799609,0.084895216,-0.173514613,1.449433171,1.675477624,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.070810198,-0.523135192,0.210568574,-1.342993702,-0.427510443,1.410760935,1.888041246,-1.591931019,0
0.059769186,0.084895216,-0.177917612,1.641533111,1.868418449,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.070810198,-0.523135192,0.146325486,-1.342993702,-0.490298916,1.372030977,-1.037293033,-1.20899182,0
0.055776792,0.162646494,-0.136127749,1.909504456,1.66217136,1.310260343,0.786421272,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.087045827,-0.523135192,0.146325486,-1.272042789,-0.490298916,-0.913036559,0.994189105,-0.477926077,0
-0.167797282,0.230256301,-0.089909138,1.738390224,-2.76E-06,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.070810198,-0.523135192,0.146325486,-1.207541961,-0.560063884,-0.487007018,0.587892677,1.262706646,0
0.119655099,0.243778263,-0.089909138,1.748075935,2.018113917,1.310260343,0.983357015,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,0.087045827,-0.523135192,0.088506705,-1.207541961,-0.560063884,-0.951766517,-0.387218749,1.297519301,0
-0.060002639,0.172787966,-0.133913376,1.856233045,0.138604156,1.297459905,-0.789064651,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.070810198,-0.507582675,0.088506705,-1.207541961,-0.629828856,-0.951766517,-1.646737675,0.04426374,0
-0.095934186,0.11870012,-0.16692299,1.604404551,0.107556206,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,0.070810198,-0.523135192,0.088506705,-1.207541961,-0.629828856,-0.8743066,1.197337319,1.262706646,0
0.123647493,0.318149051,-0.059113898,1.581804559,1.075586898,1.297459905,-0.789064651,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.070810198,-0.507582675,0.024263617,-1.149491214,-0.629828856,0.248862188,-0.793515177,1.471582573,0
0.502924938,0.500695532,0.070710187,1.56081885,0.60875881,1.310260343,0.983357015,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,-1.522076219,0.070810198,-0.490302099,0.024263617,-1.149491214,-0.629828856,-0.796846684,0.425374106,1.471582573,0
0.151594252,0.544641907,0.11250005,1.475261735,0.827203307,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.070810198,-0.490302099,-0.039979475,-1.084990382,-0.706570318,1.410760935,0.709781606,0.009451086,0
0.562810851,0.629154166,0.145509664,1.641533111,1.473665957,1.310260343,0.786421272,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.070810198,-0.507582675,-0.039979475,-1.014039469,-0.706570318,0.055212397,1.888041246,0.879767447,0
0.263381288,0.622393185,0.167524657,1.501090298,-0.143045095,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.056050536,-0.523135192,-0.039979475,-1.014039469,-0.706570318,1.52695081,-0.793515177,-0.791239967,0
0.079731157,0.443227195,0.055312566,1.181461825,-0.303829116,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.056050536,-0.490302099,-0.110646874,-1.014039469,-0.77633529,1.333301019,-0.834144819,-0.89567793,0
0.227449741,0.395900331,0.004690958,1.071690431,1.085566596,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,0.042766841,-0.523135192,-0.110646874,-0.949538641,-0.77633529,1.565680768,-0.915404105,-1.313429784,0
0.127639887,0.351953956,-0.012895288,1.13626184,1.830717368,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.070810198,-0.523135192,-0.174889962,-0.885037813,-0.77633529,1.565680768,0.344114821,-0.791239967,0
-0.044033062,0.355334446,-0.010706663,1.302533217,1.972650848,1.297459905,-0.986000394,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.070810198,-0.507582675,-0.174889962,-0.885037813,-0.839123763,1.52695081,0.547263035,-0.686802003,0
0.215472559,0.433085725,0.039889197,1.258947516,-0.175201899,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.070810198,-0.490302099,-0.232708744,-0.826987066,-0.839123763,1.565680768,0.587892677,-0.756427312,0
-0.251637559,0.311388071,-0.028318657,0.992590456,0.709664644,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.070810198,-0.507582675,-0.232708744,-0.826987066,-0.839123763,1.604410726,0.466003749,-0.303862804,0
-0.024071091,0.149124533,-0.144907997,1.142718981,0.842727281,1.310260343,0.786421272,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,-1.522076219,0.087045827,-0.523135192,-0.232708744,-0.762486234,-0.839123763,-0.951766517,-0.712255891,1.506395228,0
0.466993391,0.331671013,-0.043716277,1.210518959,0.585472848,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.070810198,-0.507582675,-0.232708744,-0.691535326,-0.90888873,-0.603196893,-0.346589106,-0.025361569,0
0.558818456,0.632534656,0.156504286,1.091061854,-0.134174252,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,0.042766841,-0.507582675,-0.232708744,-0.691535326,-0.90888873,1.372030977,0.587892677,0.287952321,0
0.550833668,0.727188387,0.233518138,0.874747636,0.751801146,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.042766841,-0.490302099,-0.296951832,-0.627034493,-0.90888873,-0.913036559,1.888041246,1.088643374,0
0.439046631,0.622393185,0.154315661,0.823090509,1.143227072,1.310260343,0.786421272,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.042766841,-0.523135192,-0.361194924,-0.627034493,-0.978653698,0.21013223,-0.99666339,1.471582573,0
0.219464952,0.551402887,0.105908426,1.073304717,0.851598124,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,0.042766841,-0.523135192,-0.361194924,-0.562533666,-0.978653698,-0.913036559,-0.346589106,-0.512738731,0
-0.067987427,0.362095426,-0.004115039,1.015190449,-0.943638634,1.310260343,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,-1.522076219,0.056050536,-0.523135192,-0.361194924,-0.562533666,-0.978653698,0.21013223,0.019077679,0.253139667,0
-0.155820099,0.199831888,-0.105306759,0.905419054,1.093328583,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.056050536,-0.523135192,-0.361194924,-0.504482918,-1.055395164,0.829811562,1.441115176,-1.557118365,0
-0.040040668,0.149124533,-0.144907997,0.821476223,0.462389908,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,0.056050536,-0.523135192,-0.361194924,-0.439982091,-1.055395164,-0.835576642,-0.793515177,0.079076395,0
-0.107911369,0.260680716,-0.076700144,0.763361955,0.029936334,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,-1.522076219,0.056050536,-0.523135192,-0.431862323,-0.369031178,-1.125160136,-0.913036559,-0.143440892,0.009451086,0
0.323267201,0.439846706,0.033297574,0.671347698,0.668636997,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.042766841,-0.523135192,-0.496105411,-0.369031178,-1.125160136,1.410760935,-0.834144819,-0.26905015,0
0.42706945,0.629154166,0.154315661,0.713319115,1.023470698,1.316660562,1.574164237,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,-1.522076219,0.026531213,-0.523135192,-0.496105411,-0.304530346,-1.125160136,-0.758116726,-0.387218749,1.158268683,0
0.083723551,0.629154166,0.171927656,0.90703334,1.165404178,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.026531213,-0.523135192,-0.496105411,-0.240029518,-1.125160136,0.132672314,1.888041246,-1.069741203,0
-0.111903762,0.514217493,0.086107807,1.073304717,1.034559251,1.310260343,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.042766841,-0.523135192,-0.553924192,-0.240029518,-1.18794861,-0.680656809,-0.874774462,1.36714461,0
-0.203728828,0.368856407,0.002502333,1.029719016,0.525594661,1.316660562,1.574164237,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,0.042766841,-0.507582675,-0.553924192,-0.181978771,-1.18794861,-0.835576642,-1.565478389,0.914580102,0
-0.227683194,0.142363553,-0.14712237,1.210518959,2.734434451,1.316660562,1.377228495,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,-1.522076219,0.056050536,-0.523135192,-0.553924192,-0.117477943,-1.18794861,-0.8743066,-0.874774462,0.844954793,0
0.071746368,0.111939139,-0.160331366,1.502704583,1.900575254,1.303860124,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.070810198,-0.523135192,-0.553924192,-0.04652703,-1.257713577,1.372030977,0.384744464,-1.348242438,0
0.243419318,0.172787966,-0.131724751,1.667361674,2.223252151,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,0.042766841,-0.523135192,-0.61816728,-0.04652703,-1.257713577,1.410760935,-0.224700178,-0.338675459,0
0.039807216,0.193070907,-0.11632713,1.720633087,0.377008048,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.056050536,-0.523135192,-0.61816728,0.017973802,-1.334455044,-0.913036559,-0.265329821,0.949392756,0
-0.091941792,0.040948841,-0.204335602,1.5882617,0.905932035,1.310260343,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,-1.522076219,0.056050536,-0.523135192,-0.61816728,0.08247463,-1.334455044,-0.8743066,0.709781606,-1.069741203,0
-0.555059515,-0.121314697,-0.320950692,1.78359021,2.138979146,1.310260343,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.070810198,-0.523135192,-0.682410372,0.08247463,-1.334455044,1.372030977,-0.143440892,-0.477926077,0
-0.48319642,-0.128075677,-0.320950692,1.945018731,1.658844794,1.303860124,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,0.056050536,-0.523135192,-0.682410372,0.140525377,-1.334455044,-0.254627269,0.791040891,1.123456028,0
-0.107911369,-0.114553716,-0.31433332,1.967618724,0.353722087,1.310260343,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.087045827,-0.523135192,-0.682410372,0.140525377,-1.397243517,0.171402272,0.750411249,-0.89567793,0
-0.351447412,-0.033421947,-0.270329083,1.980533006,2.109040052,1.310260343,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.070810198,-0.523135192,-0.753077767,0.140525377,-1.397243517,-0.835576642,-1.077922676,1.193081337,0
-0.03205588,-0.002997534,-0.237319469,2.041875844,0.431341959,1.303860124,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.070810198,-0.523135192,-0.753077767,0.205026205,-1.473984983,0.21013223,0.62852232,0.496828248,0
-0.012093909,0.003763447,-0.239533843,1.694804524,0.036589466,1.303860124,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.070810198,-0.523135192,-0.817320859,0.275977118,-1.473984983,0.21013223,1.075448391,1.193081337,0
-0.115896157,-0.009758515,-0.261523086,1.208904674,0.3459601,1.303860124,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,0.070810198,-0.523135192,-0.817320859,0.275977118,-1.473984983,-0.990496475,-1.037293033,-0.234237495,0
-0.279584318,-0.002997534,-0.237319469,1.212133245,1.757532917,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.070810198,-0.523135192,-0.817320859,0.275977118,-1.473984983,1.410760935,-0.062181607,-0.89567793,0
-0.303538683,0.024046389,-0.226324847,1.373561766,2.280912627,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.070810198,-0.542143826,-0.817320859,0.275977118,-1.473984983,-1.455255974,0.91292982,-0.512738731,0
0.119655099,0.071373254,-0.206524228,1.651218823,2.388471593,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,0.070810198,-0.523135192,-0.875139641,0.404978778,-1.473984983,-0.719386768,1.888041246,-0.060174223,0
-0.175782069,-0.002997534,-0.246125465,1.899818745,1.547959263,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.056050536,-0.523135192,-0.875139641,0.404978778,-1.536773456,1.294571061,-1.809256246,-1.52230571,0
-0.135858128,0.040948841,-0.21751885,1.867533041,0.97800763,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.056050536,-0.523135192,-0.875139641,0.404978778,-1.536773456,-0.525736976,1.928670889,1.576020536,0
-0.535097544,0.047709822,-0.219733223,1.849775904,1.157642192,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.056050536,-0.557696343,-0.939382729,0.463029525,-1.536773456,0.984731395,-0.834144819,1.123456028,0
-0.67483134,-0.040182928,-0.27913508,1.767447358,0.739603737,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.056050536,-0.557696343,-1.003625817,0.463029525,-1.536773456,1.759330559,0.91292982,-1.348242438,0
-0.131865734,-0.090890284,-0.31433332,1.791661636,1.090002017,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.056050536,-0.557696343,-1.003625817,0.463029525,-1.536773456,0.326322105,0.262855535,0.04426374,0
-0.103918975,0.047709822,-0.230727845,1.806190203,0.493437857,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.070810198,-0.576704977,-1.003625817,0.527530353,-1.536773456,-0.680656809,0.222225893,-1.765994292,0
-0.459242055,0.040948841,-0.21751885,1.509161724,-0.220664967,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,-1.522076219,0.070810198,-0.576704977,-1.003625817,0.598481266,-1.536773456,-1.067956392,-0.184070535,1.576020536,0
-0.311523471,-0.06046587,-0.296747075,1.28477608,0.615411942,1.310260343,0.786421272,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.070810198,-0.576704977,-1.003625817,0.598481266,-1.536773456,-1.067956392,0.222225893,-1.417867747,0
-0.048025457,-0.121314697,-0.318736318,1.32513321,1.297357961,1.310260343,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,0.056050536,-0.593985552,-1.074293216,0.662982098,-1.536773456,1.372030977,-0.874774462,-0.930490585,0
-0.075972216,-0.046943909,-0.283538079,1.410690326,1.308446515,1.310260343,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.070810198,-0.576704977,-1.138536308,0.727482926,-1.536773456,-1.222876225,-0.387218749,0.740516829,0
0.478970573,0.024046389,-0.226324847,1.52046172,0.477913882,1.316660562,1.377228495,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.070810198,-0.593985552,-1.138536308,0.727482926,-1.536773456,1.52695081,0.587892677,-1.52230571,0
-0.219698405,0.024046389,-0.226324847,1.270247513,-0.828317681,1.316660562,1.180292758,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.042766841,-0.593985552,-1.138536308,0.727482926,-1.536773456,-0.913036559,-1.524848746,0.079076395,0
-0.139850523,-0.05370489,-0.283538079,0.811790512,-0.746262388,1.323060781,2.164971459,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,0.042766841,-0.593985552,-1.138536308,0.785533673,-1.536773456,0.403782021,1.928670889,-1.069741203,0
-0.343462625,-0.178783033,-0.351745933,0.41790492,-0.185181597,1.310260343,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,0.026531213,-0.593985552,-1.196355089,0.785533673,-1.536773456,1.410760935,0.750411249,-0.26905015,0
-0.431295296,-0.209207446,-0.380352549,0.695561977,1.73092039,1.310260343,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.026531213,-0.611266127,-1.196355089,0.785533673,-1.536773456,-2.888264429,-1.199811604,-1.174179166,0
-0.167797282,-0.158500091,-0.347342935,0.805333371,-0.072078355,1.310260343,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,0.042766841,-0.611266127,-1.196355089,0.850034501,-1.536773456,-0.990496475,-0.265329821,0.914580102,0
-0.295553894,-0.249773331,-0.402341793,0.797261946,0.938088839,1.303860124,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.042766841,-0.611266127,-1.196355089,0.850034501,-1.536773456,-0.177167352,0.18159625,0.253139667,0
-0.439280084,-0.354568533,-0.452963402,0.915104766,0.756236567,1.303860124,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.056050536,-0.611266127,-1.196355089,0.850034501,-1.536773456,-0.835576642,0.506633392,1.332331955,0
-0.275591924,-0.3309051,-0.439754406,1.055547579,1.308446515,1.310260343,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,-1.522076219,0.026531213,-0.611266127,-1.260598177,0.920985413,-1.536773456,0.171402272,0.547263035,0.879767447,0
0.003875668,-0.178783033,-0.369357927,1.068461861,1.281833987,1.303860124,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,1.380008646,0.305876054,0.042766841,-0.611266127,-1.331265576,0.920985413,-1.536773456,-0.835576642,-1.646737675,-0.094986878,0
0.01585285,-0.141597639,-0.331945314,1.418761752,2.20440161,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,-1.522076219,0.042766841,-0.611266127,-1.331265576,0.920985413,-1.536773456,-1.067956392,0.953559462,1.541207882,0
-0.375401778,-0.141597639,-0.323139317,1.518847435,0.38144347,1.316660562,1.377228495,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.056050536,-0.611266127,-1.331265576,0.920985413,-1.536773456,1.372030977,0.222225893,-0.930490585,0
-0.423310508,-0.337666081,-0.439754406,1.433290319,0.110882772,1.303860124,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,0.042766841,-0.626818646,-1.389084357,0.920985413,-1.536773456,-0.8743066,0.62852232,0.287952321,0
-0.491181209,-0.439080792,-0.488161641,1.079761858,-0.929223515,1.310260343,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,-1.522076219,0.042766841,-0.611266127,-1.389084357,0.920985413,-1.473984983,-0.8743066,0.831670534,-0.129799532,0
-0.606960639,-0.462744224,-0.503559262,0.874747636,0.792828792,1.303860124,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,0.042766841,-0.611266127,-1.459751756,0.985486241,-1.473984983,1.836790476,-0.915404105,-1.52230571,0
-0.2915615,-0.476266186,-0.505773635,0.966761893,0.94474197,1.316660562,1.180292758,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.042766841,-0.611266127,-1.459751756,0.985486241,-1.473984983,-0.990496475,0.547263035,1.506395228,0
-0.271599529,-0.405275888,-0.47276402,1.160476118,0.423579971,1.310260343,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,0.056050536,-0.626818646,-1.459751756,0.985486241,-1.473984983,-0.990496475,-1.402959818,-0.617176695,0
-0.195744041,-0.344427061,-0.450749028,1.212133245,1.761968339,1.303860124,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,0.070810198,-0.626818646,-1.459751756,0.985486241,-1.473984983,-1.10668635,0.994189105,0.079076395,0
-0.415325719,-0.381612455,-0.461769399,1.181461825,0.13971301,1.303860124,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,-1.522076219,0.042766841,-0.626818646,-1.459751756,1.049987073,-1.397243517,-0.835576642,-0.265329821,-1.139366511,0
-0.774641194,-0.361329514,-0.463958024,0.811790512,-0.616526315,1.303860124,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,0.026531213,-0.626818646,-1.459751756,1.049987073,-1.334455044,1.333301019,-0.956033748,0.914580102,0
-0.718747676,-0.439080792,-0.481570017,0.543819167,0.301605887,1.310260343,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.026531213,-0.626818646,-1.517570538,1.049987073,-1.334455044,0.171402272,-0.224700178,-1.069741203,0
-0.343462625,-0.493168637,-0.512365259,0.756904815,1.280725131,1.303860124,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,0.026531213,-0.626818646,-1.517570538,1.049987073,-1.334455044,-0.758116726,-0.143440892,-0.477926077,0
-0.547074727,-0.51345158,-0.512365259,0.850533357,0.965810221,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,0.026531213,-0.644099221,-1.517570538,1.049987073,-1.334455044,1.52695081,1.034818748,-1.417867747,0
-0.630915004,-0.493168637,-0.503559262,1.212133245,2.657923434,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.013247517,-0.626818646,-1.517570538,1.049987073,-1.334455044,1.759330559,1.237966962,-0.443113422,0
-0.634907398,-0.581061387,-0.532165877,1.51723315,2.269824074,1.303860124,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.013247517,-0.626818646,-1.517570538,1.049987073,-1.257713577,-0.409547102,0.62852232,-0.512738731,0
-1.010192449,-0.587822368,-0.536568876,1.604404551,0.665310431,1.310260343,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,-1.318529236,0.305876054,0.013247517,-0.644099221,-1.517570538,1.049987073,-1.18794861,1.52695081,0.994189105,-1.90524491,0
-0.738709646,-0.493168637,-0.503559262,1.525304576,0.544445202,1.303860124,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,0.013247517,-0.644099221,-1.517570538,1.049987073,-1.18794861,1.759330559,-1.159181961,-1.104553857,0
-0.431295296,-0.391753927,-0.470549647,1.323518924,-0.138609674,1.303860124,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.013247517,-0.626818646,-1.517570538,1.049987073,-1.18794861,-0.835576642,0.425374106,0.810142138,0
-0.46323445,-0.374851475,-0.450749028,1.21374753,1.337276753,1.310260343,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.013247517,-0.626818646,-1.517570538,1.049987073,-1.18794861,-0.990496475,0.587892677,-1.20899182,0
-0.43528769,-0.303861177,-0.424356785,1.329976065,0.441321656,1.303860124,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,0.026531213,-0.626818646,-1.517570538,1.049987073,-1.18794861,-0.990496475,-1.321700533,1.088643374,0
-0.235667982,-0.222729408,-0.384755547,1.204061819,0.582146282,1.310260343,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.026531213,-0.626818646,-1.517570538,1.049987073,-1.125160136,1.372030977,-1.971774817,-0.164612187,0
-0.355439807,-0.158500091,-0.356148932,1.086218998,-0.096473172,1.303860124,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,0.026531213,-0.644099221,-1.459751756,1.049987073,-1.125160136,1.333301019,0.953559462,-0.408300768,0
-0.511143179,-0.300480687,-0.433162782,0.706861973,-0.255039482,1.303860124,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.026531213,-0.644099221,-1.517570538,1.049987073,-1.125160136,-0.8743066,1.969300531,1.297519301,0
-0.618937821,-0.412036868,-0.468361021,0.727847681,1.196452127,1.297459905,-1.576807616,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,0.026531213,-0.644099221,-1.459751756,1.049987073,-1.055395164,1.759330559,-0.874774462,-1.383055093,0
-0.535097544,-0.374851475,-0.466146648,0.823090509,1.341712173,1.303860124,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.013247517,-0.644099221,-1.459751756,1.049987073,-0.978653698,0.21013223,0.384744464,1.05383072,0
-0.610953033,-0.344427061,-0.455152027,0.824704794,0.390314313,1.303860124,1.180292758,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.026531213,-0.644099221,-1.459751756,1.049987073,-0.978653698,-0.719386768,0.384744464,-0.060174223,0
-0.227683194,-0.374851475,-0.455152027,1.036176157,1.69765473,1.303860124,0.786421272,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.013247517,-0.644099221,-1.459751756,1.049987073,-0.90888873,1.449490893,0.019077679,-0.129799532,0
-0.666846552,-0.462744224,-0.490350266,1.317061784,1.719831837,1.303860124,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.026531213,-0.644099221,-1.459751756,1.049987073,-0.90888873,1.836790476,-0.671626248,-0.860865276,0
