-0.507150785,-0.996861703,-0.699067844,2.311461474,1.859547607,1.399811371,0.392549793,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,2.133828328,-0.401498981,-0.680388429,0.602451422,-0.504482918,0.688729065,1.372030977,0.872300177,1.193081337,0
-0.650876974,-0.476266186,-0.514553884,1.488176016,1.421549756,1.303860124,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,0.013247517,-0.644099221,-1.389084357,1.049987073,-0.839123763,-0.215897311,0.425374106,-0.443113422,0
-0.74270204,-0.543875993,-0.52335988,1.536604573,0.729624039,1.303860124,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.026531213,-0.644099221,-1.389084357,1.049987073,-0.839123763,-0.564466935,-1.362330175,-1.278617129,0
-0.67483134,-0.577680897,-0.538757501,1.394547474,-0.221773823,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,0.013247517,-0.644099221,-1.331265576,1.049987073,-0.77633529,0.171402272,-0.956033748,0.218327012,0
-0.806580347,-0.570919917,-0.52335988,1.236347523,0.494546712,1.316660562,1.77109998,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,0.042766841,-0.644099221,-1.331265576,1.049987073,-0.77633529,-0.254627269,0.831670534,1.436769919,0
-0.686808522,-0.530354032,-0.529977252,1.36226177,1.163186468,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,0.042766841,-0.644099221,-1.331265576,1.049987073,-0.77633529,-0.835576642,0.953559462,0.113889049,0
-0.754679223,-0.520212561,-0.514553884,1.150790407,-0.240624363,1.310260343,0.786421272,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.026531213,-0.644099221,-1.331265576,0.985486241,-0.706570318,-0.913036559,0.791040891,0.636078866,0
-0.471219237,-0.499929618,-0.518956881,1.234733238,0.635371337,1.310260343,0.786421272,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.042766841,-0.644099221,-1.331265576,0.985486241,-0.706570318,-0.990496475,0.425374106,0.844954793,0
-0.48319642,-0.493168637,-0.512365259,1.210518959,1.24080634,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,0.042766841,-0.644099221,-1.331265576,0.985486241,-0.629828856,0.016482439,-1.524848746,1.158268683,0
-0.271599529,-0.432319811,-0.483758642,1.36549034,1.423767467,1.303860124,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,2.729277588,0.305876054,0.042766841,-0.644099221,-1.260598177,0.985486241,-0.629828856,1.565680768,1.888041246,-0.58236404,0
-0.2236908,-0.418797849,-0.468361021,1.585033129,1.9937191,1.297459905,-1.379871874,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,0.026531213,-0.644099221,-1.196355089,0.985486241,-0.560063884,0.248862188,0.222225893,-0.303862804,0
-0.491181209,-0.476266186,-0.485973016,1.728704513,0.394749733,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.013247517,-0.644099221,-1.196355089,0.985486241,-0.560063884,0.171402272,-1.037293033,1.541207882,0
-0.359432201,-0.476266186,-0.496967638,1.338047491,-0.422476635,1.310260343,1.180292758,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,0.013247517,-0.644099221,-1.196355089,0.920985413,-0.490298916,-1.067956392,-0.834144819,1.123456028,0
-0.682816128,-0.418797849,-0.479355644,0.90703334,-0.512293916,1.310260343,0.983357015,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.013247517,-0.644099221,-1.196355089,0.920985413,-0.490298916,-0.835576642,-0.915404105,0.253139667,0
-0.307531077,-0.469505205,-0.494753265,0.794033375,0.803917345,1.303860124,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,0.013247517,-0.644099221,-1.138536308,0.920985413,-0.427510443,-0.8743066,-0.874774462,0.04426374,0
-0.391371354,-0.462744224,-0.485973016,0.811790512,1.139900507,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.026531213,-0.644099221,-1.138536308,0.920985413,-0.427510443,-0.913036559,-1.037293033,1.262706646,0
-0.447264872,-0.418797849,-0.481570017,1.081376142,1.250786038,1.297459905,-1.182936131,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,0.013247517,-0.644099221,-1.138536308,0.920985413,-0.357745475,-0.990496475,-0.874774462,0.531640903,0
-0.479204026,-0.381612455,-0.461769399,1.020033304,0.115318193,1.303860124,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,0.013247517,-0.644099221,-1.074293216,0.920985413,-0.281004009,-0.835576642,-0.874774462,-0.094986878,0
-0.335477836,-0.310622158,-0.430948409,0.782733379,0.822767886,1.310260343,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,-0.002988111,-0.644099221,-1.074293216,0.920985413,-0.281004009,1.565680768,-1.037293033,-0.860865276,0
-0.283576712,-0.324144119,-0.430948409,1.013576164,1.114396834,1.297459905,-1.182936131,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.013247517,-0.644099221,-1.003625817,0.920985413,-0.281004009,1.604410726,0.953559462,-1.139366511,0
-0.367416989,-0.300480687,-0.430948409,0.926404762,-0.471266268,1.323060781,2.361907202,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,-0.002988111,-0.644099221,-1.003625817,0.850034501,-0.211239037,1.372030977,0.791040891,-0.826052621,0
-0.798595558,-0.3309051,-0.450749028,0.521219174,0.113100483,1.310260343,0.786421272,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,-0.002988111,-0.644099221,-0.939382729,0.850034501,-0.141474069,0.365052063,-0.224700178,-0.094986878,0
-0.583006274,-0.354568533,-0.441943031,0.622919142,1.648865097,1.303860124,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.013247517,-0.644099221,-0.939382729,0.850034501,-0.141474069,-0.951766517,-1.646737675,0.35757763,0
-0.311523471,-0.354568533,-0.455152027,0.911876195,2.082427525,1.310260343,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.013247517,-0.644099221,-0.875139641,0.785533673,-0.078685596,-0.835576642,0.222225893,0.253139667,0
-0.543082332,-0.381612455,-0.450749028,1.252490375,1.684348467,1.316660562,0.983357015,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,0.013247517,-0.644099221,-0.875139641,0.785533673,-0.078685596,1.449490893,-0.10281125,0.566453557,0
-0.439280084,-0.42555883,-0.474952645,1.318676069,1.413787769,1.316660562,0.786421272,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,0.013247517,-0.663107853,-0.817320859,0.785533673,-0.008920629,-1.493985932,-0.184070535,0.427202939,0
-0.423310508,-0.432319811,-0.488161641,1.391318904,1.047865515,1.310260343,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.013247517,-0.644099221,-0.817320859,0.785533673,-0.008920629,-0.835576642,0.303485178,-0.756427312,0
-0.666846552,-0.493168637,-0.501370637,1.315447498,0.318238717,1.316660562,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,0.013247517,-0.663107853,-0.817320859,0.785533673,0.067820838,-1.10668635,0.831670534,1.262706646,0
-0.878443442,-0.550636974,-0.529977252,1.121733273,-0.134174252,1.316660562,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,-0.002988111,-0.644099221,-0.753077767,0.785533673,0.067820838,0.597431812,1.400485533,-1.000115894,0
-0.734717253,-0.550636974,-0.532165877,0.963533322,0.365919495,1.310260343,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.013247517,-0.663107853,-0.753077767,0.727482926,0.13758581,-0.758116726,-0.712255891,-0.860865276,0
-0.451257267,-0.550636974,-0.521171256,0.824704794,-0.068751788,1.316660562,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.013247517,-0.663107853,-0.682410372,0.727482926,0.13758581,0.365052063,0.953559462,-1.417867747,0
-0.706770494,-0.51345158,-0.516768257,0.556733449,-0.341530196,1.310260343,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.002988111,-0.663107853,-0.682410372,0.727482926,0.207350778,-1.067956392,1.928670889,-0.443113422,0
-0.48319642,-0.499929618,-0.521171256,0.853761928,2.844211127,1.316660562,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,0.013247517,-0.644099221,-0.682410372,0.727482926,0.207350778,-1.067956392,-0.99666339,-0.860865276,0
-0.467226844,-0.543875993,-0.532165877,1.33159035,1.683239611,1.316660562,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,0.013247517,-0.644099221,-0.61816728,0.727482926,0.270139251,-1.029226433,-0.793515177,0.705704175,0
-0.307531077,-0.526973542,-0.529977252,1.559204566,1.47033939,1.310260343,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.013247517,-0.644099221,-0.61816728,0.727482926,0.270139251,1.372030977,0.140966607,-0.199424841,0
-0.343462625,-0.483027167,-0.503559262,1.310604643,0.136386444,1.316660562,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,0.013247517,-0.663107853,-0.553924192,0.662982098,0.339904218,0.946001436,-0.265329821,-0.129799532,0
-0.539089938,-0.520212561,-0.512365259,1.368718911,1.388284097,1.316660562,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,0.013247517,-0.644099221,-0.553924192,0.662982098,0.339904218,1.798060518,0.709781606,-0.408300768,0
-0.407340931,-0.537115012,-0.516768257,1.312218928,0.549989478,1.316660562,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,0.013247517,-0.663107853,-0.553924192,0.598481266,0.339904218,0.326322105,-1.524848746,1.576020536,0
-0.826542319,-0.577680897,-0.538757501,1.068461861,0.617629652,1.310260343,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,-1.522076219,-0.002988111,-0.663107853,-0.496105411,0.598481266,0.416645685,-0.990496475,-0.834144819,0.949392756,0
-0.654869369,-0.631768743,-0.556369495,1.110433276,1.111070268,1.316660562,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.013247517,-0.663107853,-0.496105411,0.598481266,0.416645685,-0.758116726,0.62852232,0.879767447,0
-0.62692261,-0.652051686,-0.556369495,1.221818956,1.683239611,1.316660562,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.013247517,-0.644099221,-0.431862323,0.598481266,0.486410657,-0.758116726,1.034818748,-0.025361569,0
-0.694793311,-0.69599806,-0.567364117,1.17661897,0.320456427,1.316660562,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.013247517,-0.644099221,-0.361194924,0.598481266,0.556175624,1.410760935,-0.346589106,-1.52230571,0
-0.335477836,-0.733183454,-0.578358739,1.354190344,2.223252151,1.316660562,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.013247517,-0.644099221,-0.361194924,0.598481266,0.556175624,0.403782021,-1.484219104,-0.234237495,0
-0.670838946,-0.68923708,-0.55418087,1.514004579,1.349474161,1.316660562,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,0.013247517,-0.644099221,-0.296951832,0.527530353,0.556175624,-0.44827706,1.928670889,0.322764976,0
-0.870458654,-0.658812665,-0.545374873,1.380018907,1.207540681,1.310260343,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,0.013247517,-0.626818646,-0.232708744,0.527530353,0.618964097,0.171402272,-0.346589106,0.740516829,0
-0.459242055,-0.672334627,-0.55418087,1.25410466,0.032154045,1.316660562,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-2.667798178,0.305876054,0.013247517,-0.644099221,-0.232708744,0.463029525,0.618964097,0.248862188,-0.224700178,1.436769919,0
-0.343462625,-0.608105311,-0.551966497,1.412304612,1.622252569,1.316660562,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.013247517,-0.626818646,-0.232708744,0.463029525,0.618964097,-0.487007018,-0.346589106,0.113889049,0
-0.367416989,-0.594583349,-0.538757501,1.421990322,1.053409792,1.316660562,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.915605075,-0.949140069,0.030739705,0.305876054,0.013247517,-0.611266127,-0.232708744,0.463029525,0.618964097,-1.222876225,-0.671626248,0.844954793,0
-0.475211631,-0.625007762,-0.55418087,1.48010459,1.109961413,1.316660562,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.013247517,-0.611266127,-0.174889962,0.463029525,0.688729065,-0.835576642,-0.387218749,-0.025361569,0
-0.543082332,-0.682476099,-0.55855812,1.425218893,0.83829186,1.316660562,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.013247517,-0.593985552,-0.110646874,0.463029525,0.688729065,-0.8743066,-0.54973732,1.123456028,0
-0.379394171,-0.577680897,-0.536568876,1.420376037,1.67880419,1.316660562,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,0.013247517,-0.576704977,-0.110646874,0.404978778,0.688729065,1.488220852,-0.956033748,-1.034928548,0
-0.143842916,-0.388373436,-0.468361021,1.55759028,-0.215120691,1.316660562,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.002988111,-0.576704977,-0.039979475,0.404978778,0.765470531,1.565680768,-0.224700178,0.113889049,0
-0.215706011,-0.253153821,-0.404556167,1.016804734,-0.830535391,1.316660562,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.032507435,-0.576704977,-0.039979475,0.404978778,0.765470531,0.326322105,0.62852232,1.436769919,0
-0.415325719,-0.215968427,-0.378138175,0.95384761,1.595640042,1.323060781,0.786421272,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,-0.017747773,-0.576704977,0.024263617,0.404978778,0.765470531,-0.951766517,0.750411249,-0.756427312,0
-0.083957003,-0.209207446,-0.364954928,1.297690361,2.053597287,1.316660562,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.017747773,-0.576704977,0.088506705,0.404978778,0.765470531,1.410760935,-0.265329821,-0.303862804,0
-0.203728828,-0.259914802,-0.384755547,1.525304576,0.268340228,1.303860124,-1.576807616,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.032507435,-0.557696343,0.088506705,0.34047795,0.765470531,1.333301019,0.669151963,-1.000115894,0
-0.499165996,-0.324144119,-0.428759784,1.305761787,0.782849094,1.316660562,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.017747773,-0.557696343,0.146325486,0.34047795,0.765470531,-0.835576642,0.506633392,-0.338675459,0
-0.275591924,-0.3309051,-0.428759784,1.338047491,1.755315207,1.316660562,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.915605075,-0.949140069,1.380008646,0.305876054,-0.032507435,-0.557696343,0.146325486,0.275977118,0.835235504,0.248862188,-0.956033748,-1.20899182,0
-0.431295296,-0.300480687,-0.417765161,1.29123322,1.247459472,1.316660562,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.032507435,-0.557696343,0.210568574,0.275977118,0.835235504,0.171402272,0.709781606,1.436769919,0
-0.016086303,-0.192304995,-0.364954928,1.349347487,1.360562714,1.316660562,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.002988111,-0.557696343,0.281235973,0.275977118,0.835235504,-0.603196893,1.034818748,-0.060174223,0
-0.087949398,-0.090890284,-0.301150073,1.242804664,0.791719937,1.303860124,-1.379871874,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.045791131,-0.557696343,0.281235973,0.205026205,0.835235504,1.681870643,-0.265329821,-0.89567793,0
0.019845244,-0.019899986,-0.26373746,1.02487616,-0.492334519,1.303860124,-0.789064651,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,-1.522076219,-0.032507435,-0.557696343,0.281235973,0.205026205,0.835235504,-0.796846684,-1.931145174,-1.243804475,0
-0.33947023,0.024046389,-0.230727845,0.900576199,0.282755347,1.316660562,1.574164237,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.060550792,-0.557696343,0.345479065,0.205026205,0.835235504,1.372030977,0.506633392,-0.477926077,0
-0.075972216,0.098417178,-0.16692299,0.960304752,-0.077622631,1.310260343,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.060550792,-0.557696343,0.409722153,0.140525377,0.835235504,1.681870643,1.237966962,-0.408300768,0
-0.151827704,-0.033421947,-0.250528464,0.752061959,0.57771086,1.310260343,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,-0.060550792,-0.557696343,0.409722153,0.140525377,0.905000471,-0.951766517,0.669151963,0.392390285,0
-0.583006274,-0.1551196,-0.340751311,0.781119093,1.055627502,1.310260343,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,-0.060550792,-0.542143826,0.409722153,0.140525377,0.905000471,-0.758116726,-0.062181607,1.36714461,0
-0.251637559,-0.114553716,-0.307741696,0.952233326,0.71520892,1.310260343,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.07678642,-0.542143826,0.467540935,0.140525377,0.905000471,-0.951766517,0.750411249,0.079076395,0
0.071746368,-0.070607341,-0.290129703,1.084604713,1.442618007,1.310260343,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,-0.07678642,-0.523135192,0.467540935,0.08247463,0.905000471,1.333301019,0.953559462,-0.686802003,0
0.039807216,-0.009758515,-0.261523086,1.175004685,0.874884085,1.316660562,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,0.305876054,-0.106305744,-0.523135192,0.531784023,0.08247463,0.905000471,1.294571061,0.791040891,-0.477926077,0
-0.044033062,0.024046389,-0.232942219,1.300918931,1.047865515,1.316660562,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.106305744,-0.523135192,0.602451422,0.08247463,0.905000471,1.333301019,0.709781606,0.009451086,0
0.343229171,0.162646494,-0.151525369,1.473647449,0.846053847,1.316660562,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,-1.522076219,-0.11958944,-0.523135192,0.602451422,0.08247463,0.905000471,-0.913036559,0.466003749,-0.234237495,0
-0.040040668,0.12208061,-0.151525369,1.381633192,0.595452545,1.316660562,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,1.380008646,0.305876054,-0.106305744,-0.523135192,0.666694514,0.017973802,0.905000471,-0.719386768,0.62852232,-0.58236404,0
0.159579041,0.091656197,-0.186723609,1.002276168,-0.10645287,1.323060781,1.180292758,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,1.380008646,0.305876054,-0.134349101,-0.523135192,0.666694514,-0.04652703,0.905000471,1.372030977,0.384744464,-0.373488113,0
-0.459242055,0.047709822,-0.213115851,0.49216204,-1.192022224,1.316660562,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,-1.318529236,-1.522076219,-0.150584729,-0.523135192,0.666694514,-0.04652703,0.905000471,1.372030977,0.953559462,-1.731181637,0
-0.247645165,0.111939139,-0.177917612,0.301676385,0.359266363,1.316660562,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.165344391,-0.523135192,0.730937602,-0.04652703,0.905000471,0.597431812,-0.752885534,-0.373488113,0
0.103685522,0.21335385,-0.111924131,0.404990638,0.88819035,1.342261436,2.755778682,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,1.380008646,0.305876054,-0.180104053,-0.523135192,0.730937602,-0.04652703,0.905000471,0.403782021,-0.387218749,0.531640903,0
-0.283576712,0.111939139,-0.162519991,0.285533533,-0.382557843,1.342261436,1.968035717,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.180104053,-0.523135192,0.788756383,-0.117477943,0.905000471,-0.8743066,0.425374106,0.04426374,0
-0.091941792,0.098417178,-0.184534984,0.390462071,1.168730745,1.342261436,1.574164237,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,1.380008646,0.305876054,-0.180104053,-0.523135192,0.788756383,-0.181978771,0.905000471,-0.913036559,0.425374106,0.984205411,0
0.123647493,0.162646494,-0.136127749,0.53251917,0.771760541,1.342261436,1.180292758,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.208147411,-0.542143826,0.788756383,-0.181978771,0.905000471,1.372030977,-1.240441247,-0.547551386,0
0.119655099,0.355334446,-0.026104284,0.774661952,1.526891012,1.342261436,0.983357015,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.193387749,-0.542143826,0.788756383,-0.181978771,0.905000471,-0.758116726,0.262855535,-1.139366511,0
-0.12787334,0.318149051,-0.03491028,0.797261946,0.405838286,1.329460999,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.208147411,-0.542143826,0.788756383,-0.181978771,0.905000471,-0.758116726,0.222225893,-1.000115894,0
0.171556223,0.155885514,-0.131724751,0.892504773,-0.245059784,1.316660562,-1.182936131,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.208147411,-0.523135192,0.852999471,-0.181978771,0.905000471,0.558701854,0.709781606,-1.417867747,0
-0.331485442,0.128841591,-0.164734365,0.693947691,-0.652009685,1.323060781,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.949140069,1.380008646,0.305876054,-0.224383039,-0.523135192,0.852999471,-0.240029518,0.905000471,-0.641926851,-1.199811604,1.436769919,0
-0.12787334,0.199831888,-0.109709758,0.589019153,-0.50896735,1.323060781,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,-3.350028492,-0.224383039,-0.523135192,0.92366687,-0.240029518,0.905000471,-0.022247519,0.91292982,0.914580102,0
0.01585285,0.199831888,-0.131724751,0.308133526,0.45241021,1.335861218,1.574164237,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,-1.318529236,0.305876054,-0.239142701,-0.523135192,0.92366687,-0.240029518,0.905000471,-0.796846684,1.156707676,-0.303862804,0
-0.331485442,0.11870012,-0.160331366,0.543819167,1.131029664,1.329460999,0.786421272,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.224383039,-0.523135192,0.92366687,-0.240029518,0.905000471,-0.913036559,-0.305959463,-0.199424841,0
0.099693127,0.250539244,-0.078914517,0.626147713,-0.872671893,1.316660562,-0.986000394,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,-1.522076219,-0.224383039,-0.523135192,0.92366687,-0.240029518,0.905000471,1.333301019,-1.606108032,-1.974870218,0
0.411099872,0.419563763,0.013496955,0.487319185,0.795046503,1.316660562,-0.789064651,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,1.380008646,0.305876054,-0.224383039,-0.523135192,0.92366687,-0.304530346,0.905000471,1.488220852,-0.305959463,-0.547551386,0
-0.211713617,0.3012466,-0.052522274,0.68103341,0.830529873,1.316660562,-0.789064651,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.224383039,-0.523135192,0.92366687,-0.369031178,0.905000471,-0.835576642,-0.265329821,-0.094986878,0
-0.151827704,0.21335385,-0.118515755,0.892504773,1.281833987,1.329460999,0.983357015,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,-1.522076219,-0.224383039,-0.507582675,0.987909958,-0.369031178,0.905000471,0.791081604,0.872300177,-1.52230571,0
-0.239660376,0.206592869,-0.109709758,0.952233326,0.088705666,1.316660562,-0.789064651,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.224383039,-0.523135192,1.05215305,-0.369031178,0.905000471,-0.835576642,0.669151963,-0.234237495,0
-0.056010244,0.3012466,-0.059113898,0.787576234,0.404729432,1.329460999,0.983357015,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,0.030739705,-1.522076219,-0.224383039,-0.523135192,1.05215305,-0.369031178,0.905000471,0.519971896,-0.143440892,1.019018065,0
0.391137902,0.433085725,0.031108948,0.815019082,0.06652856,1.323060781,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,1.380008646,-1.522076219,-0.224383039,-0.523135192,1.05215305,-0.369031178,0.905000471,-0.680656809,1.847411603,-0.721614658,0
-0.063995033,0.477032099,0.066307189,0.669733414,-0.153024793,1.335861218,1.77109998,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,-1.318529236,2.133828328,-0.224383039,-0.523135192,1.05215305,-0.369031178,0.905000471,1.410760935,-1.362330175,-1.52230571,0
0.235434529,0.483793079,0.055312566,0.743990533,0.718535486,1.329460999,0.786421272,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.224383039,-0.523135192,1.05215305,-0.439982091,0.905000471,1.52695081,1.603633747,-0.303862804,0
0.263381288,0.375617388,0.00028796,0.815019082,0.445757078,1.316660562,-0.986000394,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.224383039,-0.523135192,1.05215305,-0.439982091,0.905000471,-0.796846684,-0.387218749,-0.199424841,0
-0.171789675,0.216734341,-0.094312137,0.592247723,0.710773498,1.329460999,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,0.305876054,-0.224383039,-0.523135192,1.05215305,-0.439982091,0.835235504,1.372030977,0.506633392,-1.487493056,0
-0.227683194,0.142363553,-0.164734365,0.648747706,0.772869396,1.316660562,-0.986000394,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.239142701,-0.523135192,1.05215305,-0.504482918,0.835235504,-0.758116726,0.466003749,-0.26905015,0
-0.171789675,0.091656197,-0.184534984,0.779504808,1.206431825,1.310260343,-1.773743353,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,-1.522076219,-0.253902363,-0.523135192,1.05215305,-0.504482918,0.835235504,0.946001436,1.116078033,-0.303862804,0
-0.040040668,0.199831888,-0.109709758,0.64067628,-1.22861445,1.316660562,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.253902363,-0.523135192,1.05215305,-0.504482918,0.835235504,-0.913036559,-0.752885534,-0.129799532,0
-0.267607135,0.260680716,-0.07010852,0.45503348,0.321565283,1.316660562,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.253902363,-0.523135192,1.109971832,-0.504482918,0.835235504,-0.138437394,-0.10281125,1.332331955,0
-0.211713617,0.311388071,-0.043716277,0.34041923,-0.446871452,1.323060781,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.239142701,-0.523135192,1.05215305,-0.562533666,0.765470531,-0.719386768,-1.077922676,-0.651989349,0
0.327259595,0.483793079,0.068495814,0.353333512,-0.03992155,1.316660562,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.253902363,-0.523135192,1.109971832,-0.562533666,0.835235504,-0.8743066,-1.037293033,-0.89567793,0
0.251404106,0.595349262,0.127923419,0.34041923,0.792828792,1.316660562,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,-3.350028492,-0.239142701,-0.523135192,1.109971832,-0.562533666,0.765470531,-0.758116726,-0.10281125,0.914580102,0
0.423077055,0.622393185,0.165310284,0.632604854,2.154503121,1.323060781,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.253902363,-0.523135192,1.109971832,-0.562533666,0.765470531,1.681870643,0.62852232,-0.373488113,0
0.035814822,0.463510138,0.057501192,0.771433381,0.103120786,1.310260343,-1.182936131,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,1.380008646,0.305876054,-0.253902363,-0.523135192,1.05215305,-0.562533666,0.765470531,1.023461353,-0.874774462,-0.094986878,0
-0.05201785,0.351953956,-0.010706663,1.039404727,1.79966942,1.316660562,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,-1.318529236,-1.522076219,-0.253902363,-0.507582675,1.109971832,-0.627034493,0.765470531,0.016482439,0.62852232,-1.696368983,0
-0.267607135,0.443227195,0.033297574,1.091061854,-0.515620482,1.310260343,-0.986000394,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.253902363,-0.490302099,1.109971832,-0.691535326,0.765470531,1.488220852,-0.793515177,-0.756427312,0
0.498932544,0.747471329,0.233518138,0.994204741,0.919238298,1.297459905,-2.758422061,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.253902363,-0.490302099,1.109971832,-0.691535326,0.765470531,-0.796846684,-0.915404105,0.427202939,0
0.327259595,0.76099329,0.237921137,0.95384761,-0.03992155,1.323060781,0.983357015,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,0.305876054,-0.253902363,-0.507582675,1.109971832,-0.691535326,0.688729065,1.178381186,0.587892677,-0.199424841,0
0.151594252,0.537880926,0.103719801,0.94739047,0.918129442,1.310260343,-1.379871874,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,1.380008646,0.305876054,-0.253902363,-0.490302099,1.109971832,-0.691535326,0.688729065,1.565680768,-0.224700178,-1.139366511,0
-0.167797282,0.382378369,-0.001900666,0.936090473,1.38052211,1.310260343,-1.182936131,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.239142701,-0.490302099,1.05215305,-0.691535326,0.688729065,-1.029226433,-1.321700533,0.183514358,0
-0.099926581,0.30462709,-0.039313278,0.963533322,-0.324897367,1.342261436,2.755778682,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,0.305876054,-0.253902363,-0.507582675,1.05215305,-0.691535326,0.618964097,-0.796846684,-0.834144819,-1.348242438,0
0.291328048,0.21335385,-0.109709758,0.855376212,0.851598124,1.342261436,2.164971459,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.239142701,-0.490302099,1.05215305,-0.762486234,0.618964097,1.410760935,-0.346589106,-1.626743674,0
-0.255629953,0.149124533,-0.151525369,0.664890557,-0.787290034,1.342261436,1.574164237,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.253902363,-0.490302099,1.05215305,-0.762486234,0.618964097,-0.719386768,0.62852232,-0.060174223,0
-0.048025457,0.179548947,-0.122918753,0.527676315,0.827203307,1.323060781,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,0.305876054,-0.239142701,-0.490302099,1.05215305,-0.826987066,0.618964097,0.636161771,-0.184070535,-0.965303239,0
-0.2236908,0.267441696,-0.083317516,0.811790512,2.155611976,1.342261436,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,0.305876054,-0.239142701,-0.507582675,1.05215305,-0.826987066,0.618964097,-0.603196893,0.100336964,-1.278617129,0
-0.099926581,0.166026985,-0.133913376,1.189533252,0.839400715,1.342261436,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,-1.522076219,-0.224383039,-0.490302099,1.05215305,-0.826987066,0.556175624,0.519971896,0.344114821,1.436769919,0
-0.239660376,0.105178158,-0.16692299,1.013576164,-0.930332369,1.329460999,-1.576807616,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,0.305876054,-0.224383039,-0.490302099,1.05215305,-0.826987066,0.556175624,0.21013223,0.303485178,1.36714461,0
-0.459242055,0.155885514,-0.131724751,0.543819167,-1.258553544,1.335861218,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.239142701,-0.490302099,1.05215305,-0.885037813,0.556175624,0.21013223,0.62852232,1.332331955,0
0.335244384,0.257300225,-0.072322893,0.501847751,0.917020588,1.342261436,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.253902363,-0.490302099,1.05215305,-0.885037813,0.556175624,0.132672314,0.587892677,1.471582573,0
-0.131865734,0.30462709,-0.043716277,0.777890522,1.492516497,1.335861218,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.253902363,-0.490302099,0.987909958,-0.885037813,0.556175624,0.287592147,-0.468478034,1.401957264,0
-0.119888551,0.193070907,-0.098715135,0.923176192,1.210867247,1.342261436,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.267186058,-0.490302099,0.987909958,-0.885037813,0.556175624,0.171402272,0.750411249,1.436769919,0
-0.239660376,0.105178158,-0.164734365,1.09913328,1.351691872,1.335861218,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.267186058,-0.490302099,0.987909958,-0.885037813,0.556175624,0.326322105,-0.062181607,1.436769919,0
-0.227683194,-0.019899986,-0.252742837,1.273476083,1.371651267,1.335861218,2.164971459,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.253902363,-0.490302099,0.987909958,-0.885037813,0.556175624,0.248862188,-0.10281125,1.471582573,0
-0.107911369,0.024046389,-0.226324847,1.02164759,-1.377201063,1.323060781,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.267186058,-0.490302099,0.987909958,-0.949538641,0.416645685,0.21013223,0.019077679,1.36714461,0
-0.075972216,0.091656197,-0.19771823,0.516376318,-0.299393695,1.329460999,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,0.305876054,-0.253902363,-0.471293466,0.92366687,-0.949538641,0.416645685,-0.796846684,0.709781606,-0.025361569,0
-0.175782069,0.071373254,-0.188937983,0.333962089,-0.385884409,1.329460999,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.267186058,-0.490302099,0.92366687,-1.014039469,0.416645685,-0.990496475,-0.874774462,-0.060174223,0
0.163571434,0.111939139,-0.169111615,0.303290671,0.308259018,1.342261436,2.164971459,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,-1.522076219,-0.28194572,-0.471293466,0.92366687,-1.014039469,0.416645685,1.52695081,0.994189105,-0.89567793,0
0.343229171,0.230256301,-0.100903761,0.304904955,0.584363992,1.316660562,1.574164237,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,0.030739705,0.305876054,-0.267186058,-0.490302099,0.92366687,-1.014039469,0.416645685,-0.719386768,0.872300177,-0.025361569,0
0.211480165,0.544641907,0.097102429,0.319433522,1.144335927,1.316660562,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.28194572,-0.490302099,0.92366687,-1.014039469,0.339904218,1.217111144,-0.509107677,-0.547551386,0
0.586765215,0.804939665,0.272012188,0.456647765,0.76732512,1.335861218,2.558842939,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,0.305876054,-0.28194572,-0.490302099,0.852999471,-1.014039469,0.339904218,1.759330559,0.62852232,-1.417867747,0
0.175548617,0.595349262,0.152127036,0.503462036,1.15320677,1.316660562,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.267186058,-0.490302099,0.852999471,-1.084990382,0.270139251,-0.913036559,-0.021551964,-0.721614658,0
0.167563828,0.362095426,0.004690958,0.542204882,0.32932727,1.303860124,-2.167614838,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.28194572,-0.490302099,0.788756383,-1.084990382,0.270139251,-0.913036559,0.587892677,0.218327012,0
-0.063995033,0.206592869,-0.105306759,0.280690677,-0.803922864,1.310260343,-0.986000394,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,-1.522076219,-0.28194572,-0.490302099,0.788756383,-1.149491214,0.270139251,-0.719386768,-0.387218749,-0.651989349,0
-0.163804887,0.149124533,-0.136127749,0.321047807,1.236370919,1.323060781,0.786421272,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,-1.522076219,-0.298181348,-0.490302099,0.788756383,-1.149491214,0.270139251,-0.215897311,-1.402959818,0.496828248,0
-0.275591924,0.149124533,-0.142719372,0.509919177,0.377008048,1.310260343,-0.986000394,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.28194572,-0.490302099,0.788756383,-1.149491214,0.270139251,-0.022247519,-1.321700533,-1.800806946,0
0.099693127,0.243778263,-0.089909138,0.679419124,0.862686677,1.329460999,1.77109998,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.28194572,-0.490302099,0.788756383,-1.149491214,0.207350778,0.481241938,-1.321700533,1.158268683,0
-0.14783531,0.199831888,-0.114112756,0.343647801,-0.961380319,1.316660562,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.28194572,-0.490302099,0.788756383,-1.207541961,0.207350778,0.365052063,0.384744464,-0.930490585,0
-0.335477836,0.047709822,-0.202121229,0.14831929,1.0656072,1.323060781,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,-1.522076219,-0.298181348,-0.490302099,0.730937602,-1.207541961,0.207350778,1.681870643,0.384744464,0.35757763,0
-0.299546288,0.03418786,-0.206524228,0.413062065,0.423579971,1.316660562,-0.986000394,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.267186058,-0.507582675,0.730937602,-1.207541961,0.13758581,-0.719386768,-0.224700178,0.287952321,0
-0.247645165,0.091656197,-0.184534984,0.411447779,-0.476810546,1.310260343,-1.773743353,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.28194572,-0.490302099,0.730937602,-1.272042789,0.13758581,-0.913036559,0.059707322,0.392390285,0
-0.115896157,0.024046389,-0.213115851,0.26616211,0.893734626,1.316660562,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.267186058,-0.490302099,0.730937602,-1.272042789,0.13758581,-0.990496475,-0.062181607,-0.512738731,0
-0.207721223,0.003763447,-0.235130844,0.409833495,0.360375219,1.310260343,-1.379871874,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.28194572,-0.490302099,0.666694514,-1.272042789,0.067820838,-0.913036559,0.466003749,-0.025361569,0
0.039807216,0.024046389,-0.219733223,0.356562082,0.52337695,1.316660562,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.28194572,-0.490302099,0.666694514,-1.342993702,0.067820838,-0.913036559,0.750411249,-0.094986878,0
-0.083957003,0.071373254,-0.184534984,0.421133491,-0.096473172,1.316660562,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,-1.522076219,-0.28194572,-0.490302099,0.602451422,-1.342993702,0.067820838,-0.990496475,0.059707322,1.436769919,0
-0.044033062,0.223495322,-0.08550614,0.22580498,-0.042139261,1.316660562,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,2.133828328,-0.267186058,-0.471293466,0.602451422,-1.342993702,0.067820838,-0.951766517,-1.606108032,0.427202939,0
