-0.507150785,-0.996861703,-0.699067844,2.311461474,1.859547607,1.399811371,0.392549793,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,2.133828328,-0.401498981,-0.680388429,0.602451422,-0.504482918,0.688729065,1.372030977,0.872300177,1.193081337,0
0.211480165,0.463510138,0.039889197,-0.00342352,-0.87821617,1.316660562,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.28194572,-0.490302099,0.602451422,-1.342993702,-0.008920629,-1.067956392,-1.606108032,0.079076395,0
0.067753975,0.443227195,0.033297574,-0.129337767,0.023283203,1.303860124,-1.576807616,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,0.305876054,-0.28194572,-0.490302099,0.602451422,-1.401044449,-0.008920629,-1.067956392,-1.362330175,-1.278617129,0
0.055776792,0.412802782,0.015711329,0.0708336,0.360375219,1.310260343,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,-1.522076219,-0.298181348,-0.490302099,0.531784023,-1.401044449,-0.008920629,-0.796846684,-0.224700178,-1.20899182,0
-0.111903762,0.257300225,-0.08550614,0.093433592,-0.097582027,1.303860124,-0.986000394,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.28194572,-0.490302099,0.467540935,-1.471995362,-0.078685596,-0.719386768,0.019077679,-1.348242438,0
-0.215706011,0.230256301,-0.100903761,0.077290741,-1.134361748,1.303860124,-0.789064651,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,-1.522076219,-0.28194572,-0.490302099,0.467540935,-1.471995362,-0.078685596,1.255841102,0.62852232,-0.26905015,0
0.319274807,0.280963657,-0.067919895,-0.07445207,-0.460177715,1.310260343,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.28194572,-0.490302099,0.467540935,-1.471995362,-0.078685596,-0.409547102,0.262855535,1.158268683,0
-0.12787334,0.368856407,0.002502333,-0.103509204,-0.252821771,1.310260343,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.28194572,-0.490302099,0.409722153,-1.471995362,-0.078685596,0.558701854,-0.305959463,-0.094986878,0
-0.075972216,0.493934551,0.081704809,-0.224580595,0.250598543,1.342261436,4.134328868,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.28194572,-0.471293466,0.409722153,-1.471995362,-0.141474069,-0.913036559,-1.159181961,0.531640903,0
-0.008101515,0.419563763,0.031108948,-0.544209066,-1.648870615,1.342261436,3.149650161,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,-1.522076219,-0.298181348,-0.471293466,0.409722153,-1.471995362,-0.141474069,0.519971896,1.400485533,-0.129799532,0
0.287335653,0.331671013,-0.017298286,-0.419909105,0.430233103,1.342261436,2.361907202,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.28194572,-0.471293466,0.409722153,-1.471995362,-0.141474069,0.636161771,-0.793515177,-1.696368983,0
-0.199736434,0.250539244,-0.094312137,-0.140637764,1.083348885,1.342261436,1.77109998,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.298181348,-0.471293466,0.409722153,-1.471995362,-0.141474069,0.132672314,-0.021551964,1.436769919,0
-0.095934186,0.172787966,-0.131724751,0.119262156,1.265201157,1.342261436,1.377228495,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.298181348,-0.455740948,0.345479065,-1.471995362,-0.141474069,-0.913036559,-1.037293033,-0.199424841,0
-0.067987427,0.338431994,-0.026104284,0.203204987,-0.148589371,1.342261436,0.983357015,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.298181348,-0.455740948,0.281235973,-1.471995362,-0.211239037,0.171402272,0.262855535,1.019018065,0
0.327259595,0.368856407,-0.008492289,0.187062135,0.032154045,1.342261436,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.298181348,-0.455740948,0.281235973,-1.471995362,-0.211239037,0.171402272,0.384744464,1.36714461,0
0.027830033,0.412802782,0.022302952,0.325890663,0.133059878,1.342261436,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.298181348,-0.455740948,0.281235973,-1.471995362,-0.281004009,0.21013223,0.425374106,1.36714461,0
0.083723551,0.439846706,0.046506569,0.275847821,0.245054266,1.342261436,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.298181348,-0.471293466,0.281235973,-1.471995362,-0.281004009,0.21013223,1.847411603,1.436769919,0
0.235434529,0.477032099,0.057501192,0.384004931,0.901496613,1.310260343,-3.940036505,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,-1.522076219,-0.327700672,-0.471293466,0.210568574,-1.471995362,-0.281004009,0.21013223,1.847411603,1.471582573,0
0.151594252,0.483793079,0.072898811,0.458262051,-0.38810212,1.316660562,-1.970679096,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.327700672,-0.471293466,0.210568574,-1.471995362,-0.281004009,0.171402272,0.872300177,1.436769919,0
0.594750004,0.537880926,0.094913804,0.288762104,-0.164113346,1.323060781,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,-1.522076219,-0.327700672,-0.490302099,0.146325486,-1.471995362,-0.357745475,-0.564466935,1.116078033,0.148701704,0
0.107677916,0.520978474,0.094913804,0.082133596,0.190720355,1.303860124,-2.955357798,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.298181348,-0.490302099,0.146325486,-1.471995362,-0.357745475,-0.913036559,-1.971774817,-0.58236404,0
0.37117593,0.585207791,0.121306047,0.185447849,-0.192943584,1.316660562,-0.592128909,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.298181348,-0.490302099,0.146325486,-1.471995362,-0.427510443,-0.913036559,-0.712255891,-0.930490585,0
0.151594252,0.544641907,0.108097052,0.237104976,0.624282784,1.310260343,-1.379871874,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.298181348,-0.471293466,0.088506705,-1.471995362,-0.427510443,-0.680656809,-1.037293033,0.775329484,0
0.047792003,0.537880926,0.11250005,0.395304928,0.457954487,1.316660562,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,-1.522076219,-0.298181348,-0.471293466,0.088506705,-1.471995362,-0.427510443,-0.913036559,-0.387218749,-0.686802003,0
-0.251637559,0.395900331,0.017899954,0.193519276,-0.718541004,1.323060781,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.327700672,-0.490302099,0.088506705,-1.471995362,-0.427510443,1.52695081,0.222225893,0.218327012,0
0.103685522,0.311388071,-0.043716277,0.382390645,0.98022534,1.316660562,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.31294101,-0.471293466,0.088506705,-1.471995362,-0.427510443,0.171402272,0.506633392,-0.164612187,0
-0.03205588,0.30462709,-0.059113898,0.661661987,1.277398565,1.316660562,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,2.729277588,-1.522076219,-0.298181348,-0.471293466,0.088506705,-1.471995362,-0.490298916,0.016482439,0.62852232,1.019018065,0
0.035814822,0.338431994,-0.015109661,0.466333477,-1.646652904,1.316660562,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.298181348,-0.471293466,0.088506705,-1.401044449,-0.490298916,-0.060977478,0.18159625,0.740516829,0
0.007868062,0.395900331,0.006905332,0.251633543,0.85270698,1.329460999,1.574164237,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.298181348,-0.471293466,0.024263617,-1.401044449,-0.490298916,0.016482439,0.384744464,1.262706646,0
-0.119888551,0.375617388,-0.001900666,0.64390485,1.116614544,1.310260343,-0.986000394,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,0.305876054,-0.298181348,-0.471293466,0.024263617,-1.401044449,-0.490298916,-0.060977478,0.547263035,0.462015594,0
-0.119888551,0.30462709,-0.052522274,0.806947656,1.104417136,1.323060781,0.983357015,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.298181348,-0.455740948,-0.039979475,-1.342993702,-0.560063884,-0.913036559,1.075448391,-0.199424841,0
-0.187759252,0.331671013,-0.039313278,0.965147607,1.184254719,1.323060781,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.327700672,-0.455740948,-0.039979475,-1.342993702,-0.560063884,1.759330559,0.384744464,0.914580102,0
0.011860456,0.433085725,0.031108948,1.10236185,1.08445774,1.316660562,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,-1.522076219,-0.31294101,-0.471293466,-0.039979475,-1.342993702,-0.560063884,-1.067956392,-0.834144819,-0.025361569,0
0.327259595,0.537880926,0.099316803,1.002276168,0.941415405,1.316660562,1.968035717,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.327700672,-0.471293466,-0.039979475,-1.342993702,-0.629828856,-0.951766517,0.384744464,-0.199424841,0
0.107677916,0.564924849,0.105908426,1.107204706,0.881537218,1.323060781,2.361907202,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,-1.522076219,-0.327700672,-0.490302099,-0.110646874,-1.272042789,-0.629828856,-0.913036559,0.019077679,0.113889049,0
0.043799609,0.419563763,0.024491576,1.171776115,0.146366143,1.310260343,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.327700672,-0.490302099,-0.110646874,-1.272042789,-0.629828856,0.365052063,0.425374106,1.576020536,0
-0.008101515,0.412802782,0.006905332,1.053933294,-0.191834729,1.316660562,1.377228495,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,0.305876054,-0.327700672,-0.507582675,-0.174889962,-1.207541961,-0.629828856,-0.719386768,-0.387218749,-0.89567793,0
-0.179774463,0.426324744,0.031108948,0.67780484,-2.018119435,1.329460999,2.755778682,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,-1.522076219,-0.327700672,-0.507582675,-0.174889962,-1.207541961,-0.706570318,0.946001436,0.506633392,-1.104553857,0
0.223457346,0.527739454,0.072898811,0.26616211,0.404729432,1.316660562,0.786421272,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.340984368,-0.507582675,-0.232708744,-1.207541961,-0.706570318,1.449490893,-1.321700533,1.401957264,0
-0.000116726,0.470271119,0.053098193,0.101505018,0.186284934,1.323060781,1.180292758,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.340984368,-0.523135192,-0.232708744,-1.149491214,-0.706570318,-0.641926851,-1.565478389,0.183514358,0
-0.215706011,0.426324744,0.024491576,0.162847856,-0.676404502,1.316660562,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.35574403,-0.542143826,-0.232708744,-1.149491214,-0.77633529,1.565680768,2.09118946,-0.930490585,0
-0.335477836,0.406041801,-0.001900666,-0.067994929,-0.148589371,1.316660562,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.340984368,-0.542143826,-0.232708744,-1.084990382,-0.77633529,0.171402272,1.888041246,1.541207882,0
0.143609464,0.477032099,0.050909568,-0.098666347,-0.413605792,1.323060781,0.983357015,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.35574403,-0.557696343,-0.296951832,-1.014039469,-0.77633529,0.171402272,0.506633392,0.879767447,0
0.223457346,0.514217493,0.086107807,-0.037323509,1.086675451,1.329460999,1.377228495,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,-1.522076219,-0.340984368,-0.557696343,-0.361194924,-1.014039469,-0.77633529,0.171402272,1.116078033,1.227893992,0
0.259388894,0.433085725,0.035511947,0.224190695,0.800590779,1.323060781,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.340984368,-0.576704977,-0.361194924,-1.014039469,-0.839123763,0.21013223,1.969300531,1.506395228,0
0.079731157,0.564924849,0.101505428,0.445347768,0.951395102,1.310260343,-1.576807616,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.35574403,-0.557696343,-0.361194924,-0.949538641,-0.839123763,0.326322105,2.131819103,1.541207882,0
0.44703142,0.602110243,0.138918041,0.490547755,0.317129861,1.310260343,-0.986000394,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.35574403,-0.576704977,-0.361194924,-0.885037813,-0.839123763,0.365052063,1.522374461,1.541207882,0
0.838286048,0.740710348,0.229115139,0.458262051,-0.526709035,1.323060781,0.786421272,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,-1.522076219,-0.371979657,-0.576704977,-0.431862323,-0.885037813,-0.839123763,0.248862188,0.669151963,1.576020536,0
0.215472559,0.828603098,0.280818186,0.11119073,-1.78969524,1.316660562,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,0.305876054,-0.371979657,-0.576704977,-0.431862323,-0.826987066,-0.839123763,0.171402272,-0.062181607,-0.617176695,0
0.203495376,0.798178684,0.249997197,-0.069609214,-0.416932358,1.316660562,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.35574403,-0.576704977,-0.496105411,-0.826987066,-0.90888873,-0.796846684,-0.021551964,-0.791239967,0
0.179541011,0.632534656,0.165310284,-0.088980637,-0.046574683,1.316660562,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,-1.522076219,-0.35574403,-0.576704977,-0.496105411,-0.762486234,-0.90888873,-1.029226433,0.791040891,-0.860865276,0
0.343229171,0.564924849,0.116903049,0.028862184,0.309367874,1.316660562,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.35574403,-0.593985552,-0.496105411,-0.691535326,-0.90888873,1.139651228,0.384744464,-0.408300768,0
0.107677916,0.571685829,0.116903049,0.059533603,0.719644341,1.303860124,-1.576807616,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.371979657,-0.593985552,-0.553924192,-0.627034493,-0.978653698,-1.610175807,1.441115176,0.079076395,0
0.367183537,0.646056618,0.174116281,0.167690713,0.187393789,1.316660562,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.35574403,-0.593985552,-0.553924192,-0.627034493,-0.978653698,-1.029226433,0.953559462,-0.651989349,0
0.203495376,0.537880926,0.11250005,0.251633543,0.576602006,1.316660562,0.19561405,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.340984368,-0.593985552,-0.553924192,-0.562533666,-0.978653698,1.372030977,-0.468478034,-0.338675459,0
0.155586646,0.439846706,0.022302952,0.384004931,-0.215120691,1.323060781,0.983357015,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,-1.522076219,-0.35574403,-0.593985552,-0.553924192,-0.504482918,-1.055395164,1.875520434,1.481744818,-1.313429784,0
0.638666339,0.710285935,0.200508523,0.41467635,0.386987746,1.329460999,1.968035717,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.35574403,-0.593985552,-0.61816728,-0.504482918,-1.055395164,-0.719386768,0.344114821,-0.477926077,0
0.614711975,0.973964184,0.362209286,0.482476329,0.496764423,1.329460999,1.574164237,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,-1.522076219,-0.35574403,-0.593985552,-0.61816728,-0.439982091,-1.125160136,-1.067956392,-1.199811604,-0.303862804,0
0.78239253,1.068617915,0.428228515,0.618076287,1.24080634,1.316660562,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.371979657,-0.593985552,-0.61816728,-0.369031178,-1.125160136,1.410760935,0.262855535,0.04426374,0
0.231442135,0.886071434,0.313802051,0.692333407,1.016817566,1.323060781,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.35574403,-0.593985552,-0.61816728,-0.369031178,-1.125160136,-0.835576642,-0.712255891,0.844954793,0
0.159579041,0.84888604,0.283006811,0.624533427,0.628718205,1.329460999,1.574164237,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,0.305876054,-0.371979657,-0.593985552,-0.682410372,-0.240029518,-1.125160136,-0.022247519,-0.712255891,0.392390285,0
0.814331683,0.909734866,0.329199672,0.824704794,0.941415405,1.310260343,-1.576807616,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,-1.522076219,-0.371979657,-0.611266127,-0.682410372,-0.240029518,-1.18794861,0.093942355,-0.305959463,1.158268683,0
0.574788034,0.980725165,0.364423661,0.892504773,0.823876741,1.316660562,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.371979657,-0.611266127,-0.682410372,-0.181978771,-1.18794861,0.055212397,-0.712255891,1.332331955,0
0.538856486,0.973964184,0.362209286,0.936090473,0.421362261,1.316660562,-0.395193172,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,2.729277588,0.305876054,-0.371979657,-0.611266127,-0.682410372,-0.181978771,-1.18794861,0.055212397,0.059707322,1.193081337,0
0.159579041,0.862408002,0.309399053,0.856990498,0.289408479,1.316660562,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,0.305876054,-0.35574403,-0.611266127,-0.753077767,-0.181978771,-1.18794861,-0.022247519,0.222225893,-0.060174223,0
0.107677916,0.703524954,0.198319898,0.747219104,0.442430512,1.303860124,-1.970679096,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,-1.522076219,-0.35574403,-0.611266127,-0.753077767,-0.04652703,-1.18794861,-0.8743066,-0.143440892,-0.373488113,0
0.650643522,0.804939665,0.248915758,0.781119093,0.472369606,1.310260343,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.35574403,-0.611266127,-0.817320859,-0.04652703,-1.257713577,1.759330559,0.466003749,-0.547551386,0
0.375168325,0.994247126,0.366612285,0.692333407,0.057657717,1.303860124,-1.182936131,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.35574403,-0.611266127,-0.817320859,0.017973802,-1.334455044,-0.990496475,-1.443589461,-0.303862804,0
0.223457346,0.957061732,0.362209286,0.559962019,0.428015393,1.310260343,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,0.305876054,-0.35574403,-0.611266127,-0.817320859,0.08247463,-1.334455044,-1.067956392,0.466003749,1.541207882,0
0.70653704,0.943539771,0.362209286,0.727847681,1.281833987,1.303860124,-1.182936131,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.35574403,-0.611266127,-0.817320859,0.08247463,-1.334455044,1.52695081,-1.037293033,-1.90524491,0
-0.179774463,0.740710348,0.246727133,0.971604748,1.55572125,1.310260343,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.371979657,-0.611266127,-0.875139641,0.140525377,-1.334455044,-1.455255974,-0.915404105,-0.199424841,0
0.175548617,0.777895743,0.233518138,0.937704759,-0.792834311,1.310260343,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,-1.522076219,-0.35574403,-0.611266127,-0.875139641,0.205026205,-1.397243517,0.248862188,0.587892677,1.541207882,0
0.155586646,0.855647021,0.283006811,0.698790548,-0.170766478,1.310260343,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,0.305876054,-0.371979657,-0.611266127,-0.875139641,0.275977118,-1.397243517,-0.835576642,-1.524848746,0.287952321,0
0.423077055,1.001008107,0.379821281,0.711704829,1.353909582,1.310260343,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,2.133828328,-0.35574403,-0.611266127,-0.875139641,0.275977118,-1.473984983,-1.029226433,0.18159625,-1.243804475,0
0.215472559,0.93677879,0.360020662,0.816633368,0.375899194,1.316660562,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,2.729277588,0.305876054,-0.371979657,-0.611266127,-0.939382729,0.34047795,-1.473984983,-0.835576642,0.62852232,-0.234237495,0
-0.091941792,0.673100541,0.15871866,0.794033375,0.616520797,1.316660562,0.392549793,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.35574403,-0.611266127,-1.003625817,0.404978778,-1.473984983,-0.8743066,0.587892677,-0.721614658,0
0.375168325,0.798178684,0.245594198,0.695561977,0.021065492,1.310260343,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,-1.522076219,-0.371979657,-0.611266127,-1.003625817,0.463029525,-1.473984983,-0.913036559,0.709781606,-0.26905015,0
0.646651128,0.950300751,0.362209286,0.52283346,-0.26501918,1.316660562,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,0.305876054,-0.35574403,-0.611266127,-1.003625817,0.463029525,-1.536773456,-1.029226433,0.953559462,1.158268683,0
0.179541011,0.798178684,0.278603812,0.584176297,1.62447028,1.303860124,-1.182936131,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,2.133828328,-0.371979657,-0.626818646,-1.003625817,0.527530353,-1.536773456,1.372030977,0.18159625,0.253139667,0
0.251404106,0.804939665,0.260991818,0.87636192,0.411382564,1.316660562,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,-1.522076219,-0.35574403,-0.626818646,-1.074293216,0.598481266,-1.536773456,-0.835576642,-0.956033748,1.262706646,0
0.215472559,0.835364078,0.278603812,0.598704864,-0.365925014,1.310260343,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.35574403,-0.611266127,-1.074293216,0.598481266,-1.536773456,0.248862188,1.441115176,1.576020536,0
0.251404106,0.862408002,0.296215806,0.5292906,0.94474197,1.310260343,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.35574403,-0.611266127,-1.138536308,0.727482926,-1.536773456,0.558701854,0.872300177,1.471582573,0
0.363191143,0.815081137,0.274200814,0.482476329,-0.593240353,1.316660562,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.371979657,-0.626818646,-1.138536308,0.727482926,-1.536773456,1.449490893,-0.752885534,-0.234237495,0
-0.075972216,0.696763973,0.202722896,0.248404973,-0.313808814,1.316660562,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.371979657,-0.626818646,-1.196355089,0.785533673,-1.536773456,0.946001436,0.587892677,-0.58236404,0
-0.151827704,0.683242012,0.182922278,0.30651924,1.064498345,1.316660562,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,2.133828328,-0.371979657,-0.626818646,-1.196355089,0.785533673,-1.536773456,-0.641926851,0.547263035,0.879767447,0
0.482962968,0.723807897,0.213717519,0.435662058,0.347068955,1.310260343,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.371979657,-0.611266127,-1.196355089,0.850034501,-1.536773456,-1.067956392,0.750411249,0.009451086,0
0.343229171,0.767754271,0.245594198,0.250019258,0.211788606,1.303860124,-1.182936131,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-1.318529236,0.305876054,-0.371979657,-0.626818646,-1.196355089,0.920985413,-1.536773456,-1.726365682,-0.793515177,-0.826052621,0
0.175548617,0.646056618,0.171927656,0.446962054,0.95915709,1.310260343,-0.198257429,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.371979657,-0.626818646,-1.196355089,0.920985413,-1.536773456,-0.835576642,0.750411249,-0.199424841,0
-0.103918975,0.544641907,0.094913804,0.671347698,1.821846526,1.316660562,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,0.305876054,-0.386739319,-0.626818646,-1.260598177,0.985486241,-1.536773456,1.488220852,1.075448391,0.079076395,0
0.271366077,0.652817598,0.165310284,0.955461896,0.776195962,1.316660562,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,2.133828328,-0.371979657,-0.626818646,-1.331265576,1.049987073,-1.536773456,1.836790476,-0.062181607,-0.860865276,0
0.139617069,0.767754271,0.248915758,0.845690502,0.594343691,1.316660562,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,-2.667798178,0.305876054,-0.35574403,-0.626818646,-1.331265576,1.049987073,-1.536773456,-0.913036559,-1.362330175,1.541207882,0
0.159579041,0.798178684,0.265394816,0.773047667,0.157454696,1.316660562,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.371979657,-0.626818646,-1.331265576,1.108037821,-1.536773456,1.52695081,1.603633747,-0.025361569,0
0.459008602,0.960442222,0.357806289,0.816633368,1.141009361,1.316660562,0.589485535,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,-1.522076219,-0.371979657,-0.626818646,-1.331265576,1.108037821,-1.536773456,1.836790476,0.872300177,-0.965303239,0
0.466993391,1.207218019,0.507430992,0.866676209,0.13527759,1.310260343,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,-1.522076219,-0.371979657,-0.644099221,-1.389084357,1.108037821,-1.536773456,-0.293357227,-0.062181607,1.297519301,0
0.702544646,1.271447337,0.553649602,0.743990533,0.293843899,1.310260343,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,1.380008646,0.305876054,-0.371979657,-0.644099221,-1.459751756,1.172538648,-1.536773456,-0.8743066,-0.265329821,-1.417867747,0
0.179541011,1.207218019,0.516236989,0.886047632,1.419332046,1.310260343,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.371979657,-0.644099221,-1.459751756,1.243489561,-1.473984983,-1.067956392,0.62852232,1.506395228,0
0.151594252,1.055095953,0.432631514,0.911876195,1.83515279,1.310260343,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,2.133828328,-0.35574403,-0.644099221,-1.459751756,1.243489561,-1.473984983,-1.067956392,0.669151963,-0.965303239,0
0.09170834,0.906354376,0.313802051,1.168547544,1.857329896,1.310260343,-0.001321687,-0.217663555,-0.286757853,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-0.371979657,-0.611266127,-1.459751756,1.243489561,-1.473984983,1.372030977,0.872300177,1.36714461,0
0.311290018,0.923256828,0.316016425,1.255718946,0.248380832,1.310260343,-0.001321687,-0.235756176,-0.232190858,-0.239118398,0.314387714,-0.001538985,0.224370585,-0.906199665,-0.915605075,-0.934805548,0.030739705,-1.522076219,-0.371979657,-0.626818646,-1.459751756,1.307990389,-1.473984983,-0.099707436,0.059707322,0.183514358,0
0.478970573,1.02467154,0.3996219,1.300918931,0.954721668,1.316660562,0.786421272,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.877467464,1.380008646,0.305876054,-0.371979657,-0.626818646,-1.517570538,1.307990389,-1.473984983,0.519971896,-1.159181961,1.610833191,0
0.291328048,1.048334972,0.408427897,1.212133245,0.826094452,1.316660562,0.786421272,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-0.386739319,-0.626818646,-1.517570538,1.372491221,-1.473984983,-0.796846684,0.303485178,-1.626743674,0
0.219464952,0.899593396,0.331414046,1.25410466,0.393640879,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.835897353,-1.318529236,0.305876054,-0.386739319,-0.626818646,-1.517570538,1.372491221,-1.397243517,-1.029226433,-1.443589461,-1.20899182,0
0.071746368,0.842125059,0.276415187,1.181461825,-0.099799738,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.821562832,1.380008646,0.305876054,-0.401498981,-0.626818646,-1.517570538,1.372491221,-1.397243517,-1.029226433,0.547263035,0.183514358,0
0.283343259,0.777895743,0.243405573,1.079761858,1.200887549,1.297459905,-1.970679096,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.821562832,0.030739705,-1.522076219,-0.401498981,-0.626818646,-1.517570538,1.436992049,-1.334455044,-0.835576642,-0.021551964,-0.826052621,0
0.510909727,0.767754271,0.231329513,1.234733238,1.617817147,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.821562832,1.380008646,0.305876054,-0.386739319,-0.626818646,-1.517570538,1.436992049,-1.334455044,-0.990496475,0.547263035,-0.756427312,0
0.506917333,0.872549472,0.298404432,1.580190273,2.225469861,1.316660562,0.589485535,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.803007175,-0.821562832,0.030739705,0.305876054,-0.371979657,-0.626818646,-1.517570538,1.436992049,-1.334455044,-0.409547102,1.034818748,1.227893992,0
0.466993391,0.906354376,0.327011047,1.607633122,1.012382145,1.316660562,0.589485535,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.803007175,-0.835897353,-1.318529236,0.305876054,-0.371979657,-0.626818646,-1.517570538,1.495042796,-1.257713577,0.287592147,0.709781606,1.610833191,0
0.11167031,0.872549472,0.298404432,1.59794741,0.950286247,1.329460999,2.361907202,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.803007175,-0.835897353,0.030739705,0.305876054,-0.386739319,-0.626818646,-1.517570538,1.495042796,-1.18794861,1.255841102,1.278596604,1.36714461,0
0.183533405,0.855647021,0.280818186,1.607633122,1.135465085,1.316660562,0.983357015,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-0.386739319,-0.644099221,-1.517570538,1.495042796,-1.18794861,1.372030977,-1.565478389,1.193081337,0
0.007868062,0.777895743,0.235732511,1.618933118,0.293843899,1.316660562,0.786421272,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-0.371979657,-0.644099221,-1.517570538,1.565993709,-1.18794861,-1.10668635,1.725522675,-0.756427312,0
0.203495376,0.75423231,0.231329513,1.710947375,1.973759704,1.303860124,-0.986000394,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,-1.522076219,-0.371979657,-0.644099221,-1.517570538,1.565993709,-1.18794861,0.558701854,-0.793515177,1.541207882,0
0.183533405,0.673100541,0.189513901,1.982147291,1.57235408,1.316660562,0.983357015,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.817260074,-0.850231874,0.030739705,0.305876054,-0.371979657,-0.644099221,-1.517570538,1.565993709,-1.125160136,-1.067956392,-0.874774462,0.322764976,0
0.203495376,0.703524954,0.202722896,2.067704408,2.019222772,1.316660562,0.983357015,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.817260074,-0.863132943,1.380008646,0.305876054,-0.386739319,-0.644099221,-1.459751756,1.565993709,-1.125160136,-1.067956392,1.197337319,-0.26905015,0
0.702544646,0.973964184,0.360020662,2.006361569,0.288299623,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.863132943,1.380008646,0.305876054,-0.386739319,-0.644099221,-1.459751756,1.565993709,-1.125160136,-0.758116726,0.019077679,-0.721614658,0
0.786384923,1.281588808,0.533823234,1.764218788,-0.354836461,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.877467464,1.380008646,0.305876054,-0.401498981,-0.644099221,-1.459751756,1.565993709,-1.055395164,-1.067956392,0.872300177,-0.477926077,0
0.690567464,1.3897645,0.630637705,1.573733133,0.956939379,1.303860124,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.386739319,-0.644099221,-1.459751756,1.565993709,-1.055395164,-0.835576642,0.994189105,0.844954793,0
0.498932544,1.328915673,0.57785322,1.504318869,0.308259018,1.303860124,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.386739319,-0.644099221,-1.459751756,1.565993709,-0.978653698,0.403782021,0.18159625,1.576020536,0
0.419084661,1.271447337,0.560241226,1.531761717,1.634449978,1.323060781,2.164971459,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.401498981,-0.644099221,-1.459751756,1.565993709,-0.978653698,0.481241938,0.059707322,0.601266212,0
0.395130296,1.207218019,0.536037608,1.52046172,0.863795533,1.303860124,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.386739319,-0.644099221,-1.459751756,1.565993709,-0.90888873,0.171402272,-0.224700178,1.332331955,0
0.283343259,1.055095953,0.448029135,1.373561766,0.67972555,1.316660562,1.180292758,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.386739319,-0.644099221,-1.459751756,1.624044456,-0.90888873,-0.680656809,0.587892677,0.287952321,0
-0.008101515,1.001008107,0.393030276,1.252490375,0.985769618,1.303860124,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.371979657,-0.644099221,-1.389084357,1.624044456,-0.839123763,0.86854152,1.441115176,-0.930490585,0
0.143609464,0.980725165,0.373229657,1.162090403,-0.255039482,1.303860124,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.386739319,-0.644099221,-1.389084357,1.624044456,-0.839123763,1.836790476,2.009930174,-1.696368983,0
-0.211713617,0.872549472,0.300618805,1.105590421,1.251894893,1.303860124,-0.395193172,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,0.030739705,0.305876054,-0.386739319,-0.644099221,-1.331265576,1.624044456,-0.839123763,0.403782021,-0.427848392,0.322764976,0
0.375168325,1.075378896,0.423825517,1.000661882,0.43355967,1.303860124,-0.198257429,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,1.380008646,0.305876054,-0.371979657,-0.644099221,-1.331265576,1.624044456,-0.77633529,-0.796846684,-2.337441602,0.531640903,0
0.299312836,1.278208318,0.531634609,1.02487616,0.52337695,1.316660562,1.377228495,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.86001877,-0.893235437,-1.318529236,0.305876054,-0.371979657,-0.626818646,-1.260598177,1.624044456,-0.77633529,-0.913036559,-0.834144819,-0.89567793,0
0.762430558,1.403286461,0.606434087,1.023261875,1.183145864,1.303860124,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.86001877,-0.893235437,-1.318529236,-3.350028492,-0.371979657,-0.644099221,-1.196355089,1.624044456,-0.706570318,0.558701854,1.603633747,1.297519301,0
0.570795639,1.383003519,0.59325084,1.087833283,1.50360505,1.323060781,2.164971459,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.86001877,-0.893235437,-1.318529236,0.305876054,-0.371979657,-0.644099221,-1.196355089,1.565993709,-0.629828856,0.248862188,1.969300531,1.471582573,0
0.191518193,1.11256429,0.481038749,1.13949041,1.474774812,1.310260343,0.19561405,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.86001877,-0.893235437,0.030739705,0.305876054,-0.371979657,-0.644099221,-1.196355089,1.624044456,-0.629828856,-1.145416308,-0.834144819,0.113889049,0
0.059769186,0.916495847,0.362209286,1.292847505,1.401590361,1.316660562,1.180292758,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.86001877,-0.893235437,-1.318529236,0.305876054,-0.386739319,-0.644099221,-1.138536308,1.624044456,-0.629828856,-1.222876225,-1.606108032,-0.686802003,0
0.155586646,1.011149578,0.401810525,1.212133245,-0.510076204,1.303860124,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.874271668,-0.893235437,-1.318529236,0.305876054,-0.386739319,-0.644099221,-1.138536308,1.565993709,-0.560063884,-0.758116726,0.18159625,-0.617176695,0
0.554826062,1.001008107,0.393030276,1.008733308,0.54000978,1.316660562,0.983357015,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.874271668,-0.893235437,0.030739705,0.305876054,-0.386739319,-0.626818646,-1.138536308,1.624044456,-0.490298916,-1.029226433,0.140966607,0.009451086,0
0.554826062,0.950300751,0.355617664,0.781119093,0.425797683,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.874271668,-0.893235437,0.030739705,0.305876054,-0.414782677,-0.626818646,-1.074293216,1.565993709,-0.490298916,-0.719386768,1.400485533,0.462015594,0
0.263381288,0.798178684,0.260991818,0.658433417,1.027906119,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.874271668,-0.893235437,1.380008646,0.305876054,-0.401498981,-0.644099221,-1.003625817,1.565993709,-0.427510443,1.720600601,0.750411249,1.610833191,0
0.11167031,0.571685829,0.123520421,0.527676315,-0.374795856,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.874271668,-0.893235437,-1.318529236,-1.522076219,-0.401498981,-0.626818646,-1.003625817,1.565993709,-0.427510443,-0.835576642,0.466003749,-0.199424841,0
0.083723551,0.463510138,0.031108948,0.26293354,-1.174280539,1.316660562,0.786421272,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.874271668,-0.907569958,-1.318529236,0.305876054,-0.414782677,-0.644099221,-0.939382729,1.565993709,-0.357745475,-0.796846684,-1.159181961,1.541207882,0
-0.175782069,0.470271119,0.053098193,0.090205022,0.459063341,1.316660562,0.786421272,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.874271668,-0.907569958,0.030739705,0.305876054,-0.401498981,-0.626818646,-0.875139641,1.565993709,-0.281004009,1.449490893,-0.305959463,1.332331955,0
0.019845244,0.406041801,0.01130833,0.154776431,0.161890117,1.316660562,0.589485535,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,0.030739705,0.305876054,-0.414782677,-0.644099221,-0.875139641,1.565993709,-0.281004009,1.836790476,-1.646737675,-0.547551386,0
0.019845244,0.331671013,-0.043716277,0.282304963,0.795046503,1.303860124,-1.182936131,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.874271668,-0.907569958,1.380008646,0.305876054,-0.401498981,-0.644099221,-0.817320859,1.565993709,-0.211239037,-0.8743066,-0.712255891,-0.338675459,0
0.075738762,0.38913935,0.002502333,0.490547755,0.526703517,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.874271668,-0.907569958,0.030739705,0.305876054,-0.401498981,-0.644099221,-0.817320859,1.495042796,-0.141474069,0.016482439,0.140966607,0.148701704,0
0.530871697,0.676481031,0.174116281,0.393690642,-0.284978575,1.316660562,0.589485535,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,0.030739705,0.305876054,-0.401498981,-0.644099221,-0.753077767,1.495042796,-0.141474069,0.365052063,-0.630996606,1.541207882,0
0.638666339,0.943539771,0.355617664,0.401762068,0.78395795,1.310260343,-0.198257429,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,-1.318529236,0.305876054,-0.401498981,-0.644099221,-0.682410372,1.495042796,-0.141474069,-1.029226433,0.100336964,0.566453557,0
0.2553965,0.767754271,0.243405573,0.343647801,-0.044356972,1.303860124,-1.182936131,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,0.030739705,0.305876054,-0.414782677,-0.626818646,-0.682410372,1.436992049,-0.078685596,-0.796846684,1.441115176,-0.303862804,0
0.263381288,0.75423231,0.218120517,0.514762033,1.332841331,1.316660562,0.589485535,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,1.380008646,0.305876054,-0.401498981,-0.644099221,-0.61816728,1.436992049,-0.078685596,-0.8743066,1.034818748,-0.512738731,0
0.343229171,0.892832415,0.296215806,0.702019118,0.545554056,1.316660562,0.589485535,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,0.030739705,-1.522076219,-0.401498981,-0.644099221,-0.553924192,1.436992049,-0.008920629,-0.990496475,-0.793515177,-0.025361569,0
0.311290018,0.909734866,0.327011047,0.705247688,-0.135283108,1.316660562,0.589485535,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,-1.318529236,-1.522076219,-0.401498981,-0.644099221,-0.553924192,1.436992049,0.067820838,1.95298035,0.587892677,-1.104553857,0
0.315282412,0.916495847,0.340220043,0.884433346,1.802995986,1.303860124,-1.182936131,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,0.030739705,0.305876054,-0.386739319,-0.644099221,-0.496105411,1.436992049,0.067820838,-0.719386768,0.994189105,-0.791239967,0
0.095700734,0.84888604,0.296215806,0.979676174,1.114396834,1.316660562,0.589485535,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,0.030739705,0.305876054,-0.401498981,-0.644099221,-0.431862323,1.372491221,0.13758581,0.442511979,-0.427848392,1.332331955,0
