-0.507150785,-0.996861703,-0.699067844,2.311461474,1.859547607,1.399811371,0.392549793,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,2.133828328,-0.401498981,-0.680388429,0.602451422,-0.504482918,0.688729065,1.372030977,0.872300177,1.193081337,0
0.407107478,0.872549472,0.304996055,1.252490375,2.099060355,1.316660562,0.589485535,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,0.030739705,-1.522076219,-0.371979657,-0.644099221,-0.361194924,1.372491221,0.207350778,0.055212397,-0.224700178,-0.303862804,0
0.463000996,1.001008107,0.377606907,1.383247478,0.45241021,1.316660562,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,0.030739705,0.305876054,-0.401498981,-0.644099221,-0.361194924,1.372491221,0.207350778,-0.758116726,0.953559462,1.227893992,0
0.403115084,1.12608625,0.452432133,1.262176087,-0.383666699,1.310260343,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,0.030739705,0.305876054,-0.386739319,-0.644099221,-0.361194924,1.372491221,0.207350778,-0.796846684,-0.874774462,-0.791239967,0
0.666613098,1.12608625,0.463426756,1.034561871,0.762889699,1.310260343,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,0.030739705,0.305876054,-0.401498981,-0.644099221,-0.296951832,1.372491221,0.270139251,0.519971896,0.750411249,-0.58236404,0
0.710529435,1.207218019,0.518425614,0.994204741,0.450192499,1.316660562,0.19561405,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,0.030739705,0.305876054,-0.401498981,-0.626818646,-0.232708744,1.372491221,0.270139251,-0.796846684,0.791040891,0.949392756,0
0.726499012,1.11256429,0.474421377,1.057161865,1.227500076,1.310260343,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,1.380008646,2.133828328,-0.386739319,-0.626818646,-0.232708744,1.307990389,0.339904218,1.372030977,-0.509107677,1.193081337,0
0.243419318,1.031432521,0.401810525,1.134647555,1.144335927,1.310260343,-0.395193172,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,1.380008646,-1.522076219,-0.401498981,-0.626818646,-0.174889962,1.372491221,0.416645685,1.681870643,0.791040891,-1.000115894,0
0.219464952,1.055095953,0.417233894,1.208904674,0.521159239,1.316660562,0.589485535,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,0.030739705,0.305876054,-0.401498981,-0.611266127,-0.110646874,1.307990389,0.416645685,-0.951766517,-0.346589106,0.009451086,0
0.307297625,0.994247126,0.379821281,1.21374753,-0.064316368,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,0.030739705,0.305876054,-0.401498981,-0.611266127,-0.039979475,1.307990389,0.486410657,-0.758116726,0.872300177,1.436769919,0
0.478970573,0.916495847,0.338005669,1.165318974,1.211976102,1.303860124,-0.986000394,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,1.380008646,0.305876054,-0.414782677,-0.611266127,-0.039979475,1.243489561,0.556175624,1.333301019,0.791040891,0.113889049,0
-0.087949398,0.75423231,0.229115139,1.094290425,0.486784725,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,1.380008646,-1.522076219,-0.401498981,-0.593985552,0.024263617,1.243489561,0.556175624,-0.099707436,-2.215552673,-0.617176695,0
0.786384923,0.899593396,0.324822422,1.296076076,2.205510465,1.303860124,-0.986000394,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,0.030739705,0.305876054,-0.401498981,-0.593985552,0.088506705,1.243489561,0.618964097,0.984731395,0.547263035,1.471582573,0
0.742468588,1.308632731,0.551435228,1.407461755,0.80280849,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,0.030739705,0.305876054,-0.401498981,-0.593985552,0.146325486,1.243489561,0.618964097,-0.796846684,-0.427848392,-0.303862804,0
0.391137902,1.328915673,0.57785322,1.426833178,2.208837032,1.303860124,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,0.030739705,0.305876054,-0.401498981,-0.576704977,0.146325486,1.243489561,0.688729065,1.333301019,-0.671626248,-0.303862804,0
0.650643522,1.288349788,0.564644224,1.564047421,1.57235408,1.303860124,-0.986000394,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,1.380008646,0.305876054,-0.401498981,-0.576704977,0.210568574,1.243489561,0.765470531,0.403782021,-0.224700178,-1.348242438,0
0.582772821,1.278208318,0.564644224,1.727090228,1.861765317,1.303860124,-0.986000394,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,-1.318529236,-1.522076219,-0.386739319,-0.557696343,0.281235973,1.243489561,0.765470531,-0.835576642,-0.021551964,-0.58236404,0
0.115662704,0.973964184,0.401810525,1.752918791,1.59120462,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,0.030739705,0.305876054,-0.386739319,-0.576704977,0.281235973,1.172538648,0.835235504,-0.913036559,1.481744818,-0.756427312,0
0.331251989,0.723807897,0.237921137,1.904661601,1.581224923,1.303860124,-0.986000394,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,-1.318529236,-1.522076219,-0.401498981,-0.576704977,0.409722153,1.172538648,0.835235504,-0.099707436,-1.077922676,0.984205411,0
0.027830033,0.595349262,0.145509664,1.644761682,0.012194649,1.316660562,0.589485535,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,0.030739705,-1.522076219,-0.414782677,-0.576704977,0.409722153,1.172538648,0.905000471,1.604410726,-0.062181607,0.67089152,0
0.199502982,0.723807897,0.224712141,1.36549034,-0.197379006,1.303860124,-0.986000394,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,1.380008646,0.305876054,-0.401498981,-0.557696343,0.467540935,1.108037821,0.905000471,0.21013223,-0.915404105,-0.617176695,0
0.171556223,0.588588281,0.141106666,1.389704618,2.0458353,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,1.380008646,0.305876054,-0.386739319,-0.576704977,0.531784023,1.108037821,0.905000471,-0.951766517,-0.99666339,-0.338675459,0
0.239426924,0.551402887,0.119117422,1.622161689,1.461468548,1.303860124,-0.986000394,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,1.380008646,-1.522076219,-0.401498981,-0.557696343,0.602451422,1.108037821,0.905000471,-1.067956392,-1.565478389,-0.338675459,0
0.203495376,0.544641907,0.094913804,1.733547368,1.132138519,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,2.729277588,0.305876054,-0.386739319,-0.542143826,0.602451422,1.049987073,0.967788944,0.287592147,-0.915404105,-0.408300768,0
0.451023814,0.629154166,0.15871866,1.659290249,0.95915709,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,-1.318529236,0.305876054,-0.386739319,-0.542143826,0.666694514,1.049987073,0.967788944,0.132672314,-1.077922676,1.471582573,0
0.443039026,0.865788492,0.309399053,1.564047421,-0.184072741,1.303860124,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.386739319,-0.557696343,0.730937602,1.049987073,0.967788944,0.365052063,0.019077679,1.471582573,0
0.578780427,0.973964184,0.377606907,1.20729039,0.288299623,1.303860124,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.371979657,-0.523135192,0.730937602,1.049987073,0.967788944,1.759330559,0.262855535,1.471582573,0
0.658628311,1.339057144,0.553649602,1.032947586,1.169839599,1.316660562,1.180292758,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,1.380008646,0.305876054,-0.386739319,-0.523135192,0.788756383,1.049987073,1.037553912,1.52695081,1.928670889,-0.721614658,0
0.502924938,1.383003519,0.597653838,1.029719016,-0.02107101,1.316660562,0.983357015,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.386739319,-0.523135192,0.788756383,0.985486241,1.037553912,1.449490893,-1.402959818,-0.826052621,0
0.063761581,1.170032625,0.511833991,0.855376212,0.377008048,1.303860124,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.386739319,-0.490302099,0.92366687,0.985486241,1.114295378,1.52695081,-1.321700533,-1.835619601,0
0.311290018,0.973964184,0.388627278,0.905419054,1.076695753,1.316660562,0.983357015,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.386739319,-0.507582675,0.92366687,0.920985413,1.114295378,0.558701854,-1.402959818,-0.791239967,0
0.103685522,0.872549472,0.309399053,1.008733308,1.156533336,1.303860124,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.401498981,-0.523135192,0.987909958,0.920985413,1.114295378,-0.680656809,-1.362330175,-1.487493056,0
0.267373683,0.791417704,0.26760919,1.003890452,0.791719937,1.323060781,1.968035717,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,1.380008646,0.305876054,-0.401498981,-0.490302099,1.05215305,0.920985413,1.114295378,-0.293357227,-0.265329821,1.471582573,0
0.143609464,0.798178684,0.276415187,1.074919001,0.809461622,1.323060781,1.77109998,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.401498981,-0.490302099,1.05215305,0.920985413,1.184060346,-0.215897311,0.140966607,1.05383072,0
0.407107478,0.76099329,0.248915758,0.844076216,-0.862692195,1.316660562,0.589485535,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.401498981,-0.523135192,1.109971832,0.920985413,1.184060346,-0.951766517,-0.630996606,-1.417867747,0
0.335244384,0.872549472,0.296215806,0.327504948,-0.871563038,1.310260343,-0.198257429,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.401498981,-0.507582675,1.109971832,0.920985413,1.253825318,-0.835576642,-0.184070535,0.35757763,0
0.227449741,0.960442222,0.373229657,0.237104976,0.78617566,1.303860124,-0.986000394,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,2.133828328,-0.401498981,-0.523135192,1.17421492,0.850034501,1.253825318,0.287592147,0.872300177,1.088643374,0
0.01585285,0.943539771,0.362209286,0.053076462,-1.073374705,1.310260343,-0.198257429,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,0.030739705,0.305876054,-0.401498981,-0.507582675,1.244882319,0.785533673,1.253825318,0.055212397,-0.387218749,0.949392756,0
0.331251989,0.923256828,0.357806289,0.054690748,-0.113106001,1.316660562,0.589485535,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.414782677,-0.507582675,1.244882319,0.785533673,1.253825318,-0.796846684,-1.524848746,-0.164612187,0
0.211480165,0.804939665,0.272012188,0.049847891,1.027906119,1.323060781,1.574164237,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.401498981,-0.490302099,1.244882319,0.785533673,1.253825318,-0.719386768,0.344114821,-1.000115894,0
0.087715945,0.747471329,0.237921137,0.199976416,0.359266363,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.414782677,-0.490302099,1.309125407,0.785533673,1.253825318,-1.029226433,-0.387218749,-0.408300768,0
-0.271599529,0.622393185,0.156504286,0.440504913,1.027906119,1.323060781,1.377228495,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,-1.522076219,-0.414782677,-0.490302099,1.373368499,0.785533673,1.253825318,-0.8743066,-0.915404105,0.35757763,0
-0.103918975,0.622393185,0.165310284,0.432433487,0.594343691,1.310260343,-0.198257429,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.414782677,-0.490302099,1.373368499,0.727482926,1.253825318,-0.951766517,-0.387218749,0.35757763,0
-0.000116726,0.777895743,0.249997197,0.580947726,0.361484074,1.310260343,-0.198257429,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.401498981,-0.490302099,1.373368499,0.727482926,1.253825318,-0.951766517,0.18159625,-0.26905015,0
0.68657507,0.943539771,0.366612285,0.498619181,-0.319353091,1.316660562,0.786421272,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.401498981,-0.490302099,1.437611587,0.727482926,1.253825318,-0.951766517,0.791040891,-0.26905015,0
0.363191143,0.855647021,0.313802051,0.584176297,1.178710442,1.303860124,-0.986000394,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.414782677,-0.490302099,1.437611587,0.662982098,1.253825318,0.171402272,0.62852232,1.262706646,0
0.35121396,0.767754271,0.247808572,0.708476258,0.708555788,1.316660562,0.786421272,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.414782677,-0.490302099,1.437611587,0.598481266,1.253825318,0.287592147,-1.321700533,0.218327012,0
0.087715945,0.646056618,0.171927656,0.619690572,0.389205457,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-0.401498981,-0.490302099,1.495430368,0.598481266,1.253825318,0.519971896,-0.874774462,1.123456028,0
0.095700734,0.767754271,0.243405573,0.37754779,-0.908155263,1.323060781,1.574164237,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.401498981,-0.507582675,1.495430368,0.598481266,1.253825318,1.372030977,-0.956033748,1.471582573,0
0.227449741,0.84888604,0.289598434,0.406604924,1.443726863,1.316660562,0.589485535,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.414782677,-0.507582675,1.495430368,0.598481266,1.253825318,1.604410726,0.466003749,1.471582573,0
0.466993391,0.950300751,0.375418282,0.401762068,-0.190725873,1.303860124,-0.395193172,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.401498981,-0.507582675,1.495430368,0.598481266,1.253825318,1.52695081,0.303485178,1.506395228,0
0.435054237,1.11256429,0.45021776,0.321047807,-0.434674043,1.303860124,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-0.401498981,-0.507582675,1.495430368,0.527530353,1.253825318,0.403782021,-0.834144819,0.35757763,0
0.722506618,1.278208318,0.540440606,0.254862113,0.276102214,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,-1.522076219,-0.429542339,-0.490302099,1.566097767,0.463029525,1.253825318,-0.835576642,-0.184070535,-1.52230571,0
1.097791668,1.48441823,1.162035852,0.395304928,0.095358798,1.316660562,0.786421272,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,-1.318529236,0.305876054,-0.401498981,-0.507582675,1.566097767,0.463029525,1.253825318,-0.835576642,0.506633392,-0.860865276,0
1.025928573,1.433710875,0.899066123,0.403376353,0.642024469,1.316660562,0.786421272,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.401498981,-0.490302099,1.566097767,0.463029525,1.253825318,-0.990496475,0.953559462,-0.791239967,0
0.403115084,1.470896268,0.800063028,0.406604924,0.392532023,1.310260343,-0.198257429,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.401498981,-0.490302099,1.566097767,0.463029525,1.253825318,-0.951766517,0.872300177,-0.094986878,0
0.54284888,1.420188913,0.646061073,0.526062029,1.047865515,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,3.9617806,-0.401498981,-0.507582675,1.566097767,0.463029525,1.253825318,-1.029226433,-0.427848392,-0.303862804,0
0.375168325,1.416808422,0.762650414,0.760133385,0.168543249,1.316660562,0.786421272,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.401498981,-0.490302099,1.566097767,0.404978778,1.253825318,-0.215897311,0.709781606,-0.338675459,0
0.670605493,1.416808422,0.630637705,0.787576234,0.833856439,1.303860124,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,2.729277588,2.133828328,-0.414782677,-0.490302099,1.566097767,0.404978778,1.253825318,0.481241938,-0.346589106,1.471582573,0
0.678590281,1.447232836,0.753870165,0.690719121,1.665497926,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.429542339,-0.490302099,1.566097767,0.404978778,1.253825318,0.248862188,0.384744464,1.158268683,0
0.718514223,1.477657249,0.852873261,0.848919072,0.883754928,1.303860124,-0.986000394,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,2.133828328,-0.401498981,-0.490302099,1.566097767,0.404978778,1.253825318,0.365052063,1.644263389,1.471582573,0
0.986004632,1.453993817,1.153229855,0.777890522,-0.23175352,1.316660562,0.983357015,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.401498981,-0.490302099,1.566097767,0.404978778,1.253825318,1.52695081,-0.062181607,1.471582573,0
0.962050267,1.460754797,1.038829139,0.735919107,0.439103946,1.316660562,0.786421272,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,-1.522076219,-0.401498981,-0.490302099,1.566097767,0.34047795,1.253825318,1.52695081,-1.362330175,-1.452680402,0
0.92611872,1.447232836,0.907872119,0.630990568,0.501199844,1.316660562,0.786421272,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.414782677,-0.471293466,1.623916548,0.275977118,1.253825318,1.52695081,-0.509107677,-0.826052621,0
0.710529435,1.453993817,0.980482972,0.408219209,0.491220146,1.310260343,-0.198257429,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,-1.522076219,-0.401498981,-0.471293466,1.623916548,0.275977118,1.253825318,1.488220852,0.019077679,-0.721614658,0
0.35121396,1.460754797,1.025620143,0.551890593,0.108665062,1.303860124,0.19561405,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,2.133828328,-0.414782677,-0.490302099,1.623916548,0.275977118,1.253825318,-0.680656809,-0.10281125,-0.756427312,0
0.766422953,1.440471855,0.813272022,0.571262016,0.340415823,1.303860124,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.401498981,-0.490302099,1.623916548,0.205026205,1.184060346,-0.641926851,0.019077679,-1.174179166,0
0.634673946,1.497940192,1.071813005,0.621304857,1.530217578,1.316660562,1.377228495,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,-1.522076219,-0.401498981,-0.490302099,1.623916548,0.205026205,1.184060346,0.093942355,-0.265329821,0.113889049,0
0.882202383,1.420188913,0.729666548,0.784347663,0.810570477,1.316660562,1.180292758,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-0.401498981,-0.490302099,1.623916548,0.140525377,1.184060346,-0.022247519,-0.143440892,-0.791239967,0
0.331251989,1.403286461,0.652652697,0.895733343,0.004432662,1.316660562,1.180292758,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,-1.318529236,2.133828328,-0.401498981,-0.490302099,1.623916548,0.140525377,1.184060346,-0.487007018,-0.021551964,-1.174179166,0
0.654635916,1.396525481,0.595439465,1.037790442,1.081131174,1.303860124,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.401498981,-0.490302099,1.623916548,0.140525377,1.184060346,0.403782021,0.669151963,0.601266212,0
0.878209989,1.372862047,0.584444842,1.171776115,1.318426212,1.310260343,0.19561405,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,2.729277588,0.305876054,-0.401498981,-0.507582675,1.566097767,0.08247463,1.114295378,-0.641926851,-0.834144819,0.427202939,0
0.934103508,1.440471855,0.683447938,1.36549034,1.207540681,1.303860124,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,-1.522076219,-0.401498981,-0.490302099,1.566097767,0.08247463,1.114295378,0.093942355,0.466003749,0.04426374,0
0.858248019,1.447232836,0.795660029,1.152404692,0.008868083,1.303860124,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.371979657,-0.490302099,1.566097767,0.08247463,1.114295378,0.171402272,0.994189105,0.148701704,0
0.578780427,1.477657249,0.863867882,1.21374753,1.488081076,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.371979657,-0.507582675,1.566097767,0.017973802,1.114295378,-0.215897311,-0.915404105,-0.547551386,0
1.165662369,1.460754797,0.932075737,1.401004614,1.43485602,1.310260343,0.19561405,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,4.078546529,2.133828328,-0.371979657,-0.490302099,1.566097767,0.017973802,1.114295378,1.565680768,-1.484219104,-1.417867747,0
0.415092267,1.376242538,0.582230469,1.28477608,0.518941529,1.310260343,0.19561405,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,-3.350028492,-0.371979657,-0.471293466,1.566097767,-0.04652703,1.114295378,-0.719386768,-1.037293033,1.019018065,0
0.798362106,1.433710875,0.835261267,1.192761823,1.142118217,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.401498981,-0.490302099,1.566097767,-0.04652703,1.114295378,1.52695081,-2.296811959,1.332331955,0
1.009958997,1.426949894,0.703248557,1.360647484,0.716317776,1.303860124,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,-1.522076219,-0.371979657,-0.471293466,1.566097767,-0.04652703,1.037553912,1.565680768,-1.28107089,0.531640903,0
0.818324077,1.426949894,0.6438467,1.559204566,1.515802459,1.316660562,0.983357015,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.386739319,-0.471293466,1.566097767,-0.117477943,1.037553912,0.21013223,1.847411603,0.462015594,0
0.355206354,1.376242538,0.613051459,1.740004509,1.982630547,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.386739319,-0.471293466,1.566097767,-0.181978771,1.037553912,-0.951766517,1.928670889,0.009451086,0
0.630681552,1.271447337,0.558026852,1.430061748,-0.026615287,1.303860124,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,-1.522076219,-0.401498981,-0.471293466,1.566097767,-0.181978771,1.037553912,-0.719386768,1.888041246,-1.487493056,0
0.630681552,1.403286461,0.624046081,1.126576128,0.956939379,1.316660562,1.180292758,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.386739319,-0.471293466,1.495430368,-0.181978771,1.037553912,-0.913036559,1.888041246,-1.174179166,0
0.411099872,1.227500962,0.544843605,1.134647555,-0.174093044,1.316660562,1.77109998,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.386739319,-0.471293466,1.495430368,-0.240029518,0.967788944,-0.990496475,1.888041246,-1.348242438,0
0.339236777,1.315393712,0.569047223,1.070076146,0.360375219,1.316660562,1.377228495,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.401498981,-0.471293466,1.495430368,-0.240029518,0.967788944,-0.796846684,1.684893032,1.436769919,0
0.199502982,1.186935077,0.522828613,1.09913328,0.773978252,1.310260343,0.19561405,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.401498981,-0.471293466,1.495430368,-0.240029518,0.967788944,-0.835576642,-0.915404105,-1.313429784,0
0.459008602,1.163271644,0.467829754,1.231504667,0.9613748,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,-1.318529236,2.133828328,-0.414782677,-0.455740948,1.437611587,-0.240029518,0.967788944,1.410760935,-0.752885534,-0.094986878,0
1.025928573,1.511462153,1.122434613,1.299304647,0.83829186,1.342261436,2.361907202,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-0.401498981,-0.455740948,1.437611587,-0.304530346,0.967788944,1.139651228,0.425374106,-1.383055093,0
1.397221231,1.497940192,1.648296827,1.258947516,0.669745852,1.342261436,1.968035717,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.401498981,-0.455740948,1.437611587,-0.369031178,0.967788944,0.365052063,-1.443589461,-0.025361569,0
1.493038691,1.433710875,1.353450418,1.25733323,0.552207188,1.329460999,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,-3.350028492,-0.386739319,-0.455740948,1.437611587,-0.369031178,0.967788944,-0.951766517,0.872300177,-0.094986878,0
1.289426589,1.447232836,1.206040088,1.17661897,0.826094452,1.310260343,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,2.729277588,0.305876054,-0.371979657,-0.471293466,1.437611587,-0.369031178,0.967788944,-0.8743066,-0.793515177,-1.034928548,0
0.606727187,1.426949894,0.98488597,1.05877615,1.448162284,1.316660562,0.392549793,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.371979657,-0.455740948,1.437611587,-0.369031178,0.967788944,-0.796846684,0.344114821,-0.164612187,0
0.451023814,1.396525481,0.619643083,1.118504702,0.605432244,1.303860124,-1.182936131,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,2.729277588,0.305876054,-0.401498981,-0.471293466,1.373368499,-0.369031178,0.967788944,1.836790476,-0.021551964,-0.025361569,0
0.407107478,1.3897645,0.595439465,1.231504667,0.757345422,1.316660562,0.589485535,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,2.729277588,0.305876054,-0.414782677,-0.471293466,1.373368499,-0.439982091,0.905000471,0.171402272,-1.443589461,-0.060174223,0
0.982012238,1.477657249,1.052012387,1.237961808,0.228421436,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.414782677,-0.490302099,1.373368499,-0.504482918,0.905000471,-0.835576642,-1.646737675,-0.965303239,0
0.578780427,1.420188913,0.892474499,1.244418949,1.502496195,1.323060781,1.77109998,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,-1.522076219,-0.414782677,-0.490302099,1.373368499,-0.504482918,0.905000471,-1.067956392,1.034818748,0.148701704,0
0.738476194,1.440471855,0.703248557,1.158861832,1.18869014,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.414782677,-0.490302099,1.373368499,-0.504482918,0.905000471,1.372030977,-1.037293033,1.401957264,0
0.614711975,1.447232836,0.784665407,1.434904604,0.706338077,1.316660562,0.983357015,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.429542339,-0.507582675,1.309125407,-0.562533666,0.905000471,1.449490893,-0.305959463,-1.104553857,0
0.654635916,1.453993817,0.960682353,1.528533146,1.085566596,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,-1.522076219,-0.429542339,-0.523135192,1.309125407,-0.562533666,0.835235504,-0.796846684,-1.524848746,-0.651989349,0
0.674597887,1.453993817,0.817675021,1.363876054,0.668636997,1.303860124,-1.379871874,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.401498981,-0.523135192,1.244882319,-0.562533666,0.835235504,-0.951766517,1.928670889,-0.303862804,0
1.864331347,1.511462153,1.774773602,1.200833248,-0.087602329,1.303860124,-1.182936131,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,-1.522076219,-0.401498981,-0.523135192,1.244882319,-0.627034493,0.765470531,1.372030977,-0.752885534,0.705704175,0
1.109768851,1.420188913,1.503075122,1.141104695,0.188502645,1.297459905,-1.773743353,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.401498981,-0.523135192,1.244882319,-0.627034493,0.765470531,1.410760935,-0.671626248,0.04426374,0
0.922126325,1.396525481,0.736258172,1.086218998,0.255033963,1.316660562,0.983357015,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.401498981,-0.557696343,1.244882319,-0.691535326,0.765470531,1.372030977,-0.956033748,1.262706646,0
0.870225201,1.453993817,1.124623238,1.076533287,1.709852139,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,-1.522076219,-0.401498981,-0.542143826,1.244882319,-0.691535326,0.765470531,0.829811562,-0.874774462,1.297519301,0
0.822316471,1.477657249,1.3292468,1.197604678,0.763998553,1.316660562,0.786421272,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,2.729277588,0.305876054,-0.401498981,-0.542143826,1.244882319,-0.691535326,0.688729065,-0.758116726,-1.037293033,-0.547551386,0
1.2814418,1.470896268,1.44586189,1.32513321,0.390314313,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,-1.522076219,-0.414782677,-0.542143826,1.17421492,-0.762486234,0.688729065,0.326322105,0.262855535,1.436769919,0
0.92611872,1.447232836,1.408475025,1.13949041,0.256142819,1.303860124,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.401498981,-0.523135192,1.17421492,-0.762486234,0.618964097,1.720600601,-1.321700533,1.019018065,0
0.694559858,1.396525481,0.830858268,1.163704689,0.924782575,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.401498981,-0.542143826,1.109971832,-0.762486234,0.618964097,-0.099707436,1.928670889,-0.89567793,0
0.526879303,1.403286461,0.819863646,1.078147572,0.812788188,1.303860124,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,2.729277588,0.305876054,-0.401498981,-0.542143826,1.109971832,-0.826987066,0.618964097,-0.835576642,-0.874774462,0.601266212,0
1.02193618,1.460754797,1.089424999,0.91349048,0.012194649,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.401498981,-0.523135192,1.109971832,-0.826987066,0.618964097,1.836790476,1.725522675,0.601266212,0
0.914141537,1.433710875,1.05422676,0.921561906,0.735168315,1.303860124,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.401498981,-0.557696343,1.109971832,-0.885037813,0.556175624,1.759330559,0.303485178,1.541207882,0
0.319274807,1.420188913,0.734069547,0.931247618,1.495843062,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,-1.522076219,-0.401498981,-0.557696343,1.05215305,-0.885037813,0.556175624,0.365052063,-0.062181607,0.427202939,0
0.570795639,1.470896268,0.771456411,0.928019047,0.933653417,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.414782677,-0.557696343,1.05215305,-0.885037813,0.556175624,0.132672314,-0.387218749,0.183514358,0
0.750453377,1.433710875,0.619643083,0.900576199,0.177414092,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.401498981,-0.557696343,1.05215305,-0.949538641,0.556175624,-0.951766517,0.140966607,-0.860865276,0
0.598742398,1.376242538,0.595439465,1.031333301,0.498982133,1.303860124,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,2.729277588,2.133828328,-0.414782677,-0.557696343,1.05215305,-0.949538641,0.556175624,-1.10668635,-1.606108032,0.392390285,0
0.335244384,1.376242538,0.60864846,1.020033304,0.760671988,1.310260343,0.19561405,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,-1.522076219,-0.414782677,-0.576704977,1.05215305,-1.014039469,0.486410657,1.372030977,0.994189105,0.079076395,0
0.195510587,1.257925375,0.536037608,0.918333336,0.257251675,1.303860124,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.414782677,-0.576704977,1.05215305,-1.014039469,0.416645685,1.604410726,-0.752885534,-1.765994292,0
0.626689157,1.433710875,0.771456411,0.831161935,0.588799414,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.414782677,-0.576704977,0.987909958,-1.014039469,0.416645685,-0.835576642,0.831670534,-0.791239967,0
0.435054237,1.426949894,0.767053413,0.517990603,-1.40381359,1.310260343,0.19561405,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,-1.522076219,-0.414782677,-0.576704977,0.92366687,-1.084990382,0.416645685,0.326322105,-0.54973732,-1.000115894,0
0.498932544,1.322154693,0.584444842,0.445347768,0.637589048,1.303860124,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.429542339,-0.576704977,0.92366687,-1.084990382,0.339904218,-0.990496475,0.425374106,-0.930490585,0
0.466993391,1.119325269,0.474421377,0.68103341,0.737386026,1.310260343,0.19561405,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,-1.522076219,-0.429542339,-0.576704977,0.92366687,-1.084990382,0.339904218,1.875520434,-0.834144819,0.879767447,0
-0.123880945,1.044954481,0.426014142,0.773047667,0.741821448,1.303860124,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,2.729277588,-1.522076219,-0.429542339,-0.593985552,0.852999471,-1.149491214,0.270139251,0.365052063,1.888041246,-0.025361569,0
0.307297625,0.960442222,0.368826658,1.010347593,2.276477206,1.303860124,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.429542339,-0.593985552,0.852999471,-1.149491214,0.270139251,0.171402272,1.522374461,-0.547551386,0
0.594750004,1.075378896,0.430417141,1.415533181,1.463686258,1.316660562,0.983357015,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.429542339,-0.611266127,0.788756383,-1.149491214,0.270139251,0.171402272,0.506633392,-1.034928548,0
1.109768851,1.453993817,0.965085351,1.347733203,1.156533336,1.297459905,-1.576807616,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-0.429542339,-0.593985552,0.788756383,-1.207541961,0.207350778,0.171402272,1.563004104,-0.025361569,0
1.109768851,1.3897645,0.602031088,1.191147537,0.725188618,1.310260343,0.19561405,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-0.414782677,-0.611266127,0.788756383,-1.207541961,0.207350778,0.21013223,0.831670534,0.04426374,0
0.550833668,1.460754797,0.72526355,1.233118953,1.409352348,1.297459905,-1.576807616,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.401498981,-0.593985552,0.730937602,-1.207541961,0.207350778,0.171402272,0.62852232,0.148701704,0
0.886194778,1.460754797,1.129026237,1.444590315,1.623361424,1.316660562,0.983357015,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.401498981,-0.611266127,0.730937602,-1.272042789,0.207350778,0.132672314,0.872300177,-0.025361569,0
1.357297289,1.470896268,1.190642468,1.555975995,0.964701366,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,-1.522076219,-0.401498981,-0.611266127,0.730937602,-1.272042789,0.13758581,-0.215897311,0.831670534,-0.303862804,0
1.125738427,1.433710875,0.921081114,1.418761752,1.404916927,1.303860124,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,2.729277588,-1.522076219,-0.401498981,-0.593985552,0.666694514,-1.342993702,0.13758581,-1.029226433,-2.134293388,-0.826052621,0
0.606727187,1.447232836,1.102633995,1.312218928,1.556830105,1.303860124,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,-1.522076219,-0.401498981,-0.611266127,0.666694514,-1.342993702,0.067820838,-0.990496475,0.140966607,1.471582573,0
0.989997026,1.497940192,1.087236374,1.538218858,1.481427943,1.323060781,2.164971459,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.401498981,-0.593985552,0.666694514,-1.342993702,0.067820838,1.294571061,0.303485178,-0.930490585,0
1.101784063,1.426949894,1.173030473,1.423604608,0.238401134,1.310260343,0.19561405,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.401498981,-0.593985552,0.602451422,-1.401044449,0.067820838,-1.416526016,2.09118946,-1.069741203,0
0.127639887,1.440471855,0.60864846,0.808561942,-2.075779912,1.303860124,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.401498981,-0.611266127,0.602451422,-1.401044449,-0.008920629,0.171402272,-0.752885534,-0.512738731,0
0.343229171,1.440471855,0.870485254,0.287147818,-1.111075786,1.297459905,-1.379871874,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.429542339,-0.611266127,0.531784023,-1.401044449,-0.008920629,0.365052063,0.222225893,-0.686802003,0
0.810339289,1.426949894,0.811057649,0.187062135,-0.746262388,1.303860124,-0.395193172,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.414782677,-0.611266127,0.531784023,-1.471995362,-0.078685596,1.410760935,-1.768626603,1.332331955,0
0.714521829,1.453993817,0.947473357,0.017562188,-0.105344014,1.303860124,-0.395193172,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,2.729277588,0.305876054,-0.414782677,-0.593985552,0.531784023,-1.471995362,-0.078685596,-1.300336141,1.034818748,-1.348242438,0
0.966042662,1.447232836,0.778073783,0.077290741,1.036776961,1.310260343,0.392549793,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.429542339,-0.611266127,0.467540935,-1.471995362,-0.078685596,1.759330559,0.303485178,1.541207882,0
0.634673946,1.440471855,0.720860551,0.22257641,0.431341959,1.303860124,-0.395193172,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,2.133828328,-0.429542339,-0.611266127,0.467540935,-1.471995362,-0.141474069,0.171402272,-0.874774462,-0.686802003,0
0.470985785,1.420188913,0.626234706,0.319433522,-0.410279226,1.310260343,0.392549793,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.429542339,-0.611266127,0.467540935,-1.471995362,-0.141474069,-0.913036559,-0.956033748,-0.930490585,0
0.367183537,1.322154693,0.566832849,0.3000621,-0.149698227,1.303860124,-0.395193172,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,-1.522076219,-0.429542339,-0.611266127,0.467540935,-1.471995362,-0.141474069,-0.719386768,-0.265329821,1.541207882,0
0.582772821,1.352579106,0.564644224,0.329119234,0.78617566,1.303860124,-0.395193172,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.429542339,-0.611266127,0.409722153,-1.530046109,-0.211239037,-0.990496475,0.140966607,-0.651989349,0
0.474978179,1.352579106,0.575638846,0.37431922,1.012382145,1.323060781,2.361907202,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,2.729277588,0.305876054,-0.414782677,-0.611266127,0.409722153,-1.530046109,-0.281004009,1.410760935,1.075448391,-1.452680402,0
0.415092267,1.376242538,0.591036466,0.343647801,0.175196381,1.316660562,1.180292758,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.429542339,-0.611266127,0.409722153,-1.530046109,-0.281004009,-1.416526016,-1.971774817,-0.303862804,0
0.614711975,1.332296163,0.560241226,0.463104906,1.092219728,1.316660562,0.983357015,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,2.729277588,0.305876054,-0.429542339,-0.611266127,0.409722153,-1.530046109,-0.281004009,0.365052063,0.344114821,1.36714461,0
0.407107478,1.383003519,0.597653838,0.810176227,0.933653417,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.429542339,-0.611266127,0.345479065,-1.530046109,-0.281004009,-0.758116726,-1.037293033,0.775329484,0
0.746460982,1.416808422,0.637255077,1.042633298,1.226391221,1.303860124,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.429542339,-0.626818646,0.345479065,-1.530046109,-0.357745475,1.410760935,1.522374461,-1.20899182,0
0.486955362,1.504701172,1.107036993,1.568890276,2.250973533,1.303860124,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.414782677,-0.626818646,0.281235973,-1.530046109,-0.427510443,-0.913036559,-1.321700533,-0.373488113,0
