-0.507150785,-0.996861703,-0.699067844,2.311461474,1.859547607,1.399811371,0.392549793,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,2.133828328,-0.401498981,-0.680388429,0.602451422,-0.504482918,0.688729065,1.372030977,0.872300177,1.193081337,0
1.47307672,1.440471855,1.291859936,1.552747425,1.284051697,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.401498981,-0.611266127,0.281235973,-1.471995362,-0.427510443,0.21013223,2.050559817,1.436769919,0
1.037905756,1.426949894,0.958493728,1.539833142,0.737386026,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,2.133828328,-0.414782677,-0.626818646,0.281235973,-1.471995362,-0.427510443,-0.951766517,0.059707322,-0.791239967,0
0.582772821,1.433710875,0.617454458,1.644761682,0.843836137,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.401498981,-0.626818646,0.210568574,-1.471995362,-0.490298916,-0.758116726,-0.752885534,1.541207882,0
0.966042662,1.48441823,1.192831093,1.544675999,0.709664644,1.323060781,1.968035717,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.401498981,-0.626818646,0.146325486,-1.471995362,-0.490298916,-1.10668635,-0.956033748,-0.547551386,0
0.750453377,1.477657249,0.874888253,1.565661706,1.920534649,1.303860124,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.401498981,-0.626818646,0.146325486,-1.471995362,-0.490298916,-1.029226433,-0.143440892,-0.860865276,0
0.714521829,1.447232836,1.338052797,1.536604573,0.408055998,1.316660562,1.180292758,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.401498981,-0.626818646,0.146325486,-1.471995362,-0.560063884,1.565680768,-0.184070535,0.984205411,0
0.363191143,1.420188913,0.868270881,1.454276027,0.883754928,1.303860124,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,-1.522076219,-0.401498981,-0.611266127,0.088506705,-1.401044449,-0.560063884,-0.758116726,0.262855535,0.496828248,0
0.526879303,1.460754797,1.056415384,1.423604608,0.596561401,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.429542339,-0.611266127,0.088506705,-1.401044449,-0.629828856,-1.377796057,1.684893032,-1.174179166,0
0.578780427,1.396525481,0.637255077,1.336433206,0.945850826,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.429542339,-0.626818646,0.088506705,-1.342993702,-0.629828856,-0.719386768,1.644263389,-0.930490585,0
0.451023814,1.376242538,0.595439465,1.541447428,1.971541994,1.316660562,0.589485535,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.429542339,-0.626818646,0.024263617,-1.342993702,-0.629828856,0.016482439,1.725522675,-0.791239967,0
0.626689157,1.447232836,0.835261267,1.580190273,0.363701785,1.303860124,-1.182936131,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.429542339,-0.611266127,-0.039979475,-1.342993702,-0.706570318,-0.758116726,0.019077679,-0.791239967,0
0.558818456,1.470896268,1.126837612,1.618933118,1.218629234,1.310260343,-0.198257429,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,2.133828328,-0.429542339,-0.611266127,-0.039979475,-1.342993702,-0.77633529,-0.835576642,1.684893032,-1.835619601,0
0.339236777,1.420188913,0.844067264,1.647990252,2.115693185,1.316660562,0.392549793,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.401498981,-0.626818646,-0.110646874,-1.272042789,-0.77633529,0.713621687,-0.062181607,-0.860865276,0
0.8023545,1.460754797,0.811057649,1.736775939,1.668824492,1.316660562,0.392549793,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,2.133828328,-0.429542339,-0.626818646,-0.110646874,-1.272042789,-0.77633529,0.055212397,-1.321700533,-0.89567793,0
0.239426924,1.383003519,0.584444842,1.667361674,0.576602006,1.316660562,0.589485535,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,2.729277588,0.305876054,-0.414782677,-0.611266127,-0.174889962,-1.207541961,-0.77633529,-0.022247519,-1.362330175,-1.696368983,0
0.834293654,1.460754797,0.929887112,1.576961703,0.780631384,1.316660562,0.589485535,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.414782677,-0.626818646,-0.174889962,-1.207541961,-0.839123763,1.798060518,-0.184070535,1.506395228,0
0.538856486,1.491179211,1.087236374,1.620547403,1.480319089,1.316660562,0.392549793,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,2.729277588,0.305876054,-0.429542339,-0.626818646,-0.174889962,-1.207541961,-0.839123763,-0.758116726,0.91292982,0.531640903,0
1.077829698,1.433710875,0.83747564,1.48333316,0.582146282,1.303860124,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.414782677,-0.626818646,-0.232708744,-1.149491214,-0.839123763,1.372030977,-0.427848392,1.332331955,0
0.646651128,1.376242538,0.57785322,1.297690361,0.301605887,1.303860124,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,4.078546529,0.305876054,-0.414782677,-0.611266127,-0.232708744,-1.149491214,-0.90888873,1.681870643,-1.646737675,1.576020536,0
0.1875258,1.440471855,0.650438323,1.289618935,1.586769199,1.303860124,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,-3.350028492,-0.371979657,-0.611266127,-0.232708744,-1.084990382,-0.90888873,0.597431812,0.18159625,0.636078866,0
0.391137902,1.491179211,0.850684636,1.51723315,1.617817147,1.316660562,0.983357015,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,2.133828328,-0.386739319,-0.611266127,-0.296951832,-1.014039469,-0.978653698,-0.719386768,-0.062181607,-1.348242438,0
0.355206354,1.447232836,0.731855173,1.751304506,1.759750628,1.316660562,0.786421272,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.371979657,-0.626818646,-0.361194924,-1.014039469,-0.978653698,-0.254627269,0.953559462,-0.129799532,0
0.694559858,1.433710875,0.762650414,1.589875984,0.2417277,1.316660562,0.786421272,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,2.729277588,0.305876054,-0.371979657,-0.611266127,-0.361194924,-0.949538641,-1.055395164,-0.796846684,-0.874774462,-1.000115894,0
0.49494015,1.420188913,0.681259313,1.501090298,0.059875428,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.386739319,-0.611266127,-0.361194924,-0.949538641,-1.055395164,-0.835576642,1.319226247,-0.094986878,0
0.11167031,1.48441823,0.828669643,1.4026189,0.581037426,1.303860124,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.371979657,-0.611266127,-0.361194924,-0.885037813,-1.055395164,-0.796846684,0.953559462,0.287952321,0
0.279350866,1.308632731,0.59325084,1.428447463,0.892625771,1.316660562,1.180292758,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.35574403,-0.611266127,-0.431862323,-0.826987066,-1.125160136,-1.184146266,-1.118552319,-1.626743674,0
0.019845244,1.011149578,0.428228515,1.286390364,-0.607655472,1.303860124,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,-1.522076219,-0.371979657,-0.611266127,-0.496105411,-0.826987066,-1.125160136,0.558701854,-0.427848392,1.123456028,0
-0.203728828,0.710285935,0.233518138,0.997433311,-1.733143618,1.303860124,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.371979657,-0.611266127,-0.496105411,-0.826987066,-1.125160136,-0.835576642,-0.10281125,-1.626743674,0
0.37117593,0.676481031,0.169713282,1.052319009,0.823876741,1.316660562,1.180292758,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,-1.522076219,-0.386739319,-0.611266127,-0.496105411,-0.762486234,-1.125160136,1.798060518,-0.184070535,0.531640903,0
0.131632281,0.886071434,0.309399053,1.204061819,0.892625771,1.316660562,1.180292758,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.401498981,-0.611266127,-0.553924192,-0.691535326,-1.18794861,0.674891729,-1.037293033,1.610833191,0
0.698552252,1.186935077,0.485441748,1.421990322,1.364998136,1.316660562,0.983357015,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,2.729277588,2.133828328,-0.401498981,-0.626818646,-0.553924192,-0.691535326,-1.18794861,1.488220852,-0.712255891,1.506395228,0
0.411099872,1.440471855,0.830858268,1.501090298,0.022174347,1.316660562,0.786421272,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,2.133828328,-0.429542339,-0.626818646,-0.553924192,-0.627034493,-1.18794861,0.248862188,-1.118552319,1.471582573,0
0.466993391,1.447232836,0.826481018,1.462347452,1.442618007,1.303860124,-1.576807616,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,2.729277588,0.305876054,-0.429542339,-0.626818646,-0.553924192,-0.562533666,-1.18794861,0.093942355,1.319226247,-0.164612187,0
1.033913362,1.521603624,1.511881119,1.496247442,1.80188713,1.310260343,-0.395193172,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.429542339,-0.626818646,-0.61816728,-0.562533666,-1.257713577,-0.8743066,0.059707322,-1.000115894,0
0.582772821,1.3897645,0.815460647,1.329976065,0.04989573,1.316660562,0.392549793,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.429542339,-0.626818646,-0.61816728,-0.504482918,-1.334455044,-0.796846684,0.750411249,-1.383055093,0
0.415092267,1.420188913,0.606434087,1.066847575,-0.798378587,1.310260343,-0.198257429,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,2.133828328,-0.429542339,-0.644099221,-0.682410372,-0.504482918,-1.334455044,-0.990496475,1.034818748,-1.557118365,0
0.989997026,1.48441823,1.179647845,0.865061924,0.554424899,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.429542339,-0.626818646,-0.682410372,-0.439982091,-1.334455044,1.565680768,-0.915404105,1.088643374,0
0.550833668,1.403286461,0.635040702,0.966761893,1.639994254,1.303860124,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,-1.522076219,-0.429542339,-0.644099221,-0.682410372,-0.369031178,-1.334455044,1.798060518,-0.062181607,1.158268683,0
0.586765215,1.470896268,1.009089588,0.940933329,0.474587316,1.303860124,-0.395193172,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,-1.522076219,-0.429542339,-0.644099221,-0.753077767,-0.369031178,-1.397243517,-0.796846684,-0.224700178,1.541207882,0
0.622696763,1.403286461,1.170841848,0.861833353,-0.441327176,1.310260343,0.19561405,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.429542339,-0.644099221,-0.753077767,-0.240029518,-1.473984983,1.410760935,-0.915404105,1.36714461,0
0.630681552,1.308632731,0.575638846,0.777890522,0.558860321,1.303860124,-0.395193172,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.429542339,-0.626818646,-0.817320859,-0.240029518,-1.473984983,1.798060518,-0.021551964,1.541207882,0
0.522886909,1.332296163,0.54703223,0.829547649,0.17076096,1.310260343,0.392549793,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.429542339,-0.626818646,-0.817320859,-0.181978771,-1.473984983,-0.680656809,-1.646737675,-0.199424841,0
0.70653704,1.460754797,0.866082256,0.784347663,0.628718205,1.310260343,0.392549793,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.429542339,-0.626818646,-0.817320859,-0.181978771,-1.473984983,1.372030977,1.928670889,-1.52230571,0
0.279350866,1.416808422,0.60864846,0.632604854,1.020144132,1.310260343,0.19561405,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,-1.522076219,-0.401498981,-0.644099221,-0.875139641,-0.117477943,-1.473984983,0.132672314,-0.671626248,-0.373488113,0
0.463000996,1.447232836,0.720860551,0.723004825,0.972463353,1.316660562,0.983357015,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,2.729277588,3.9617806,-0.401498981,-0.644099221,-0.875139641,-0.04652703,-1.473984983,-0.758116726,-0.99666339,-1.000115894,0
0.299312836,1.339057144,0.575638846,0.800490515,-1.090007536,1.316660562,1.574164237,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.429542339,-0.626818646,-0.875139641,-0.04652703,-1.536773456,-0.022247519,-0.915404105,-0.547551386,0
-0.008101515,1.237642433,0.525042986,0.685876265,0.518941529,1.316660562,1.377228495,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.429542339,-0.644099221,-0.939382729,0.017973802,-1.536773456,-0.835576642,-0.874774462,-1.661556328,0
0.375168325,1.200457039,0.509645365,0.61000486,0.436886236,1.310260343,0.19561405,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.445777966,-0.626818646,-1.003625817,0.08247463,-1.536773456,-0.8743066,-1.077922676,-0.721614658,0
0.175548617,1.244403414,0.536037608,0.521219174,-0.694146187,1.303860124,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.445777966,-0.626818646,-1.003625817,0.140525377,-1.536773456,-0.835576642,-0.752885534,-1.069741203,0
0.626689157,1.227500962,0.516236989,0.343647801,-0.310482248,1.316660562,0.983357015,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,-1.522076219,-0.429542339,-0.644099221,-1.003625817,0.140525377,-1.536773456,1.52695081,-0.752885534,1.227893992,0
0.886194778,1.200457039,0.492033371,0.558347733,1.309555369,1.303860124,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,2.133828328,-0.445777966,-0.626818646,-1.003625817,0.205026205,-1.536773456,0.365052063,-0.021551964,0.079076395,0
1.461099537,1.535125586,1.404072027,0.750447674,0.486784725,1.303860124,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,4.078546529,-1.522076219,-0.445777966,-0.626818646,-1.074293216,0.275977118,-1.536773456,-1.10668635,0.506633392,-0.060174223,0
1.245510252,1.460754797,1.708780122,0.687490551,0.414709129,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.429542339,-0.626818646,-1.138536308,0.275977118,-1.536773456,-1.145416308,-0.184070535,-1.557118365,0
0.774407741,1.440471855,1.492080499,0.589019153,-0.326006223,1.316660562,0.786421272,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,-3.350028492,-0.429542339,-0.626818646,-1.138536308,0.404978778,-1.536773456,-0.796846684,0.18159625,-0.721614658,0
0.997981814,1.420188913,1.44586189,0.987747601,1.366106991,1.310260343,-0.198257429,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,-3.350028492,-0.445777966,-0.626818646,-1.138536308,0.404978778,-1.536773456,0.171402272,0.262855535,-0.025361569,0
0.906156748,1.447232836,1.184025096,1.005504737,0.034371756,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.445777966,-0.626818646,-1.138536308,0.463029525,-1.536773456,-0.758116726,1.278596604,0.009451086,0
0.271366077,1.460754797,0.797874403,0.568033445,-0.284978575,1.303860124,-0.986000394,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.429542339,-0.626818646,-1.196355089,0.463029525,-1.536773456,0.558701854,-1.524848746,-0.826052621,0
0.415092267,1.440471855,0.899066123,0.437276343,0.032154045,1.303860124,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,1.380008646,0.305876054,-0.429542339,-0.626818646,-1.196355089,0.527530353,-1.536773456,-0.913036559,1.969300531,-0.338675459,0
0.710529435,1.497940192,1.364445041,0.52283346,0.385878891,1.303860124,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,2.133828328,-0.445777966,-0.626818646,-1.196355089,0.598481266,-1.536773456,-1.184146266,-0.834144819,-1.278617129,0
0.986004632,1.447232836,1.274247942,0.367862078,0.465716474,1.303860124,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.429542339,-0.626818646,-1.196355089,0.662982098,-1.536773456,0.365052063,-0.99666339,-0.373488113,0
0.646651128,1.332296163,0.573450221,0.469562047,1.505822761,1.310260343,0.19561405,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.429542339,-0.644099221,-1.196355089,0.727482926,-1.536773456,-0.796846684,0.140966607,-0.617176695,0
0.463000996,1.366101067,0.560241226,0.692333407,0.812788188,1.316660562,0.983357015,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.429542339,-0.644099221,-1.260598177,0.785533673,-1.536773456,-0.835576642,0.466003749,-0.094986878,0
1.173647158,1.521603624,1.375465411,0.752061959,0.064310849,1.303860124,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,4.078546529,-1.522076219,-0.445777966,-0.644099221,-1.260598177,0.785533673,-1.473984983,1.333301019,0.059707322,0.914580102,0
1.221555888,1.477657249,1.704377124,0.853761928,0.630935916,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.429542339,-0.626818646,-1.331265576,0.850034501,-1.473984983,1.410760935,-0.021551964,1.36714461,0
1.349312501,1.426949894,1.571282976,0.87313335,0.790611081,1.303860124,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,-1.522076219,-0.401498981,-0.644099221,-1.331265576,0.920985413,-1.473984983,1.410760935,0.019077679,1.332331955,0
0.594750004,1.416808422,1.135617861,0.782733379,0.192938066,1.303860124,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,-1.318529236,-1.522076219,-0.429542339,-0.644099221,-1.331265576,0.920985413,-1.473984983,1.410760935,0.059707322,1.436769919,0
0.650643522,1.420188913,0.870485254,0.639061994,-0.204032138,1.303860124,-0.592128909,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-0.445777966,-0.644099221,-1.389084357,0.985486241,-1.397243517,1.52695081,0.669151963,-0.547551386,0
1.361289683,1.521603624,1.672500444,0.656819132,0.272775648,1.303860124,-0.789064651,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,1.380008646,0.305876054,-0.429542339,-0.644099221,-1.389084357,1.049987073,-1.397243517,-1.261606183,1.928670889,-1.52230571,0
0.866232807,1.396525481,0.896877497,0.622919142,1.237479774,1.323060781,1.968035717,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,-1.522076219,-0.429542339,-0.626818646,-1.459751756,1.049987073,-1.334455044,0.171402272,-0.752885534,0.009451086,0
0.347221566,1.416808422,0.60864846,0.425976346,-1.139906025,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,0.305876054,-0.429542339,-0.644099221,-1.459751756,1.108037821,-1.334455044,-0.680656809,0.222225893,-0.025361569,0
0.61071958,1.440471855,0.760461789,0.322662093,0.065419704,1.310260343,-0.001321687,-0.217663555,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,-1.318529236,-1.522076219,-0.429542339,-0.644099221,-1.459751756,1.108037821,-1.334455044,1.410760935,0.466003749,-0.443113422,0
0.055776792,0.862408002,0.316016425,0.065990744,-0.629832579,1.335861218,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.622893909,-0.697669004,-0.039979475,-1.149491214,-0.839123763,0.326322105,-0.956033748,-0.373488113,1
-0.455249661,0.426324744,0.046506569,0.166076427,0.666419286,1.329460999,-0.592128909,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,1.380008646,0.305876054,-0.622893909,-0.697669004,-0.110646874,-1.207541961,-0.839123763,-0.990496475,0.222225893,-0.89567793,1
-0.862473865,0.061231783,-0.199932604,0.411447779,1.092219728,1.342261436,0.786421272,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.622893909,-0.680388429,-0.110646874,-1.207541961,-0.90888873,-0.835576642,0.262855535,-0.58236404,1
-0.543082332,0.155885514,-0.164734365,0.253247829,-1.410466721,1.323060781,-1.970679096,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.622893909,-0.697669004,-0.174889962,-1.207541961,-0.90888873,-0.913036559,2.09118946,-1.000115894,1
0.582772821,0.537880926,0.099316803,0.429204917,0.853815834,1.329460999,-0.789064651,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.622893909,-0.697669004,-0.174889962,-1.272042789,-0.90888873,-1.10668635,0.91292982,-0.965303239,1
0.259388894,0.646056618,0.156504286,0.427590632,-0.431347477,1.329460999,-0.789064651,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.622893909,-0.697669004,-0.174889962,-1.272042789,-0.978653698,-0.44827706,-0.99666339,-0.965303239,1
0.518894514,0.727188387,0.222523516,0.358176368,0.931435707,1.335861218,0.19561405,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,1.380008646,-1.522076219,-0.608134247,-0.697669004,-0.174889962,-1.272042789,-0.978653698,-0.8743066,-0.99666339,-0.025361569,1
0.662620705,0.747471329,0.233518138,0.517990603,0.746256868,1.342261436,1.180292758,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.593374586,-0.697669004,-0.232708744,-1.342993702,-0.978653698,-1.145416308,1.197337319,1.262706646,1
0.44703142,0.75423231,0.224712141,0.582562012,1.648865097,1.323060781,-1.379871874,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,-1.318529236,-1.522076219,-0.608134247,-0.697669004,-0.232708744,-1.342993702,-1.055395164,-0.835576642,0.506633392,1.36714461,1
0.419084661,0.747471329,0.237921137,0.865061924,1.584551488,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,2.729277588,0.305876054,-0.608134247,-0.680388429,-0.232708744,-1.342993702,-1.055395164,-1.029226433,-0.10281125,-1.452680402,1
0.670605493,0.798178684,0.258803193,0.955461896,0.185176079,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.622893909,-0.697669004,-0.232708744,-1.342993702,-1.125160136,1.062191311,0.303485178,-0.094986878,1
0.1875258,0.673100541,0.202722896,1.126576128,1.997045666,1.323060781,-0.986000394,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,-1.522076219,-0.608134247,-0.697669004,-0.296951832,-1.401044449,-1.125160136,0.597431812,0.059707322,0.775329484,1
0.179541011,0.595349262,0.149912663,1.124961843,0.075399402,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,0.305876054,-0.608134247,-0.697669004,-0.361194924,-1.471995362,-1.125160136,-0.835576642,0.953559462,-0.408300768,1
-0.139850523,0.483793079,0.053098193,1.060390434,0.589908269,1.342261436,1.574164237,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.608134247,-0.697669004,-0.361194924,-1.471995362,-1.18794861,0.287592147,0.344114821,-0.686802003,1
0.079731157,0.564924849,0.094913804,0.824704794,1.08445774,1.342261436,1.180292758,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,-1.522076219,-0.622893909,-0.697669004,-0.361194924,-1.471995362,-1.18794861,-0.719386768,-1.159181961,1.36714461,1
0.363191143,0.608871224,0.141106666,1.031333301,1.123267676,1.342261436,0.983357015,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.593374586,-0.697669004,-0.361194924,-1.471995362,-1.18794861,1.449490893,0.547263035,-1.417867747,1
-0.395363748,0.443227195,0.035511947,1.267018942,1.243024051,1.342261436,0.786421272,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.608134247,-0.697669004,-0.361194924,-1.471995362,-1.18794861,1.836790476,0.91292982,1.576020536,1
-0.067987427,0.456749157,0.024491576,1.265404656,0.321565283,1.342261436,0.589485535,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,1.380008646,0.305876054,-0.608134247,-0.697669004,-0.431862323,-1.471995362,-1.18794861,0.21013223,-0.54973732,0.287952321,1
0.143609464,0.710285935,0.202722896,0.916719051,0.257251675,1.329460999,-1.182936131,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.608134247,-0.697669004,-0.431862323,-1.471995362,-1.18794861,1.52695081,0.466003749,1.471582573,1
0.263381288,0.798178684,0.263206191,0.902190484,0.303823598,1.342261436,0.589485535,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,0.305876054,-0.622893909,-0.713221522,-0.496105411,-1.530046109,-1.257713577,-0.835576642,-1.72799696,-0.617176695,1
0.70653704,0.886071434,0.324822422,0.779504808,0.084270245,1.335861218,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,1.380008646,2.133828328,-0.622893909,-0.713221522,-0.496105411,-1.530046109,-1.334455044,0.636161771,0.994189105,1.506395228,1
0.646651128,1.001008107,0.384224279,0.776276238,0.843836137,1.335861218,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,1.380008646,-1.522076219,-0.622893909,-0.697669004,-0.496105411,-1.530046109,-1.334455044,1.681870643,-1.199811604,-0.303862804,1
0.395130296,0.957061732,0.373229657,0.750447674,-0.190725873,1.323060781,-2.167614838,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.622893909,-0.697669004,-0.553924192,-1.530046109,-1.334455044,0.403782021,-1.321700533,0.775329484,1
0.095700734,0.57844681,0.121306047,0.819861938,1.883942423,1.342261436,0.589485535,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.622893909,-0.713221522,-0.553924192,-1.530046109,-1.334455044,0.248862188,-0.143440892,-0.860865276,1
0.139617069,0.571685829,0.119117422,0.908647625,-0.158569069,1.329460999,-1.379871874,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,1.380008646,0.305876054,-0.622893909,-0.697669004,-0.553924192,-1.530046109,-1.397243517,-0.951766517,-0.021551964,0.113889049,1
0.323267201,0.527739454,0.079516183,0.576104871,-0.500096507,1.335861218,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.622893909,-0.713221522,-0.61816728,-1.530046109,-1.397243517,-0.758116726,0.62852232,1.123456028,1
0.211480165,0.534500435,0.086107807,0.487319185,-0.586587222,1.329460999,-0.986000394,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.622893909,-0.713221522,-0.61816728,-1.530046109,-1.473984983,-1.067956392,-1.321700533,-0.930490585,1
-0.119888551,0.419563763,0.022302952,0.472790618,0.507852976,1.335861218,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.636177605,-0.713221522,-0.682410372,-1.471995362,-1.473984983,-1.455255974,0.669151963,-0.965303239,1
0.263381288,0.652817598,0.165310284,0.127333582,-0.604328907,1.342261436,0.983357015,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.622893909,-0.697669004,-0.682410372,-1.471995362,-1.473984983,0.287592147,0.831670534,0.566453557,1
0.61071958,1.048334972,0.417233894,-0.314980566,-1.962676669,1.342261436,0.786421272,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,-1.522076219,-0.622893909,-0.713221522,-0.682410372,-1.471995362,-1.473984983,-0.8743066,0.262855535,-0.26905015,1
0.095700734,1.055095953,0.445814761,-0.602323334,-1.659959168,1.329460999,-0.986000394,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.636177605,-0.697669004,-0.753077767,-1.471995362,-1.473984983,-0.990496475,0.222225893,-1.417867747,1
-0.020078698,0.646056618,0.165310284,-1.070466046,-2.180012312,1.342261436,0.589485535,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,-1.522076219,-0.622893909,-0.697669004,-0.753077767,-1.471995362,-1.473984983,-1.493985932,0.425374106,-0.477926077,1
-0.231675587,0.311388071,-0.050307901,-1.33198025,-2.499362643,1.342261436,0.589485535,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.636177605,-0.697669004,-0.753077767,-1.471995362,-1.473984983,0.132672314,0.91292982,-0.89567793,1
-0.583006274,0.03418786,-0.235130844,-1.25449456,-1.38718076,1.342261436,0.392549793,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.636177605,-0.697669004,-0.817320859,-1.471995362,-1.473984983,-0.022247519,-0.874774462,-1.591931019,1
-0.810572741,-0.14835862,-0.340751311,-1.172166014,-0.430238622,1.342261436,0.392549793,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,-1.522076219,-0.636177605,-0.713221522,-0.817320859,-1.471995362,-1.473984983,-0.758116726,0.587892677,-0.060174223,1
0.459008602,0.199831888,-0.129510377,-0.959080366,0.935871128,1.342261436,0.392549793,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.650937267,-0.713221522,-0.817320859,-1.401044449,-1.536773456,0.093942355,0.872300177,-1.034928548,1
0.738476194,0.551402887,0.099316803,-0.61039476,-0.094255461,1.335861218,-0.395193172,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,1.380008646,0.305876054,-0.650937267,-0.697669004,-0.875139641,-1.401044449,-1.536773456,-0.835576642,-0.956033748,0.949392756,1
0.730491405,0.862408002,0.289598434,-0.400537683,0.259469385,1.329460999,-1.182936131,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,0.305876054,-0.622893909,-0.697669004,-0.875139641,-1.342993702,-1.536773456,-0.990496475,-0.834144819,-0.860865276,1
-0.036048274,0.909734866,0.329199672,-0.253637729,0.278319925,1.329460999,-0.789064651,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.622893909,-0.697669004,-0.875139641,-1.342993702,-1.536773456,-0.796846684,-1.931145174,-1.104553857,1
0.466993391,0.865788492,0.307210429,-0.18906632,0.154128129,1.342261436,1.180292758,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.608134247,-0.697669004,-0.939382729,-1.272042789,-1.536773456,-0.8743066,-1.037293033,-0.965303239,1
0.522886909,0.804939665,0.263206191,-0.088980637,0.415817984,1.329460999,-0.395193172,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.622893909,-0.713221522,-1.003625817,-1.272042789,-1.536773456,-0.060977478,-0.793515177,-0.791239967,1
-0.00410912,0.646056618,0.182922278,-0.045394936,-0.605437762,1.329460999,-0.395193172,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.622893909,-0.697669004,-1.003625817,-1.272042789,-1.536773456,-0.022247519,-0.915404105,-0.721614658,1
-0.523120362,0.362095426,-0.017298286,-0.082523496,0.81722361,1.329460999,-0.395193172,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,1.380008646,2.133828328,-0.636177605,-0.713221522,-1.003625817,-1.207541961,-1.536773456,-0.835576642,-0.752885534,-1.487493056,1
-0.395363748,0.267441696,-0.081103141,-0.221352024,-1.822960899,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.650937267,-0.713221522,-1.074293216,-1.207541961,-1.536773456,1.449490893,0.791040891,1.576020536,1
0.295320442,0.412802782,0.031108948,-0.49578051,-1.712075368,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.636177605,-0.713221522,-1.074293216,-1.207541961,-1.473984983,-0.641926851,-0.305959463,-0.164612187,1
-0.495173603,0.274202676,-0.054710899,-0.53290907,0.446865934,1.342261436,1.377228495,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,2.729277588,0.305876054,-0.636177605,-0.713221522,-1.074293216,-1.149491214,-1.473984983,1.875520434,0.466003749,-0.129799532,1
-0.419318113,0.216734341,-0.105306759,-0.912266095,-3.579387721,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,4.078546529,0.305876054,-0.636177605,-0.713221522,-1.138536308,-1.149491214,-1.473984983,-0.951766517,-1.443589461,-1.557118365,1
-0.000116726,0.216734341,-0.098715135,-1.173780299,-0.28386972,1.323060781,-1.182936131,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,-3.350028492,-0.650937267,-0.697669004,-1.138536308,-1.084990382,-1.473984983,-0.8743066,1.928670889,0.009451086,1
-0.044033062,0.179548947,-0.105306759,-1.033337486,0.258360529,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.650937267,-0.697669004,-1.138536308,-1.014039469,-1.473984983,0.326322105,-0.956033748,1.436769919,1
-0.175782069,0.199831888,-0.09652651,-0.87352325,-0.522273613,1.335861218,0.589485535,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,2.133828328,-0.650937267,-0.697669004,-1.138536308,-1.014039469,-1.473984983,-0.525736976,-0.184070535,-0.26905015,1
-0.335477836,0.149124533,-0.14712237,-0.432823387,1.372760123,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.636177605,-0.697669004,-1.196355089,-1.014039469,-1.473984983,0.093942355,-1.402959818,-0.094986878,1
0.087715945,0.223495322,-0.094312137,0.07406217,2.307525154,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,0.305876054,-0.650937267,-0.697669004,-1.196355089,-0.949538641,-1.473984983,-0.8743066,1.400485533,-0.721614658,1
0.095700734,0.250539244,-0.076700144,0.526062029,1.248568327,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.650937267,-0.697669004,-1.196355089,-0.949538641,-1.397243517,0.055212397,-0.265329821,-1.104553857,1
-0.423310508,0.017285409,-0.213115851,0.534133456,-0.250604061,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.622893909,-0.680388429,-1.196355089,-0.885037813,-1.397243517,0.132672314,0.91292982,-0.965303239,1
0.003875668,0.03418786,-0.221921848,0.49216204,-0.303829116,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.650937267,-0.680388429,-1.196355089,-0.826987066,-1.397243517,-0.913036559,0.587892677,1.297519301,1
-0.407340931,0.223495322,-0.114112756,0.345262086,0.700793801,1.335861218,0.392549793,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,2.729277588,-1.522076219,-0.650937267,-0.680388429,-1.260598177,-0.826987066,-1.334455044,-0.525736976,-0.387218749,-0.547551386,1
-0.143842916,0.260680716,-0.078914517,0.553504878,0.684160971,1.342261436,1.377228495,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.650937267,-0.680388429,-1.260598177,-0.762486234,-1.334455044,1.488220852,0.466003749,1.227893992,1
-0.24365277,0.11870012,-0.162519991,0.802104801,0.989096183,1.329460999,-0.395193172,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.636177605,-0.663107853,-1.260598177,-0.691535326,-1.334455044,1.565680768,-0.590366963,1.193081337,1
-0.439280084,0.071373254,-0.16692299,0.727847681,-0.554430417,1.329460999,-0.395193172,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,0.305876054,-0.636177605,-0.663107853,-1.331265576,-0.691535326,-1.257713577,-0.835576642,-0.062181607,1.262706646,1
-0.407340931,0.010524428,-0.21751885,0.674576269,0.904823179,1.329460999,-0.395193172,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.636177605,-0.663107853,-1.331265576,-0.691535326,-1.257713577,-0.641926851,0.019077679,1.088643374,1
-0.403348537,-0.016519496,-0.26373746,0.509919177,-1.068939285,1.335861218,0.392549793,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,0.305876054,-0.636177605,-0.644099221,-1.331265576,-0.627034493,-1.18794861,-0.951766517,-0.143440892,-0.617176695,1
-0.38737896,0.061231783,-0.215330225,0.203204987,-1.982636065,1.342261436,1.180292758,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.650937267,-0.626818646,-1.331265576,-0.562533666,-1.18794861,1.449490893,-1.565478389,1.401957264,1
-0.215706011,0.179548947,-0.131724751,-0.337580559,-1.384963049,1.342261436,0.983357015,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.650937267,-0.626818646,-1.331265576,-0.562533666,-1.18794861,1.604410726,-0.387218749,0.844954793,1
0.151594252,0.250539244,-0.089909138,-0.423137676,0.828312162,1.335861218,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,2.729277588,0.305876054,-0.636177605,-0.626818646,-1.389084357,-0.504482918,-1.18794861,-0.796846684,-1.118552319,1.262706646,1
-0.179774463,0.084895216,-0.177917612,-0.469951947,-0.365925014,1.342261436,0.589485535,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.650937267,-0.611266127,-1.459751756,-0.504482918,-1.125160136,0.907271478,1.563004104,1.436769919,1
-0.395363748,0.091656197,-0.199932604,-0.662051887,-1.167627407,1.342261436,0.392549793,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.650937267,-0.626818646,-1.459751756,-0.439982091,-1.125160136,1.643140685,-0.265329821,0.04426374,1
0.079731157,0.338431994,-0.026104284,-0.844466116,-0.530035601,1.342261436,0.392549793,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.650937267,-0.611266127,-1.459751756,-0.369031178,-1.125160136,-0.525736976,-1.687367317,0.566453557,1
0.191518193,0.564924849,0.123520421,-0.841237545,-1.072265851,1.329460999,-1.182936131,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,2.133828328,-0.650937267,-0.611266127,-1.459751756,-0.369031178,-1.055395164,0.636161771,1.156707676,1.262706646,1
0.027830033,0.470271119,0.068495814,-0.858994683,0.017738926,1.342261436,0.786421272,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,-1.522076219,-0.650937267,-0.626818646,-1.459751756,-0.304530346,-1.055395164,-0.409547102,-0.99666339,-0.338675459,1
-0.227683194,0.179548947,-0.118515755,-0.61039476,-0.30272026,1.335861218,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.650937267,-0.626818646,-1.459751756,-0.240029518,-0.978653698,-0.603196893,-0.143440892,-0.443113422,1
-0.407340931,-0.097651264,-0.2989357,-0.339194844,0.039916032,1.342261436,0.589485535,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,2.729277588,0.305876054,-0.650937267,-0.626818646,-1.459751756,-0.240029518,-0.90888873,-0.487007018,-0.630996606,0.113889049,1
-0.858481471,-0.222729408,-0.378138175,-0.298837714,-0.56330126,1.342261436,0.589485535,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.650937267,-0.626818646,-1.459751756,-0.240029518,-0.90888873,0.829811562,-0.346589106,1.262706646,1
-0.650876974,-0.381612455,-0.461769399,-0.284309147,0.378116904,1.342261436,0.392549793,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,-1.522076219,-0.650937267,-0.611266127,-1.459751756,-0.181978771,-0.839123763,-1.10668635,0.384744464,-0.686802003,1
-0.730724858,-0.361329514,-0.450749028,-0.287537718,-0.902610987,1.342261436,0.392549793,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.650937267,-0.611266127,-1.459751756,-0.181978771,-0.839123763,0.365052063,0.750411249,1.471582573,1
-0.315515866,-0.310622158,-0.419953787,-0.305294855,-0.374795856,1.342261436,0.392549793,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.667172895,-0.593985552,-1.459751756,-0.181978771,-0.839123763,-0.641926851,1.481744818,-0.58236404,1
