-0.507150785,-0.996861703,-0.699067844,2.311461474,1.859547607,1.399811371,0.392549793,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,2.133828328,-0.401498981,-0.680388429,0.602451422,-0.504482918,0.688729065,1.372030977,0.872300177,1.193081337,0
-0.698785705,-0.205826956,-0.369357927,-0.426366246,-0.385884409,1.342261436,0.19561405,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.667172895,-0.611266127,-1.459751756,-0.117477943,-0.77633529,1.720600601,-0.915404105,1.436769919,1
-0.491181209,-0.249773331,-0.380352549,-0.545823351,-0.726302991,1.342261436,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,2.133828328,-0.667172895,-0.593985552,-1.459751756,-0.04652703,-0.77633529,-0.951766517,-0.184070535,-2.044495527,1
-0.563044303,-0.178783033,-0.367143553,-0.721780439,-1.391616182,1.342261436,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.650937267,-0.593985552,-1.459751756,-0.04652703,-0.77633529,-0.913036559,0.750411249,-0.26905015,1
0.215472559,0.024046389,-0.230727845,-0.699180446,0.322674137,1.342261436,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.650937267,-0.611266127,-1.459751756,0.017973802,-0.706570318,0.597431812,0.466003749,1.436769919,1
0.01585285,0.024046389,-0.210927226,-0.881594676,-1.705422236,1.342261436,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,-1.318529236,-3.350028492,-0.650937267,-0.593985552,-1.459751756,0.08247463,-0.706570318,-0.796846684,0.262855535,-0.164612187,1
0.063761581,0.142363553,-0.142719372,-1.18023744,-1.750885304,1.342261436,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.650937267,-0.576704977,-1.459751756,0.08247463,-0.629828856,0.326322105,-0.956033748,-0.721614658,1
0.423077055,0.375617388,-0.004115039,-1.273865982,-0.008873602,1.335861218,-0.986000394,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.650937267,-0.576704977,-1.459751756,0.140525377,-0.629828856,-0.990496475,0.140966607,-0.89567793,1
0.215472559,0.622393185,0.15871866,-1.178623155,-0.135283108,1.342261436,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.650937267,-0.576704977,-1.459751756,0.140525377,-0.560063884,-0.680656809,-0.956033748,-0.094986878,1
0.043799609,0.534500435,0.108097052,-1.047866053,-0.830535391,1.342261436,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.650937267,-0.576704977,-1.459751756,0.205026205,-0.560063884,-0.8743066,-0.224700178,-1.348242438,1
-0.075972216,0.250539244,-0.078914517,-0.941323228,0.484567014,1.342261436,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,0.305876054,-0.650937267,-0.576704977,-1.459751756,0.275977118,-0.490298916,-0.990496475,-0.10281125,1.471582573,1
-0.543082332,-0.033421947,-0.270329083,-0.663666172,-0.087602329,1.329460999,-1.773743353,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,-1.522076219,-0.650937267,-0.611266127,-1.389084357,0.275977118,-0.490298916,-0.796846684,0.62852232,-1.139366511,1
-0.283576712,-0.205826956,-0.364954928,-0.860608968,-1.132144037,1.342261436,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.667172895,-0.593985552,-1.389084357,0.34047795,-0.427510443,-0.680656809,0.140966607,-0.512738731,1
-0.307531077,0.010524428,-0.243936841,-0.959080366,-0.795052021,1.342261436,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.611266127,-1.331265576,0.404978778,-0.427510443,-0.487007018,0.140966607,-1.348242438,1
-0.063995033,0.223495322,-0.094312137,-0.968766077,-0.143045095,1.329460999,-1.379871874,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.667172895,-0.593985552,-1.331265576,0.404978778,-0.357745475,0.519971896,1.847411603,-1.034928548,1
-0.079964609,0.216734341,-0.083317516,-0.854151827,-0.393646397,1.342261436,0.392549793,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.667172895,-0.611266127,-1.331265576,0.463029525,-0.281004009,-0.332087185,1.847411603,-0.860865276,1
-0.187759252,0.260680716,-0.078914517,-1.173780299,-1.105531509,1.342261436,0.19561405,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.667172895,-0.593985552,-1.331265576,0.463029525,-0.281004009,0.636161771,0.222225893,-0.58236404,1
0.055776792,0.179548947,-0.109709758,-1.156023162,0.143039577,1.367810278,3.346585904,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,-1.522076219,-0.667172895,-0.576704977,-1.260598177,0.598481266,-0.211239037,-0.8743066,-0.346589106,-1.174179166,1
-0.515135573,-0.06722685,-0.285726704,-1.010737492,0.413600274,1.342261436,0.19561405,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,1.380008646,0.305876054,-0.650937267,-0.576704977,-1.260598177,0.598481266,-0.141474069,-0.525736976,0.62852232,-1.034928548,1
-0.447264872,-0.259914802,-0.389158546,-0.968766077,-1.583448151,1.335861218,-0.592128909,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,-3.350028492,-0.667172895,-0.576704977,-1.196355089,0.598481266,-0.141474069,-0.719386768,0.872300177,-0.651989349,1
-0.087949398,-0.192304995,-0.367143553,-1.06239462,-0.10645287,1.329460999,-1.576807616,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.650937267,-0.593985552,-1.196355089,0.727482926,-0.078685596,-0.990496475,-0.99666339,-0.303862804,1
-0.183766858,0.142363553,-0.162519991,-0.865451824,-0.179637321,1.329460999,-1.576807616,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,-1.522076219,-0.650937267,-0.576704977,-1.196355089,0.727482926,-0.078685596,-0.951766517,0.62852232,-0.860865276,1
0.203495376,0.338431994,-0.032695906,-0.786351848,-1.040109046,1.342261436,0.19561405,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,-1.522076219,-0.650937267,-0.593985552,-1.138536308,0.727482926,-0.078685596,1.488220852,-1.402959818,0.844954793,1
0.107677916,0.324910032,-0.043716277,-0.896123243,-0.84495051,1.323060781,-2.364550575,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.650937267,-0.593985552,-1.138536308,0.785533673,-0.008920629,0.248862188,0.587892677,-0.965303239,1
0.175548617,0.142363553,-0.138316373,-0.607166189,0.83829186,1.329460999,-0.986000394,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.650937267,-0.576704977,-1.074293216,0.785533673,0.067820838,-0.719386768,1.075448391,-0.338675459,1
-0.443272478,-0.06722685,-0.276946455,-0.523223358,-0.178528465,1.310260343,-3.54616502,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,-1.318529236,-1.522076219,-0.667172895,-0.576704977,-1.074293216,0.785533673,0.067820838,-0.525736976,0.303485178,-0.686802003,1
0.195510587,0.111939139,-0.169111615,-1.096294609,-4.106093996,1.329460999,-0.395193172,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,-1.522076219,-0.667172895,-0.576704977,-1.003625817,0.850034501,0.067820838,0.21013223,-0.630996606,0.009451086,1
-0.279584318,0.166026985,-0.127321752,-1.653223007,-1.791912951,1.329460999,-0.395193172,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.667172895,-0.576704977,-1.003625817,0.850034501,0.13758581,-0.990496475,-0.956033748,-1.000115894,1
-0.295553894,0.091656197,-0.173514613,-1.927651493,-1.331737994,1.335861218,0.589485535,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.576704977,-0.939382729,0.920985413,0.207350778,-0.951766517,-0.956033748,0.496828248,1
-0.279584318,0.03418786,-0.21751885,-1.888908648,-0.612090894,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.576704977,-0.875139641,0.920985413,0.207350778,-0.680656809,-1.362330175,1.158268683,1
-0.583006274,-0.040182928,-0.261523086,-1.792051536,-0.414714648,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.667172895,-0.557696343,-0.875139641,0.920985413,0.270139251,-0.796846684,-0.224700178,-1.104553857,1
-0.590991062,-0.019899986,-0.239533843,-1.516008764,0.094249943,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.557696343,-0.817320859,0.985486241,0.270139251,0.326322105,0.91292982,-0.826052621,1
-0.307531077,0.03418786,-0.215330225,-1.549908754,-2.015901725,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,-1.522076219,-0.667172895,-0.557696343,-0.817320859,0.985486241,0.339904218,0.365052063,1.278596604,-0.26905015,1
-0.299546288,0.010524428,-0.239533843,-1.44336593,-0.624288303,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,-1.522076219,-0.667172895,-0.542143826,-0.753077767,0.985486241,0.416645685,-0.525736976,-0.265329821,0.253139667,1
-0.020078698,0.010524428,-0.215330225,-1.080151756,0.140821866,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.667172895,-0.523135192,-0.682410372,1.049987073,0.416645685,1.604410726,-0.752885534,1.193081337,1
-0.036048274,0.047709822,-0.199932604,-0.632994753,1.325079344,1.342261436,1.574164237,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,-1.522076219,-0.667172895,-0.523135192,-0.682410372,1.049987073,0.486410657,-0.758116726,-0.956033748,1.158268683,1
-0.179774463,0.003763447,-0.232942219,-0.300451999,-0.220664967,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.667172895,-0.523135192,-0.61816728,1.049987073,0.556175624,1.372030977,0.547263035,0.949392756,1
-0.295553894,-0.002997534,-0.246125465,-0.436051957,-1.728708198,1.335861218,0.589485535,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.667172895,-0.542143826,-0.553924192,1.049987073,0.556175624,0.713621687,-0.468478034,1.401957264,1
-0.016086303,-0.172022052,-0.336348312,-0.865451824,-2.290897843,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.681932556,-0.542143826,-0.553924192,1.049987073,0.556175624,-0.719386768,-0.834144819,-0.164612187,1
-0.231675587,-0.111173225,-0.303338697,-1.210908859,-0.24838635,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.681932556,-0.523135192,-0.496105411,1.049987073,0.618964097,1.372030977,-0.265329821,1.401957264,1
-0.091941792,0.091656197,-0.180131985,-1.010737492,0.119753615,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.667172895,-0.523135192,-0.496105411,1.108037821,0.618964097,-0.719386768,-1.199811604,0.531640903,1
-0.199736434,0.067992764,-0.182320611,-0.757294714,0.368137206,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,-2.667798178,0.305876054,-0.667172895,-0.523135192,-0.496105411,1.108037821,0.688729065,0.442511979,-1.240441247,-0.756427312,1
-0.331485442,-0.178783033,-0.340751311,-0.710480443,-0.588804932,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.523135192,-0.431862323,1.108037821,0.688729065,0.326322105,1.888041246,-1.765994292,1
-0.594983456,-0.374851475,-0.44634603,-0.875137534,-0.968033451,1.329460999,0.19561405,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.667172895,-0.523135192,-0.361194924,1.108037821,0.765470531,0.481241938,-1.240441247,-0.025361569,1
-0.323500653,-0.253153821,-0.404556167,-0.787966134,-0.301611405,1.323060781,-0.592128909,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.523135192,-0.361194924,1.108037821,0.765470531,0.403782021,-0.143440892,-0.930490585,1
0.039807216,0.061231783,-0.206524228,-0.783123278,0.129733313,1.329460999,0.19561405,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,-1.522076219,-0.667172895,-0.523135192,-0.296951832,1.108037821,0.765470531,0.365052063,-0.387218749,-0.199424841,1
-0.040040668,-0.05370489,-0.250528464,-0.742766147,-1.061177297,1.329460999,0.19561405,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,2.729277588,2.133828328,-0.667172895,-0.542143826,-0.232708744,1.108037821,0.835235504,0.287592147,0.587892677,-0.860865276,1
-0.351447412,-0.165261071,-0.336348312,-0.720166154,0.235074568,1.323060781,-0.592128909,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.557696343,-0.232708744,1.108037821,0.835235504,-0.835576642,-0.184070535,1.193081337,1
-0.2915615,-0.236251369,-0.382541174,-0.662051887,-1.027911638,1.329460999,0.19561405,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.650937267,-0.542143826,-0.174889962,1.108037821,0.905000471,-0.525736976,0.872300177,-1.104553857,1
-0.067987427,-0.215968427,-0.364954928,-0.997823211,-1.743123317,1.329460999,0.19561405,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.667172895,-0.557696343,-0.174889962,1.108037821,0.905000471,0.093942355,0.019077679,-0.060174223,1
-0.359432201,-0.209207446,-0.367143553,-0.960694651,0.569948873,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.542143826,-0.110646874,1.172538648,0.905000471,0.326322105,-0.265329821,-1.626743674,1
-0.215706011,-0.199065975,-0.356148932,-0.694337591,0.136386444,1.335861218,0.983357015,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.667172895,-0.557696343,-0.039979475,1.108037821,0.905000471,-0.564466935,-0.793515177,-0.930490585,1
-0.295553894,-0.199065975,-0.364954928,-0.402151967,-0.696363898,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,-1.522076219,-0.681932556,-0.557696343,-0.039979475,1.108037821,0.905000471,0.132672314,-0.305959463,-0.721614658,1
-0.207721223,-0.165261071,-0.349557308,-0.352109126,-0.843841655,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.681932556,-0.557696343,0.024263617,1.108037821,0.967788944,0.481241938,-1.28107089,-0.756427312,1
-0.55905191,-0.205826956,-0.362740555,-0.308523426,-0.819446838,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.681932556,-0.557696343,0.088506705,1.108037821,0.967788944,-0.796846684,0.831670534,0.253139667,1
-0.235667982,-0.310622158,-0.417765161,-0.345651985,-0.603220051,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.667172895,-0.557696343,0.088506705,1.108037821,0.967788944,0.791081604,-0.956033748,1.158268683,1
-0.203728828,-0.303861177,-0.424356785,-0.282694862,-0.063207512,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.557696343,0.146325486,1.172538648,0.967788944,-0.680656809,-0.265329821,-0.651989349,1
-0.119888551,-0.097651264,-0.305527322,-0.326280562,-0.26723689,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.667172895,-0.557696343,0.146325486,1.108037821,0.967788944,0.248862188,-1.646737675,-0.791239967,1
0.055776792,0.010524428,-0.22853922,-0.198752031,-0.568845537,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.557696343,0.146325486,1.108037821,0.967788944,-0.719386768,0.750411249,-0.164612187,1
-0.383386566,-0.121314697,-0.303338697,-0.221352024,-0.933658935,1.316660562,-1.773743353,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.557696343,0.210568574,1.108037821,0.967788944,0.365052063,-0.793515177,1.401957264,1
-0.606960639,-0.317383139,-0.415550788,-0.704023303,-2.552587698,1.316660562,-1.773743353,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.557696343,0.281235973,1.108037821,0.967788944,-0.215897311,-0.184070535,-0.199424841,1
-0.794603165,-0.483027167,-0.496967638,-0.994594641,-0.634268,1.323060781,-0.592128909,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,0.305876054,-0.681932556,-0.557696343,0.281235973,1.172538648,1.037553912,0.946001436,0.506633392,0.04426374,1
-0.423310508,-0.483027167,-0.496967638,-1.10275175,-0.156351359,1.329460999,0.19561405,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,2.729277588,0.305876054,-0.667172895,-0.557696343,0.281235973,1.172538648,1.037553912,-0.758116726,0.466003749,1.088643374,1
-0.351447412,-0.439080792,-0.474952645,-0.779894707,1.961562296,1.329460999,0.19561405,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.667172895,-0.542143826,0.409722153,1.108037821,1.037553912,1.488220852,-0.956033748,1.471582573,1
-0.81855753,-0.625007762,-0.545374873,-0.124494911,1.866200738,1.335861218,1.180292758,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.523135192,0.409722153,1.108037821,1.037553912,-0.022247519,-0.224700178,0.079076395,1
-0.782625982,-0.658812665,-0.55855812,0.007876476,-0.10867058,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.542143826,0.409722153,1.108037821,1.037553912,0.597431812,-0.10281125,0.427202939,1
-0.215706011,-0.439080792,-0.496967638,-0.035709224,-0.215120691,1.342261436,1.968035717,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.667172895,-0.523135192,0.467540935,1.108037821,1.037553912,-0.564466935,-1.037293033,-0.303862804,1
-0.115896157,-0.286958725,-0.402341793,-0.216509168,-0.780636902,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,-1.522076219,-0.681932556,-0.523135192,0.467540935,1.108037821,1.037553912,-0.603196893,-0.956033748,-1.452680402,1
-0.195744041,-0.381612455,-0.435351407,-0.119652055,0.546662912,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.667172895,-0.557696343,0.467540935,1.108037821,1.037553912,-0.603196893,-1.240441247,0.810142138,1
-0.590991062,-0.51345158,-0.501370637,0.057919318,1.447053429,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.557696343,0.531784023,1.108037821,1.037553912,-0.719386768,-0.509107677,-0.547551386,1
-0.567036697,-0.577680897,-0.534354502,0.319433522,0.891516915,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.667172895,-0.557696343,0.602451422,1.108037821,1.037553912,-0.603196893,0.059707322,1.471582573,1
-0.706770494,-0.658812665,-0.565175492,0.450190625,0.108665062,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.667172895,-0.557696343,0.602451422,1.108037821,1.037553912,-0.603196893,-0.874774462,-0.547551386,1
-0.778633588,-0.652051686,-0.551966497,0.364633508,0.087596811,1.323060781,-0.986000394,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.667172895,-0.557696343,0.602451422,1.108037821,1.037553912,-0.370817143,-0.99666339,-1.348242438,1
-0.834527106,-0.469505205,-0.496967638,0.178990709,-0.398081818,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.667172895,-0.557696343,0.666694514,1.049987073,1.037553912,0.713621687,-0.224700178,1.193081337,1
-0.195744041,-0.310622158,-0.419953787,0.250019258,1.443726863,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.557696343,0.730937602,1.049987073,1.037553912,0.287592147,0.384744464,-1.278617129,1
-0.50315839,-0.317383139,-0.413362164,0.430819202,-1.296254624,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.667172895,-0.557696343,0.730937602,1.049987073,0.967788944,-0.913036559,-0.184070535,1.471582573,1
-0.455249661,-0.374851475,-0.439754406,0.069219315,-1.266315531,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.667172895,-0.557696343,0.730937602,1.049987073,1.037553912,-0.254627269,-0.10281125,1.193081337,1
-0.890420624,-0.564158936,-0.516768257,-0.166466327,-0.620961736,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.667172895,-0.557696343,0.730937602,1.049987073,0.967788944,-0.835576642,-0.021551964,0.079076395,1
-0.798595558,-0.726422474,-0.573981489,-0.221352024,-0.095364316,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,-1.522076219,-0.667172895,-0.557696343,0.788756383,1.049987073,0.967788944,-0.641926851,0.466003749,0.079076395,1
-0.786618377,-0.709520021,-0.573981489,-0.124494911,0.357048653,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.667172895,-0.557696343,0.788756383,0.985486241,0.967788944,-0.641926851,0.669151963,-0.930490585,1
-0.219698405,-0.537115012,-0.514553884,0.046619321,-0.107561725,1.342261436,1.77109998,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.667172895,-0.557696343,0.788756383,0.985486241,0.967788944,-0.641926851,-1.118552319,-0.860865276,1
-0.115896157,-0.42555883,-0.461769399,-0.119652055,-0.72186757,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.667172895,-0.557696343,0.788756383,0.985486241,0.967788944,0.558701854,-1.199811604,1.401957264,1
-0.53110515,-0.354568533,-0.433162782,-0.164852041,-0.40695266,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.667172895,-0.557696343,0.852999471,0.985486241,0.967788944,0.132672314,-0.265329821,0.04426374,1
-0.347455019,-0.303861177,-0.424356785,-0.168080612,0.064310849,1.335861218,0.589485535,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.557696343,0.852999471,0.985486241,0.967788944,-0.719386768,0.669151963,-0.860865276,1
-0.295553894,-0.205826956,-0.367143553,-0.214894883,-0.797269731,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.557696343,0.852999471,0.985486241,0.967788944,0.752351645,0.831670534,1.332331955,1
-0.107911369,-0.178783033,-0.34515431,-0.153552045,0.81944132,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,2.729277588,0.305876054,-0.667172895,-0.576704977,0.852999471,0.920985413,0.967788944,0.326322105,-1.077922676,-0.721614658,1
0.183533405,-0.178783033,-0.360551929,-0.027637799,0.690814103,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.650937267,-0.557696343,0.92366687,0.920985413,0.967788944,-0.060977478,0.262855535,-0.721614658,1
-0.618937821,-0.215968427,-0.380352549,0.112805016,-0.445762596,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-2.667798178,-1.522076219,-0.667172895,-0.576704977,0.92366687,0.920985413,0.967788944,0.558701854,0.750411249,1.332331955,1
-0.2236908,-0.114553716,-0.305527322,-0.085752066,-0.118650278,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.650937267,-0.557696343,0.92366687,0.920985413,0.967788944,0.481241938,1.481744818,-1.417867747,1
-0.215706011,-0.121314697,-0.301150073,-0.337580559,-1.851791137,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.576704977,0.92366687,0.920985413,0.905000471,-1.145416308,0.18159625,-1.661556328,1
-0.766656406,-0.286958725,-0.39575017,-0.316594852,0.059875428,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.667172895,-0.576704977,0.92366687,0.920985413,0.905000471,-0.913036559,0.100336964,-0.025361569,1
-0.2915615,-0.317383139,-0.413362164,-0.22942345,-0.567736681,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.667172895,-0.576704977,0.987909958,0.850034501,0.905000471,-1.029226433,0.222225893,-1.800806946,1
-0.335477836,-0.337666081,-0.428759784,-0.537751925,-2.059147082,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.576704977,0.987909958,0.850034501,0.905000471,-0.951766517,-0.062181607,-0.89567793,1
-0.199736434,-0.266675783,-0.406744792,-0.471566232,1.500278484,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.557696343,0.987909958,0.850034501,0.905000471,-0.913036559,0.303485178,1.436769919,1
-0.139850523,-0.002997534,-0.276946455,-0.214894883,-0.357054171,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.667172895,-0.557696343,1.05215305,0.785533673,0.905000471,-0.913036559,-0.143440892,1.332331955,1
-0.239660376,0.03418786,-0.226324847,0.086976451,2.266497508,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.667172895,-0.576704977,1.05215305,0.785533673,0.905000471,-1.067956392,0.425374106,-0.651989349,1
-0.475211631,-0.046943909,-0.294532701,0.624533427,1.506931616,1.323060781,-0.986000394,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,-1.522076219,-0.667172895,-0.593985552,1.05215305,0.785533673,0.905000471,1.410760935,-0.10281125,1.576020536,1
-0.399356143,-0.114553716,-0.327542315,0.844076216,0.486784725,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,-1.522076219,-0.650937267,-0.611266127,1.05215305,0.785533673,0.835235504,1.875520434,-0.874774462,0.113889049,1
-0.287569106,-0.097651264,-0.303338697,0.446962054,-1.131035182,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.667172895,-0.611266127,1.05215305,0.727482926,0.835235504,1.294571061,0.547263035,-0.060174223,1
-0.311523471,-0.06722685,-0.303338697,0.324276378,0.569948873,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.667172895,-0.611266127,1.05215305,0.727482926,0.835235504,0.403782021,0.953559462,0.04426374,1
-0.347455019,-0.222729408,-0.367143553,-0.005037806,-1.146559156,1.335861218,0.589485535,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.667172895,-0.626818646,1.05215305,0.727482926,0.835235504,0.326322105,-0.956033748,0.009451086,1
-0.854489078,-0.361329514,-0.441943031,-0.42475196,-1.126599761,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.667172895,-0.644099221,1.05215305,0.727482926,0.765470531,0.442511979,-0.021551964,-0.756427312,1
-1.018177238,-0.526973542,-0.516768257,-0.742766147,-0.722976426,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.681932556,-0.644099221,1.05215305,0.727482926,0.765470531,1.488220852,-1.890515531,0.35757763,1
-0.854489078,-0.60134433,-0.545374873,-0.739537577,0.127515602,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.667172895,-0.644099221,1.05215305,0.662982098,0.765470531,1.681870643,1.319226247,0.984205411,1
-0.666846552,-0.638529724,-0.551966497,-0.463494806,0.444648222,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.667172895,-0.663107853,1.05215305,0.662982098,0.765470531,-1.145416308,-0.874774462,-0.338675459,1
-0.451257267,-0.577680897,-0.52335988,-0.431209101,-0.320461945,1.335861218,0.786421272,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.681932556,-0.663107853,1.05215305,0.598481266,0.765470531,-0.680656809,-0.021551964,-0.338675459,1
-0.543082332,-0.570919917,-0.52335988,-0.177766323,1.139900507,1.335861218,0.786421272,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.667172895,-0.663107853,1.05215305,0.598481266,0.688729065,-1.029226433,-0.752885534,0.218327012,1
-0.583006274,-0.581061387,-0.549777871,-0.163237756,-1.203110777,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,2.729277588,-1.522076219,-0.681932556,-0.663107853,1.05215305,0.598481266,0.688729065,1.410760935,0.872300177,1.158268683,1
-0.391371354,-0.621627272,-0.551966497,-0.37793769,-0.627614869,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.680388429,1.05215305,0.598481266,0.688729065,-0.796846684,-1.321700533,-0.025361569,1
-0.191751646,-0.391753927,-0.4573664,-0.255252013,0.585472848,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,-1.522076219,-0.667172895,-0.680388429,1.05215305,0.598481266,0.688729065,-1.53271589,0.669151963,1.610833191,1
-0.016086303,-0.253153821,-0.382541174,-0.00342352,1.246350617,1.329460999,-0.198257429,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.681932556,-0.697669004,1.05215305,0.598481266,0.688729065,1.875520434,0.587892677,-0.129799532,1
-0.539089938,-0.286958725,-0.411147789,0.279076392,1.068933766,1.323060781,-0.986000394,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,-1.522076219,-0.667172895,-0.680388429,1.05215305,0.527530353,0.618964097,1.836790476,-0.10281125,0.009451086,1
-0.555059515,-0.368090494,-0.448560403,0.290376388,-0.601002341,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.681932556,-0.697669004,1.05215305,0.527530353,0.618964097,1.836790476,2.09118946,-0.965303239,1
-0.786618377,-0.344427061,-0.441943031,0.091819308,-0.516729337,1.335861218,0.786421272,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.697669004,1.05215305,0.463029525,0.618964097,1.914250392,2.09118946,-0.930490585,1
-0.351447412,-0.253153821,-0.406744792,0.233876406,1.025688408,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.681932556,-0.697669004,1.05215305,0.463029525,0.618964097,0.016482439,-1.159181961,-0.58236404,1
-0.036048274,-0.215968427,-0.380352549,0.132176438,-1.054524166,1.323060781,-0.986000394,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.681932556,-0.697669004,1.05215305,0.463029525,0.618964097,0.713621687,0.587892677,0.009451086,1
-0.040040668,-0.199065975,-0.360551929,0.065990744,0.179631802,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.681932556,-0.697669004,1.05215305,0.463029525,0.556175624,0.016482439,1.034818748,0.253139667,1
-0.383386566,-0.104412245,-0.323139317,-0.009880661,0.083161389,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.681932556,-0.697669004,1.05215305,0.463029525,0.556175624,0.365052063,1.034818748,-1.000115894,1
-0.375401778,-0.205826956,-0.369357927,0.175762139,0.408055998,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,-1.318529236,-1.522076219,-0.667172895,-0.697669004,1.05215305,0.404978778,0.556175624,-0.951766517,0.344114821,-0.512738731,1
-0.547074727,-0.310622158,-0.422142412,0.169304998,0.403620576,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.667172895,-0.697669004,1.05215305,0.404978778,0.556175624,-0.758116726,0.872300177,1.05383072,1
-0.267607135,-0.412036868,-0.468361021,0.295219244,0.908149745,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.681932556,-0.713221522,1.05215305,0.404978778,0.556175624,1.488220852,0.18159625,1.610833191,1
-0.706770494,-0.581061387,-0.534354502,0.34041923,-0.163004491,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.681932556,-0.697669004,1.05215305,0.404978778,0.556175624,-0.796846684,0.303485178,-0.860865276,1
-0.567036697,-0.68923708,-0.573981489,0.272619251,-0.178528465,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.681932556,-0.713221522,1.05215305,0.404978778,0.486410657,1.798060518,-1.443589461,0.253139667,1
-0.175782069,-0.51345158,-0.516768257,0.498619181,2.473853452,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.697669004,1.05215305,0.34047795,0.416645685,0.248862188,2.009930174,-1.000115894,1
-0.575021486,-0.412036868,-0.479355644,0.663276273,-0.365925014,1.335861218,0.786421272,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.667172895,-0.713221522,1.05215305,0.34047795,0.416645685,0.171402272,1.725522675,-0.965303239,1
-0.515135573,-0.462744224,-0.499156263,0.464719192,-0.399190673,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.681932556,-0.697669004,0.987909958,0.275977118,0.416645685,0.171402272,-1.240441247,-1.52230571,1
-0.762664012,-0.51345158,-0.512365259,0.248404973,-0.497878797,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,0.305876054,-0.696692218,-0.713221522,0.987909958,0.275977118,0.416645685,0.171402272,-0.10281125,-1.696368983,1
-0.479204026,-0.486407657,-0.496967638,0.077290741,0.271666794,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.681932556,-0.713221522,0.987909958,0.275977118,0.416645685,0.171402272,0.669151963,0.04426374,1
-0.451257267,-0.418797849,-0.470549647,0.551890593,2.725563609,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.681932556,-0.730502098,0.987909958,0.275977118,0.416645685,0.248862188,-0.143440892,-0.965303239,1
-0.095934186,-0.300480687,-0.415550788,0.695561977,0.012194649,1.335861218,0.786421272,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,-1.522076219,-0.667172895,-0.713221522,0.987909958,0.205026205,0.339904218,0.248862188,0.669151963,-0.199424841,1
0.299312836,-0.222729408,-0.378138175,0.695561977,0.598779111,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.667172895,-0.713221522,0.92366687,0.205026205,0.339904218,0.248862188,-0.143440892,-1.000115894,1
-0.618937821,-0.337666081,-0.437565781,0.509919177,-0.321570801,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.667172895,-0.730502098,0.92366687,0.205026205,0.339904218,-0.8743066,0.222225893,-0.58236404,1
-0.734717253,-0.530354032,-0.518956881,0.159619286,-1.661068023,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.681932556,-0.713221522,0.92366687,0.140525377,0.270139251,-0.951766517,0.466003749,-1.139366511,1
-0.898405413,-0.69599806,-0.578358739,-0.227809165,-1.048979888,1.335861218,0.786421272,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,-1.522076219,-0.696692218,-0.713221522,0.92366687,0.140525377,0.270139251,-0.796846684,0.750411249,1.436769919,1
-0.710762887,-0.79065179,-0.600373731,-0.127723481,1.178710442,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.681932556,-0.713221522,0.92366687,0.140525377,0.270139251,-0.951766517,-0.834144819,1.36714461,1
-0.602968245,-0.763607868,-0.595970733,0.217733554,0.9092586,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.681932556,-0.713221522,0.92366687,0.140525377,0.270139251,-1.029226433,-0.143440892,1.227893992,1
-0.355439807,-0.70275904,-0.578358739,0.130562152,-0.604328907,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.681932556,-0.713221522,0.852999471,0.08247463,0.270139251,-0.835576642,-0.143440892,0.601266212,1
-0.287569106,-0.733183454,-0.582761737,0.112805016,0.210679751,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.681932556,-0.713221522,0.852999471,0.08247463,0.207350778,-0.990496475,-0.021551964,-0.686802003,1
-0.583006274,-0.625007762,-0.551966497,-0.08090921,-1.91277818,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.681932556,-0.713221522,0.852999471,0.08247463,0.207350778,-0.951766517,0.059707322,-1.20899182,1
-0.135858128,-0.526973542,-0.503559262,-0.478023373,-0.528926745,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.681932556,-0.730502098,0.788756383,0.08247463,0.207350778,-0.8743066,0.262855535,-1.417867747,1
-0.511143179,-0.391753927,-0.461769399,-0.639451894,-0.693037332,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.681932556,-0.730502098,0.788756383,0.017973802,0.207350778,-0.990496475,-0.752885534,-1.52230571,1
-0.203728828,-0.273436764,-0.413362164,-0.566809059,0.27499336,1.335861218,0.786421272,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.681932556,-0.730502098,0.788756383,0.017973802,0.207350778,1.410760935,-0.834144819,1.541207882,1
-0.247645165,-0.215968427,-0.384755547,-0.597480478,-0.540015298,1.335861218,0.786421272,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,-1.522076219,-0.667172895,-0.730502098,0.788756383,0.017973802,0.13758581,1.565680768,-0.630996606,-0.094986878,1
-0.471219237,-0.222729408,-0.397938795,-0.444123384,-0.100908593,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.696692218,-0.730502098,0.788756383,-0.04652703,0.067820838,-0.796846684,-0.224700178,0.183514358,1
-0.886428231,-0.300480687,-0.424356785,-0.41506625,0.881537218,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,-1.522076219,-0.681932556,-0.730502098,0.730937602,-0.04652703,0.067820838,1.875520434,-0.671626248,1.436769919,1
-0.730724858,-0.469505205,-0.490350266,-0.067994929,1.576789501,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.696692218,-0.730502098,0.730937602,-0.04652703,0.067820838,0.171402272,0.750411249,-1.626743674,1
