-0.507150785,-0.996861703,-0.699067844,2.311461474,1.859547607,1.399811371,0.392549793,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,2.133828328,-0.401498981,-0.680388429,0.602451422,-0.504482918,0.688729065,1.372030977,0.872300177,1.193081337,0
-0.646884581,-0.587822368,-0.534354502,0.137019293,0.024392058,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.696692218,-0.730502098,0.730937602,-0.117477943,0.067820838,-0.44827706,-1.484219104,-1.557118365,1
-0.167797282,-0.455983243,-0.485973016,0.159619286,-0.271672312,1.335861218,0.786421272,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.696692218,-0.730502098,0.730937602,-0.117477943,-0.008920629,-0.951766517,-0.99666339,0.218327012,1
0.191518193,-0.249773331,-0.404556167,0.437276343,2.409539844,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.681932556,-0.730502098,0.730937602,-0.117477943,-0.008920629,-1.029226433,0.059707322,1.36714461,1
0.395130296,-0.172022052,-0.364954928,1.108818992,3.42857788,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,1.380008646,-1.522076219,-0.667172895,-0.730502098,0.730937602,-0.181978771,-0.008920629,-0.951766517,0.019077679,1.332331955,1
0.011860456,-0.158500091,-0.349557308,1.715790231,2.358532499,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.667172895,-0.730502098,0.666694514,-0.181978771,-0.078685596,-0.951766517,-0.10281125,1.193081337,1
-0.207721223,-0.114553716,-0.320950692,1.925647309,0.626500495,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.730502098,0.666694514,-0.181978771,-0.078685596,-0.758116726,0.140966607,-0.860865276,1
-0.020078698,-0.019899986,-0.272543457,1.573733133,-0.823882259,1.335861218,0.786421272,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.730502098,0.602451422,-0.240029518,-0.078685596,-1.029226433,0.750411249,-1.243804475,1
-0.311523471,-0.084129303,-0.307741696,1.031333301,-0.628723723,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,-1.522076219,-0.667172895,-0.730502098,0.602451422,-0.240029518,-0.078685596,-1.067956392,2.009930174,1.576020536,1
-0.343462625,-0.14835862,-0.331945314,0.601933434,-1.106640365,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.681932556,-0.730502098,0.602451422,-0.240029518,-0.141474069,1.372030977,-1.037293033,-0.094986878,1
-0.555059515,-0.253153821,-0.400153168,0.251633543,0.349286665,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.681932556,-0.730502098,0.602451422,-0.240029518,-0.141474069,-0.796846684,-1.077922676,-0.164612187,1
-0.954298931,-0.418797849,-0.468361021,0.411447779,0.958048234,1.335861218,0.786421272,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.667172895,-0.730502098,0.531784023,-0.304530346,-0.141474069,-0.835576642,-1.077922676,-1.034928548,1
-0.834527106,-0.570919917,-0.52335988,0.735919107,1.616708293,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,4.078546529,0.305876054,-0.681932556,-0.730502098,0.531784023,-0.304530346,-0.141474069,1.914250392,0.18159625,-0.408300768,1
-0.642892187,-0.652051686,-0.562961119,0.806947656,0.868230953,1.323060781,-0.789064651,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.681932556,-0.730502098,0.467540935,-0.369031178,-0.211239037,1.643140685,0.059707322,-0.164612187,1
-0.571029092,-0.68923708,-0.571767116,0.726233396,0.418035695,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,2.729277588,0.305876054,-0.681932556,-0.730502098,0.467540935,-0.369031178,-0.281004009,-0.990496475,0.262855535,-1.731181637,1
-0.335477836,-0.638529724,-0.549777871,0.787576234,0.384770036,1.323060781,-0.789064651,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.681932556,-0.730502098,0.467540935,-0.369031178,-0.281004009,-0.641926851,-1.362330175,-0.408300768,1
-0.087949398,-0.543875993,-0.525574255,0.524447744,-1.36833022,1.316660562,-1.773743353,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.696692218,-0.730502098,0.467540935,-0.369031178,-0.281004009,-1.10668635,2.009930174,1.576020536,1
-0.367416989,-0.530354032,-0.521171256,0.128947867,0.280537636,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-0.696692218,-0.730502098,0.467540935,-0.369031178,-0.281004009,0.016482439,-0.54973732,-1.557118365,1
-0.375401778,-0.455983243,-0.499156263,0.406604924,1.60783745,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,-1.522076219,-0.696692218,-0.730502098,0.409722153,-0.439982091,-0.281004009,1.875520434,-1.199811604,1.506395228,1
-0.355439807,-0.361329514,-0.455152027,0.690719121,0.126406747,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,-1.522076219,-0.681932556,-0.730502098,0.409722153,-0.504482918,-0.281004009,1.681870643,0.019077679,-1.278617129,1
-0.563044303,-0.324144119,-0.439754406,0.75529053,0.847162702,1.323060781,-0.789064651,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.681932556,-0.730502098,0.409722153,-0.504482918,-0.357745475,0.326322105,-0.10281125,-0.965303239,1
-0.48319642,-0.439080792,-0.470549647,1.078147572,1.758641773,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.667172895,-0.749510731,0.409722153,-0.504482918,-0.427510443,0.287592147,0.303485178,0.079076395,1
-0.443272478,-0.388373436,-0.466146648,1.171776115,0.889299204,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.730502098,0.409722153,-0.504482918,-0.427510443,0.171402272,0.059707322,-1.104553857,1
-0.295553894,-0.310622158,-0.430948409,1.262176087,0.936979983,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.667172895,-0.749510731,0.345479065,-0.562533666,-0.427510443,-1.029226433,-0.387218749,1.332331955,1
-0.14783531,-0.209207446,-0.384755547,0.91026191,-1.494739726,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,-1.522076219,-0.681932556,-0.730502098,0.345479065,-0.562533666,-0.427510443,-1.067956392,0.384744464,0.566453557,1
0.139617069,-0.084129303,-0.2989357,0.488933469,-0.027724142,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.681932556,-0.730502098,0.281235973,-0.562533666,-0.490298916,-1.067956392,0.831670534,-0.199424841,1
-0.191751646,-0.033421947,-0.254931462,0.553504878,1.392719518,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.681932556,-0.730502098,0.281235973,-0.562533666,-0.490298916,-1.067956392,-1.484219104,-1.313429784,1
-0.235667982,-0.05370489,-0.27913508,0.732690537,1.480319089,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.681932556,-0.730502098,0.281235973,-0.562533666,-0.490298916,1.449490893,0.872300177,0.67089152,1
-0.12787334,-0.165261071,-0.331945314,0.931247618,0.822767886,1.335861218,0.786421272,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.696692218,-0.730502098,0.281235973,-0.627034493,-0.490298916,-0.990496475,0.222225893,0.914580102,1
-0.05201785,-0.215968427,-0.371546552,1.076533287,1.490298786,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,-1.522076219,-0.696692218,-0.730502098,0.281235973,-0.627034493,-0.490298916,0.248862188,-0.387218749,-1.034928548,1
-0.203728828,-0.259914802,-0.382541174,1.300918931,1.860656462,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.696692218,-0.713221522,0.281235973,-0.691535326,-0.560063884,-0.835576642,0.587892677,-0.826052621,1
-0.199736434,-0.280197744,-0.402341793,1.352576058,0.707446933,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.681932556,-0.713221522,0.210568574,-0.691535326,-0.560063884,1.52695081,1.278596604,-0.338675459,1
-0.267607135,-0.259914802,-0.397938795,1.124961843,0.045460309,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.696692218,-0.713221522,0.210568574,-0.691535326,-0.560063884,1.217111144,0.059707322,0.35757763,1
0.019845244,-0.205826956,-0.360551929,0.90380477,-0.451306873,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.681932556,-0.713221522,0.146325486,-0.691535326,-0.629828856,0.21013223,-0.224700178,-0.129799532,1
0.023837639,-0.192304995,-0.349557308,0.534133456,-0.620961736,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.681932556,-0.697669004,0.146325486,-0.762486234,-0.629828856,-0.796846684,-0.10281125,0.601266212,1
-0.355439807,-0.236251369,-0.378138175,0.574490586,1.386066386,1.335861218,0.786421272,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.681932556,-0.697669004,0.146325486,-0.762486234,-0.629828856,-0.951766517,0.466003749,-0.721614658,1
-0.311523471,-0.104412245,-0.318736318,0.813404797,1.237479774,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.681932556,-0.697669004,0.088506705,-0.762486234,-0.629828856,0.403782021,-1.321700533,1.436769919,1
0.071746368,0.024046389,-0.221921848,1.049090438,2.311960576,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.681932556,-0.697669004,0.088506705,-0.826987066,-0.629828856,-0.758116726,-1.362330175,-0.443113422,1
-0.143842916,-0.090890284,-0.294532701,1.342890347,-0.575498668,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.681932556,-0.697669004,0.088506705,-0.826987066,-0.706570318,1.52695081,0.506633392,0.775329484,1
-0.491181209,-0.236251369,-0.378138175,0.787576234,-0.765112927,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.681932556,-0.697669004,0.088506705,-0.826987066,-0.77633529,0.248862188,-0.915404105,-0.373488113,1
-0.12787334,-0.229490389,-0.382541174,0.519604889,0.198482342,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.681932556,-0.697669004,0.088506705,-0.826987066,-0.77633529,-0.758116726,-0.143440892,0.253139667,1
-0.195744041,-0.178783033,-0.347342935,0.710090544,1.954909163,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.681932556,-0.697669004,0.024263617,-0.885037813,-0.77633529,-0.641926851,-0.915404105,-0.617176695,1
0.051784398,-0.205826956,-0.362740555,1.113661847,1.868418449,1.316660562,-1.576807616,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.681932556,-0.680388429,-0.039979475,-0.885037813,-0.77633529,-0.293357227,-1.037293033,-0.791239967,1
-0.143842916,-0.273436764,-0.402341793,1.341276062,1.64332082,1.329460999,0.19561405,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.681932556,-0.663107853,-0.039979475,-0.885037813,-0.77633529,0.829811562,0.100336964,-0.860865276,1
-0.319508259,-0.337666081,-0.428759784,1.391318904,-0.149698227,1.335861218,1.180292758,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.681932556,-0.663107853,-0.039979475,-0.949538641,-0.839123763,-0.525736976,0.100336964,-1.800806946,1
-0.507150785,-0.391753927,-0.452963402,1.252490375,0.823876741,1.329460999,0.19561405,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.696692218,-0.663107853,-0.039979475,-0.949538641,-0.839123763,-0.758116726,0.344114821,-1.52230571,1
-0.403348537,-0.337666081,-0.44634603,1.25410466,0.153019275,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.696692218,-0.680388429,-0.039979475,-0.949538641,-0.839123763,-0.758116726,0.547263035,-0.791239967,1
-0.543082332,-0.310622158,-0.413362164,1.034561871,0.747365724,1.323060781,-0.789064651,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.696692218,-0.663107853,-0.039979475,-1.014039469,-0.839123763,-0.796846684,0.91292982,-0.791239967,1
-0.215706011,-0.300480687,-0.415550788,1.318676069,2.527078507,1.335861218,0.983357015,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.681932556,-0.680388429,-0.110646874,-1.014039469,-0.839123763,-0.835576642,1.80678196,-0.234237495,1
-0.060002639,-0.229490389,-0.384755547,1.391318904,0.151910419,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.696692218,-0.663107853,-0.110646874,-1.014039469,-0.90888873,-0.835576642,0.669151963,-0.686802003,1
-0.33947023,-0.374851475,-0.44634603,1.123347558,0.719644341,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.696692218,-0.663107853,-0.174889962,-1.014039469,-0.90888873,-0.758116726,-1.809256246,-0.756427312,1
-0.303538683,-0.368090494,-0.439754406,1.134647555,1.169839599,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.681932556,-0.663107853,-0.174889962,-1.014039469,-0.978653698,-0.758116726,0.222225893,-1.452680402,1
-0.143842916,-0.236251369,-0.378138175,1.137876125,0.885972638,1.342261436,1.77109998,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.681932556,-0.663107853,-0.174889962,-1.084990382,-0.978653698,0.365052063,0.262855535,1.471582573,1
-0.467226844,-0.249773331,-0.384755547,1.278318939,2.268715218,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.681932556,-0.644099221,-0.174889962,-1.084990382,-0.978653698,-1.145416308,-0.99666339,0.079076395,1
-0.075972216,-0.259914802,-0.400153168,1.646375967,2.109040052,1.342261436,1.968035717,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.681932556,-0.644099221,-0.232708744,-1.084990382,-1.055395164,-0.719386768,-0.387218749,-0.303862804,1
-0.012093909,-0.229490389,-0.39575017,1.885290179,0.399185155,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.681932556,-0.644099221,-0.232708744,-1.149491214,-1.055395164,-0.022247519,-0.062181607,1.471582573,1
-0.071979821,-0.172022052,-0.353934557,1.576961703,0.165216683,1.323060781,-0.986000394,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.696692218,-0.644099221,-0.232708744,-1.149491214,-1.055395164,1.488220852,0.669151963,0.705704175,1
-0.155820099,-0.046943909,-0.27913508,1.32836178,0.734059461,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.681932556,-0.644099221,-0.232708744,-1.149491214,-1.125160136,1.643140685,-1.402959818,-0.826052621,1
-0.259622346,-0.070607341,-0.296747075,1.184690396,1.076695753,1.335861218,0.786421272,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.681932556,-0.644099221,-0.296951832,-1.149491214,-1.125160136,1.643140685,-3.028145529,-1.870432255,1
-0.239660376,-0.192304995,-0.356148932,1.292847505,0.612085376,1.335861218,0.786421272,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.696692218,-0.644099221,-0.296951832,-1.207541961,-1.125160136,1.565680768,-0.265329821,-0.58236404,1
0.171556223,-0.097651264,-0.323139317,1.512390294,2.167809385,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.696692218,-0.644099221,-0.296951832,-1.207541961,-1.125160136,1.52695081,-0.062181607,-0.199424841,1
0.019845244,-0.070607341,-0.283538079,1.496247442,-0.313808814,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.696692218,-0.644099221,-0.361194924,-1.207541961,-1.125160136,1.52695081,0.262855535,1.436769919,1
0.355206354,-0.06722685,-0.287941078,1.305761787,0.99464046,1.335861218,0.983357015,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.696692218,-0.644099221,-0.361194924,-1.207541961,-1.18794861,-0.487007018,0.019077679,-0.094986878,1
-0.295553894,-0.158500091,-0.334133939,1.29446179,1.371651267,1.329460999,-0.001321687,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.696692218,-0.644099221,-0.361194924,-1.272042789,-1.18794861,0.481241938,0.750411249,1.436769919,1
-0.43528769,-0.310622158,-0.415550788,1.633461685,3.011648281,1.342261436,1.77109998,-0.193540058,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,1.380008646,-1.522076219,-0.709975914,-0.644099221,-0.431862323,-1.272042789,-1.18794861,-0.603196893,0.140966607,-0.234237495,1
-0.62692261,-0.391753927,-0.466146648,2.150032953,2.676773975,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,0.305876054,-0.696692218,-0.644099221,-0.431862323,-1.272042789,-1.18794861,0.907271478,0.547263035,-0.094986878,1
-0.367416989,-0.412036868,-0.461769399,2.288861481,0.881537218,1.323060781,-0.986000394,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.817260074,-0.821562832,-1.318529236,0.305876054,-0.696692218,-0.644099221,-0.496105411,-1.342993702,-1.257713577,-0.990496475,-0.265329821,1.193081337,1
-0.03205588,-0.273436764,-0.400153168,2.216218647,1.450379995,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.805794859,0.030739705,0.305876054,-0.696692218,-0.626818646,-0.496105411,-1.342993702,-1.334455044,-0.913036559,0.62852232,1.297519301,1
-0.095934186,-0.192304995,-0.360551929,2.104832967,-0.00222047,1.323060781,-0.986000394,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.791460337,0.030739705,0.305876054,-0.709975914,-0.644099221,-0.496105411,-1.342993702,-1.334455044,0.132672314,-0.874774462,0.322764976,1
0.043799609,-0.114553716,-0.316547693,2.028961562,1.19090785,1.323060781,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.773076088,-0.778559269,0.030739705,0.305876054,-0.696692218,-0.644099221,-0.553924192,-1.342993702,-1.334455044,0.21013223,0.669151963,-0.58236404,1
-0.207721223,-0.178783033,-0.356148932,1.777133069,0.815005898,1.335861218,0.983357015,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.778559269,1.380008646,0.305876054,-0.696692218,-0.644099221,-0.553924192,-1.342993702,-1.334455044,-0.8743066,-0.956033748,-1.139366511,1
-0.33947023,-0.215968427,-0.373735177,1.930490164,1.744226654,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.778559269,0.030739705,0.305876054,-0.681932556,-0.644099221,-0.553924192,-1.401044449,-1.334455044,0.248862188,-0.224700178,0.218327012,1
-0.020078698,-0.14835862,-0.336348312,1.74323308,-0.711887872,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.778559269,0.030739705,0.305876054,-0.696692218,-0.644099221,-0.61816728,-1.401044449,-1.397243517,0.481241938,-1.402959818,-0.303862804,1
-0.063995033,-0.165261071,-0.327542315,1.444590315,0.484567014,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.778559269,-1.318529236,0.305876054,-0.696692218,-0.644099221,-0.61816728,-1.401044449,-1.397243517,-0.796846684,1.197337319,-0.58236404,1
0.107677916,-0.1551196,-0.338536938,1.4026189,1.060062924,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.758823189,-0.791460337,0.030739705,0.305876054,-0.696692218,-0.644099221,-0.682410372,-1.471995362,-1.473984983,-0.758116726,-0.712255891,-1.800806946,1
0.139617069,-0.104412245,-0.303338697,1.344504632,0.316021006,1.335861218,0.983357015,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.758823189,-0.791460337,0.030739705,0.305876054,-0.681932556,-0.626818646,-0.682410372,-1.471995362,-1.473984983,-0.8743066,-0.793515177,1.471582573,1
-0.067987427,-0.104412245,-0.301150073,1.496247442,2.076883248,1.316660562,-1.773743353,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.758823189,-0.791460337,0.030739705,-1.522076219,-0.681932556,-0.644099221,-0.682410372,-1.471995362,-1.473984983,-0.603196893,-0.956033748,1.36714461,1
-0.415325719,-0.273436764,-0.39575017,1.698033094,2.225469861,1.323060781,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.805794859,0.030739705,0.305876054,-0.681932556,-0.626818646,-0.682410372,-1.471995362,-1.473984983,0.132672314,-1.077922676,-1.487493056,1
-0.511143179,-0.42555883,-0.47276402,1.875604467,1.18647243,1.323060781,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.773076088,-0.805794859,-1.318529236,0.305876054,-0.667172895,-0.626818646,-0.753077767,-1.471995362,-1.473984983,0.132672314,0.344114821,-1.139366511,1
-0.467226844,-0.418797849,-0.474952645,1.767447358,1.026797264,1.329460999,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.773076088,-0.805794859,1.380008646,0.305876054,-0.667172895,-0.611266127,-0.753077767,-1.471995362,-1.473984983,0.21013223,0.384744464,-0.930490585,1
-0.155820099,-0.344427061,-0.439754406,1.565661706,1.019035276,1.329460999,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.805794859,1.380008646,0.305876054,-0.667172895,-0.611266127,-0.817320859,-1.471995362,-1.473984983,0.365052063,1.319226247,-0.651989349,1
-0.259622346,-0.303861177,-0.419953787,1.386476048,-0.361489593,1.323060781,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.773076088,-0.805794859,0.030739705,0.305876054,-0.667172895,-0.611266127,-0.817320859,-1.471995362,-1.473984983,0.326322105,1.928670889,-1.278617129,1
-0.267607135,-0.3309051,-0.422142412,1.078147572,0.617629652,1.329460999,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.805794859,0.030739705,0.305876054,-0.667172895,-0.593985552,-0.817320859,-1.471995362,-1.473984983,1.720600601,-1.402959818,-1.174179166,1
-0.443272478,-0.42555883,-0.466146648,1.157247548,1.564592092,1.329460999,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.821562832,0.030739705,0.305876054,-0.681932556,-0.611266127,-0.817320859,-1.471995362,-1.536773456,1.759330559,-1.402959818,-1.417867747,1
-0.267607135,-0.442461283,-0.483758642,1.417147467,2.518207664,1.329460999,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.821562832,-1.318529236,0.305876054,-0.667172895,-0.593985552,-0.817320859,-1.471995362,-1.536773456,1.565680768,2.09118946,-0.477926077,1
-0.67483134,-0.469505205,-0.494753265,1.728704513,2.643508315,1.329460999,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,-1.318529236,0.305876054,-0.667172895,-0.593985552,-0.875139641,-1.471995362,-1.536773456,-0.835576642,-0.427848392,-0.373488113,1
-0.299546288,-0.42555883,-0.474952645,2.033804418,1.267418868,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,0.305876054,-0.667172895,-0.593985552,-0.875139641,-1.471995362,-1.536773456,-0.951766517,0.62852232,-0.234237495,1
-0.299546288,-0.344427061,-0.424356785,1.781975925,-0.885978157,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,0.305876054,-0.667172895,-0.576704977,-0.875139641,-1.471995362,-1.536773456,-1.067956392,0.384744464,-0.408300768,1
-0.523120362,-0.418797849,-0.466146648,1.137876125,0.246163121,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,1.380008646,0.305876054,-0.667172895,-0.611266127,-0.939382729,-1.401044449,-1.536773456,-0.8743066,0.506633392,-0.651989349,1
-0.05201785,-0.442461283,-0.474952645,0.937704759,0.426906537,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,0.030739705,0.305876054,-0.667172895,-0.593985552,-1.003625817,-1.401044449,-1.536773456,-0.913036559,0.669151963,-0.617176695,1
-0.056010244,-0.462744224,-0.483758642,1.02164759,0.953612813,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,0.030739705,0.305876054,-0.667172895,-0.593985552,-1.003625817,-1.342993702,-1.536773456,-0.8743066,-0.224700178,-0.477926077,1
-0.355439807,-0.442461283,-0.474952645,0.979676174,0.894843481,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,0.030739705,0.305876054,-0.667172895,-0.593985552,-1.003625817,-1.342993702,-1.473984983,1.52695081,-0.062181607,0.218327012,1
0.035814822,-0.303861177,-0.428759784,1.263790372,1.654409373,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.803007175,-0.835897353,1.380008646,0.305876054,-0.650937267,-0.576704977,-1.003625817,-1.342993702,-1.473984983,0.055212397,0.750411249,-0.89567793,1
-0.123880945,-0.344427061,-0.441943031,1.589875984,1.885051279,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.803007175,-0.835897353,1.380008646,0.305876054,-0.667172895,-0.593985552,-1.003625817,-1.342993702,-1.473984983,0.558701854,0.262855535,0.113889049,1
-0.563044303,-0.388373436,-0.44634603,1.647990252,1.218629234,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,0.030739705,-1.522076219,-0.667172895,-0.611266127,-1.074293216,-1.342993702,-1.473984983,0.093942355,0.262855535,0.079076395,1
-0.511143179,-0.483027167,-0.483758642,1.491404586,0.185176079,1.323060781,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,0.030739705,0.305876054,-0.650937267,-0.611266127,-1.074293216,-1.272042789,-1.473984983,-0.990496475,-0.184070535,1.297519301,1
-0.411333325,-0.476266186,-0.490350266,1.394547474,0.555533755,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,0.030739705,0.305876054,-0.650937267,-0.611266127,-1.074293216,-1.272042789,-1.473984983,-1.029226433,1.684893032,1.297519301,1
-0.327493047,-0.317383139,-0.441943031,1.079761858,-0.0709695,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,0.030739705,0.305876054,-0.650937267,-0.593985552,-1.138536308,-1.207541961,-1.473984983,0.248862188,1.644263389,-1.348242438,1
-0.227683194,-0.337666081,-0.439754406,1.181461825,2.416192976,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,-1.318529236,0.305876054,-0.650937267,-0.611266127,-1.138536308,-1.207541961,-1.473984983,0.21013223,-1.037293033,-1.870432255,1
-0.131865734,-0.337666081,-0.435351407,1.539833142,2.084645236,1.335861218,0.983357015,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,-1.318529236,0.305876054,-0.650937267,-0.611266127,-1.138536308,-1.207541961,-1.473984983,0.21013223,-0.99666339,-0.965303239,1
-0.403348537,-0.344427061,-0.433162782,1.599561696,0.990205038,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,0.030739705,0.305876054,-0.650937267,-0.593985552,-1.138536308,-1.207541961,-1.397243517,0.326322105,0.18159625,-0.930490585,1
-0.207721223,-0.361329514,-0.430948409,1.685118812,1.203105259,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,0.030739705,0.305876054,-0.667172895,-0.611266127,-1.138536308,-1.149491214,-1.397243517,1.720600601,0.344114821,-0.651989349,1
-0.335477836,-0.374851475,-0.455152027,1.412304612,-0.068751788,1.323060781,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,0.030739705,0.305876054,-0.667172895,-0.626818646,-1.196355089,-1.149491214,-1.334455044,1.565680768,1.563004104,-0.860865276,1
-0.571029092,-0.476266186,-0.481570017,1.501090298,1.228608932,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,-2.667798178,0.305876054,-0.650937267,-0.611266127,-1.196355089,-1.149491214,-1.334455044,1.604410726,-1.443589461,1.332331955,1
-0.171789675,-0.405275888,-0.4573664,1.346118917,-0.552212707,1.323060781,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,-1.318529236,0.305876054,-0.650937267,-0.626818646,-1.196355089,-1.084990382,-1.334455044,-0.564466935,-0.915404105,1.436769919,1
-0.03205588,-0.310622158,-0.428759784,1.134647555,0.533356648,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,2.729277588,0.305876054,-0.650937267,-0.611266127,-1.196355089,-1.084990382,-1.334455044,0.093942355,-0.021551964,0.810142138,1
-0.563044303,-0.310622158,-0.430948409,1.241190379,0.913694022,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,1.380008646,0.305876054,-0.650937267,-0.626818646,-1.196355089,-1.014039469,-1.257713577,0.365052063,0.587892677,0.009451086,1
-0.53110515,-0.317383139,-0.433162782,1.318676069,1.554612395,1.335861218,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,0.030739705,0.305876054,-0.650937267,-0.626818646,-1.260598177,-1.014039469,-1.18794861,1.52695081,1.888041246,-0.164612187,1
-0.335477836,-0.215968427,-0.371546552,1.383247478,1.565700948,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,1.380008646,0.305876054,-0.650937267,-0.626818646,-1.331265576,-1.014039469,-1.18794861,1.333301019,1.847411603,-0.338675459,1
-0.347455019,-0.141597639,-0.331945314,1.478490305,1.737573522,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-0.650937267,-0.611266127,-1.331265576,-0.949538641,-1.18794861,1.449490893,0.303485178,1.05383072,1
0.11167031,-0.06046587,-0.276946455,1.680275957,2.005916508,1.323060781,-0.986000394,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-0.650937267,-0.611266127,-1.331265576,-0.949538641,-1.18794861,-0.796846684,0.019077679,1.436769919,1
0.195510587,0.003763447,-0.237319469,1.919190168,1.808540262,1.335861218,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,-1.522076219,-0.650937267,-0.626818646,-1.331265576,-0.885037813,-1.18794861,-0.951766517,0.222225893,1.471582573,1
0.466993391,0.010524428,-0.215330225,2.024118707,1.751988641,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-0.650937267,-0.644099221,-1.389084357,-0.826987066,-1.125160136,0.093942355,-0.021551964,-1.278617129,1
0.267373683,-0.046943909,-0.27913508,2.075775834,1.951582598,1.335861218,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,1.380008646,-1.522076219,-0.650937267,-0.626818646,-1.389084357,-0.826987066,-1.125160136,0.016482439,-0.10281125,-0.408300768,1
-0.056010244,-0.229490389,-0.369357927,2.056404411,1.126594242,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-0.650937267,-0.644099221,-1.459751756,-0.826987066,-1.125160136,0.365052063,-0.021551964,-1.835619601,1
0.119655099,-0.259914802,-0.400153168,1.93856159,1.198669838,1.323060781,-0.986000394,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-0.650937267,-0.644099221,-1.459751756,-0.762486234,-1.055395164,1.604410726,-2.621849101,-0.791239967,1
-0.299546288,-0.337666081,-0.435351407,1.922418738,0.463498763,1.323060781,-0.986000394,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-0.667172895,-0.644099221,-1.459751756,-0.691535326,-1.055395164,1.875520434,-1.199811604,-0.303862804,1
-0.411333325,-0.317383139,-0.428759784,1.673818815,-0.311591103,1.323060781,-0.986000394,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,2.729277588,0.305876054,-0.650937267,-0.644099221,-1.459751756,-0.691535326,-0.978653698,-0.8743066,-0.956033748,0.740516829,1
0.466993391,-0.215968427,-0.389158546,1.589875984,1.529108722,1.342261436,1.574164237,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,1.380008646,0.305876054,-0.650937267,-0.644099221,-1.459751756,-0.691535326,-0.978653698,-1.067956392,0.425374106,1.193081337,1
0.399122691,-0.114553716,-0.336348312,1.767447358,2.264279797,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,1.380008646,-1.522076219,-0.650937267,-0.644099221,-1.459751756,-0.627034493,-0.90888873,0.248862188,-0.793515177,1.088643374,1
0.215472559,-0.06046587,-0.27913508,1.877218753,1.798560564,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,1.380008646,0.305876054,-0.650937267,-0.644099221,-1.517570538,-0.562533666,-0.839123763,0.365052063,-0.915404105,-0.860865276,1
-0.115896157,-0.070607341,-0.2989357,1.778747355,-0.296067129,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,1.380008646,0.305876054,-0.667172895,-0.644099221,-1.517570538,-0.562533666,-0.839123763,1.604410726,-0.956033748,-0.164612187,1
0.099693127,-0.019899986,-0.257145836,1.581804559,0.765107409,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-0.667172895,-0.644099221,-1.517570538,-0.562533666,-0.839123763,1.565680768,0.506633392,1.332331955,1
0.431061843,0.11870012,-0.149310995,1.596333125,0.943633115,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-0.667172895,-0.644099221,-1.517570538,-0.504482918,-0.77633529,1.604410726,1.888041246,0.601266212,1
0.299312836,0.206592869,-0.111924131,1.536604573,1.655518228,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-0.650937267,-0.644099221,-1.517570538,-0.504482918,-0.77633529,-0.060977478,-1.362330175,1.471582573,1
0.54284888,0.257300225,-0.076700144,1.840090192,2.181115648,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,1.380008646,-1.522076219,-0.667172895,-0.644099221,-1.517570538,-0.439982091,-0.706570318,-0.603196893,1.928670889,-1.383055093,1
-0.183766858,0.206592869,-0.08550614,1.765833072,0.969136787,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.667172895,-0.644099221,-1.517570538,-0.369031178,-0.706570318,0.442511979,-0.509107677,-1.278617129,1
-0.175782069,0.017285409,-0.21751885,1.799733062,0.746256868,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.667172895,-0.644099221,-1.517570538,-0.369031178,-0.629828856,1.565680768,0.100336964,-0.651989349,1
0.411099872,-0.009758515,-0.232942219,1.533376002,0.27499336,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.667172895,-0.644099221,-1.517570538,-0.304530346,-0.629828856,1.410760935,1.644263389,-0.58236404,1
0.179541011,0.084895216,-0.177917612,1.404233185,0.840509571,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.650937267,-0.644099221,-1.517570538,-0.240029518,-0.629828856,1.449490893,-0.265329821,0.566453557,1
-0.115896157,0.105178158,-0.169111615,1.296076076,0.773978252,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.650937267,-0.644099221,-1.517570538,-0.240029518,-0.560063884,-0.835576642,-1.362330175,1.471582573,1
0.275358471,0.067992764,-0.204335602,1.225047526,1.549068118,1.335861218,0.983357015,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,1.380008646,2.133828328,-0.650937267,-0.626818646,-1.459751756,-0.240029518,-0.490298916,-0.603196893,-0.956033748,1.471582573,1
0.075738762,0.017285409,-0.243936841,1.371947481,1.492516497,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,-1.522076219,-0.650937267,-0.644099221,-1.517570538,-0.181978771,-0.490298916,0.093942355,0.100336964,-1.174179166,1
-0.335477836,-0.070607341,-0.285726704,1.630233115,1.760859483,1.335861218,0.983357015,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-0.667172895,-0.644099221,-1.459751756,-0.181978771,-0.427510443,0.442511979,0.303485178,-1.557118365,1
0.311290018,-0.016519496,-0.272543457,1.775518784,1.686566177,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,-1.522076219,-0.667172895,-0.644099221,-1.459751756,-0.04652703,-0.427510443,0.636161771,1.034818748,-1.139366511,1
0.071746368,0.071373254,-0.188937983,1.773904498,1.312881935,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,1.380008646,0.305876054,-0.667172895,-0.626818646,-1.459751756,-0.04652703,-0.427510443,1.681870643,0.91292982,-0.756427312,1
0.30330523,0.206592869,-0.103118134,2.001518714,2.036964457,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,-3.350028492,-0.667172895,-0.644099221,-1.459751756,0.017973802,-0.357745475,-0.835576642,-2.134293388,-0.651989349,1
0.914141537,0.331671013,-0.045904902,1.935333019,0.648677601,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,1.380008646,0.305876054,-0.650937267,-0.644099221,-1.459751756,0.017973802,-0.281004009,-0.951766517,-0.956033748,1.227893992,1
0.167563828,0.280963657,-0.063516896,1.859461615,0.706338077,1.323060781,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,1.380008646,0.305876054,-0.667172895,-0.644099221,-1.389084357,0.08247463,-0.281004009,-0.913036559,-0.956033748,1.193081337,1
0.055776792,0.017285409,-0.221921848,1.875604467,0.473478461,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,1.380008646,0.305876054,-0.650937267,-0.644099221,-1.389084357,0.140525377,-0.211239037,0.132672314,0.709781606,0.218327012,1
-0.071979821,-0.104412245,-0.305527322,1.802961632,1.088893162,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,-1.522076219,-0.650937267,-0.644099221,-1.331265576,0.140525377,-0.141474069,0.287592147,1.928670889,-0.930490585,1
-0.247645165,-0.114553716,-0.312144694,2.041875844,3.004995149,1.323060781,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.667172895,-0.644099221,-1.331265576,0.205026205,-0.141474069,0.674891729,-1.402959818,-0.547551386,1
-0.191751646,-0.104412245,-0.296747075,2.314690045,2.311960576,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.667172895,-0.644099221,-1.331265576,0.205026205,-0.078685596,1.759330559,1.725522675,-0.89567793,1
0.155586646,0.017285409,-0.221921848,2.214604362,0.938088839,1.323060781,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.667172895,-0.644099221,-1.260598177,0.275977118,-0.078685596,1.565680768,-0.387218749,-0.860865276,1
0.874217596,0.128841591,-0.144907997,2.109675823,2.035855602,1.335861218,0.983357015,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.667172895,-0.644099221,-1.196355089,0.275977118,-0.008920629,-0.525736976,0.059707322,1.471582573,1
0.259388894,0.040948841,-0.177917612,2.172632946,1.513584747,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.650937267,-0.644099221,-1.196355089,0.404978778,0.067820838,-0.099707436,1.684893032,1.297519301,1
