-0.507150785,-0.996861703,-0.699067844,2.311461474,1.859547607,1.399811371,0.392549793,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,2.133828328,-0.401498981,-0.680388429,0.602451422,-0.504482918,0.688729065,1.372030977,0.872300177,1.193081337,0
0.079731157,-0.019899986,-0.257145836,2.056404411,0.792828792,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,3.9617806,-0.650937267,-0.663107853,-1.138536308,0.404978778,0.067820838,0.248862188,1.644263389,-1.626743674,1
0.443039026,0.179548947,-0.155928367,1.907890171,1.447053429,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.681932556,-0.644099221,-1.138536308,0.404978778,0.067820838,0.365052063,1.644263389,-0.547551386,1
0.554826062,0.483793079,0.028894575,1.702875949,0.453519065,1.316660562,-1.773743353,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.696692218,-0.644099221,-1.138536308,0.463029525,0.13758581,0.984731395,0.262855535,-0.756427312,1
0.1875258,0.710285935,0.189513901,1.02487616,-2.236563932,1.316660562,-1.379871874,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,-1.522076219,-0.696692218,-0.644099221,-1.074293216,0.463029525,0.207350778,1.449490893,-1.077922676,-0.617176695,1
0.275358471,0.733949368,0.24013551,0.448576339,-0.426912056,1.316660562,-0.986000394,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-0.709975914,-0.644099221,-1.003625817,0.598481266,0.207350778,0.791081604,-0.752885534,-0.791239967,1
-0.036048274,0.608871224,0.165310284,0.26939068,-0.431347477,1.316660562,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,-1.522076219,-0.709975914,-0.644099221,-1.003625817,0.598481266,0.270139251,-0.099707436,-1.118552319,1.506395228,1
0.059769186,0.351953956,-0.001900666,0.488933469,1.471448246,1.316660562,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,-1.522076219,-0.724735576,-0.644099221,-0.939382729,0.598481266,0.270139251,-0.060977478,-1.362330175,1.436769919,1
0.215472559,0.274202676,-0.067919895,0.393690642,-0.98466628,1.310260343,-1.379871874,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,1.380008646,0.305876054,-0.724735576,-0.644099221,-0.875139641,0.727482926,0.339904218,-0.022247519,-1.524848746,1.401957264,1
0.846270837,0.551402887,0.099316803,-0.063152073,-1.070048139,1.316660562,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.724735576,-0.626818646,-0.875139641,0.727482926,0.416645685,-0.099707436,-1.037293033,1.088643374,1
0.327259595,0.690002993,0.207125895,-0.247180587,-0.389210975,1.310260343,-0.986000394,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.724735576,-0.644099221,-0.817320859,0.785533673,0.416645685,-0.060977478,-0.346589106,0.287952321,1
-0.123880945,0.595349262,0.15871866,-0.290766288,0.697467235,1.316660562,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.724735576,-0.644099221,-0.817320859,0.785533673,0.486410657,0.326322105,-0.590366963,-0.930490585,1
0.191518193,0.463510138,0.053098193,0.07406217,0.847162702,1.316660562,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.724735576,-0.644099221,-0.753077767,0.785533673,0.556175624,0.713621687,0.222225893,-0.547551386,1
0.027830033,0.456749157,0.050909568,-0.000194949,-1.074483561,1.329460999,1.574164237,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,-1.522076219,-0.740971204,-0.644099221,-0.753077767,0.850034501,0.556175624,1.023461353,0.344114821,-0.094986878,1
0.319274807,0.483793079,0.066307189,-0.355337696,-0.51118506,1.329460999,1.180292758,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,-1.522076219,-0.740971204,-0.644099221,-0.682410372,0.850034501,0.618964097,0.674891729,0.262855535,-0.338675459,1
0.435054237,0.534500435,0.105908426,-0.419909105,-0.392537541,1.329460999,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,1.380008646,0.305876054,-0.724735576,-0.644099221,-0.61816728,0.920985413,0.688729065,0.481241938,0.222225893,-0.686802003,1
0.375168325,0.463510138,0.064092815,-0.460266235,-0.908155263,1.323060781,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,1.380008646,0.305876054,-0.724735576,-0.644099221,-0.61816728,0.985486241,0.688729065,0.055212397,0.100336964,-0.721614658,1
0.30330523,0.382378369,0.002502333,-0.745994718,-1.686571695,1.329460999,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,1.380008646,0.305876054,-0.740971204,-0.644099221,-0.553924192,0.985486241,0.765470531,-0.060977478,-0.752885534,0.914580102,1
0.159579041,0.38913935,0.004690958,-1.0317232,-1.102204943,1.329460999,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.740971204,-0.644099221,-0.553924192,1.049987073,0.765470531,0.791081604,-0.305959463,-1.348242438,1
-0.020078698,0.351953956,-0.017298286,-0.797651844,0.419144551,1.316660562,-1.182936131,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,1.380008646,0.305876054,-0.724735576,-0.644099221,-0.496105411,1.049987073,0.835235504,0.21013223,-0.062181607,1.088643374,1
-0.016086303,0.243778263,-0.08550614,-0.776666136,-0.694146187,1.316660562,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,1.380008646,0.305876054,-0.740971204,-0.644099221,-0.431862323,1.108037821,0.905000471,-1.10668635,-0.224700178,1.193081337,1
-0.143842916,0.040948841,-0.188937983,-0.555509063,-0.699690464,1.316660562,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,-1.522076219,-0.724735576,-0.644099221,-0.361194924,1.108037821,0.905000471,-0.719386768,0.953559462,-0.58236404,1
-0.379394171,-0.104412245,-0.2989357,-0.686266165,-0.430238622,1.316660562,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,2.133828328,-0.740971204,-0.644099221,-0.361194924,1.108037821,0.905000471,-0.951766517,-1.971774817,-0.373488113,1
-0.443272478,-0.192304995,-0.356148932,-0.752451859,-1.125490906,1.316660562,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.740971204,-0.626818646,-0.361194924,1.108037821,0.967788944,1.372030977,-0.956033748,0.462015594,1
-0.251637559,-0.084129303,-0.287941078,-0.589409052,0.365919495,1.316660562,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.740971204,-0.626818646,-0.232708744,1.172538648,0.967788944,-0.603196893,-0.915404105,-0.303862804,1
0.095700734,-0.019899986,-0.246125465,-0.671737598,-0.545559575,1.323060781,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,1.380008646,0.305876054,-0.740971204,-0.626818646,-0.232708744,1.172538648,0.967788944,-0.796846684,-0.265329821,1.36714461,1
-0.2915615,-0.128075677,-0.316547693,-0.591023338,-0.418041213,1.316660562,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.740971204,-0.611266127,-0.232708744,1.243489561,0.967788944,0.403782021,0.547263035,-0.965303239,1
-0.407340931,-0.192304995,-0.362740555,-0.231037735,1.429311744,1.329460999,1.377228495,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.740971204,-0.611266127,-0.174889962,1.243489561,1.037553912,-1.222876225,-0.143440892,-1.52230571,1
-0.311523471,-0.104412245,-0.316547693,-0.348880556,-1.637782062,1.323060781,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,-1.522076219,-0.724735576,-0.626818646,-0.174889962,1.243489561,1.037553912,-0.990496475,1.034818748,1.401957264,1
0.039807216,-0.009758515,-0.257145836,-0.479637658,-1.321758296,1.323060781,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.740971204,-0.626818646,-0.039979475,1.243489561,1.037553912,-0.835576642,-0.793515177,-1.20899182,1
0.171556223,0.024046389,-0.239533843,-0.878366105,-1.592318994,1.316660562,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,2.729277588,0.305876054,-0.740971204,-0.644099221,-0.039979475,1.243489561,1.114295378,0.248862188,0.62852232,-1.348242438,1
-0.175782069,-0.016519496,-0.243936841,-1.117280317,-1.751994159,1.316660562,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,1.380008646,0.305876054,-0.740971204,-0.644099221,0.024263617,1.243489561,1.114295378,-0.44827706,1.034818748,-0.408300768,1
-0.439280084,-0.121314697,-0.31433332,-1.357808813,-2.199971707,1.316660562,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,1.380008646,-1.522076219,-0.740971204,-0.663107853,0.024263617,1.243489561,1.114295378,-0.215897311,-0.387218749,1.436769919,1
-0.794603165,-0.280197744,-0.397938795,-1.700037279,-1.944934984,1.323060781,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.740971204,-0.663107853,0.088506705,1.243489561,1.114295378,-0.913036559,0.62852232,-0.164612187,1
-0.48319642,-0.286958725,-0.406744792,-1.559594465,-0.239515508,1.329460999,1.180292758,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.740971204,-0.663107853,0.088506705,1.243489561,1.114295378,-1.029226433,0.994189105,-1.243804475,1
0.083723551,-0.158500091,-0.356148932,-1.323908824,0.358157508,1.329460999,1.180292758,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.740971204,-0.680388429,0.146325486,1.243489561,1.114295378,-1.067956392,1.075448391,1.506395228,1
-0.028063485,-0.141597639,-0.336348312,-1.135037454,-1.435970394,1.323060781,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.740971204,-0.680388429,0.210568574,1.243489561,1.184060346,-0.680656809,-1.240441247,1.576020536,1
-0.2236908,-0.019899986,-0.272543457,-1.620937303,-2.524866315,1.323060781,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.740971204,-0.697669004,0.210568574,1.243489561,1.184060346,-0.951766517,-1.28107089,1.610833191,1
-0.247645165,-0.046943909,-0.272543457,-1.888908648,-1.4581475,1.316660562,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.740971204,-0.697669004,0.281235973,1.243489561,1.184060346,1.488220852,-1.321700533,1.401957264,1
0.055776792,0.061231783,-0.21751885,-1.762994402,-0.469048558,1.316660562,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.724735576,-0.697669004,0.281235973,1.243489561,1.253825318,1.449490893,-0.184070535,-0.721614658,1
0.323267201,0.206592869,-0.129510377,-1.472423064,-1.056741876,1.316660562,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-0.724735576,-0.713221522,0.409722153,1.243489561,1.253825318,0.403782021,-0.062181607,-0.721614658,1
0.155586646,0.172787966,-0.138316373,-1.488565916,-0.239515508,1.323060781,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,-1.522076219,-0.740971204,-0.697669004,0.409722153,1.243489561,1.253825318,-0.719386768,0.18159625,-1.174179166,1
-0.327493047,0.003763447,-0.243936841,-1.209294574,0.023283203,1.316660562,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,2.133828328,-0.740971204,-0.713221522,0.409722153,1.243489561,1.253825318,-0.796846684,0.344114821,-0.477926077,1
-0.331485442,-0.178783033,-0.360551929,-1.209294574,-1.339499981,1.316660562,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.740971204,-0.713221522,0.467540935,1.243489561,1.253825318,1.449490893,0.384744464,-0.721614658,1
-0.798595558,-0.259914802,-0.411147789,-1.29162312,-0.646465408,1.316660562,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.740971204,-0.713221522,0.467540935,1.243489561,1.253825318,-0.022247519,0.384744464,-1.452680402,1
-0.906390201,-0.391753927,-0.466146648,-1.167323158,-0.255039482,1.316660562,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.740971204,-0.713221522,0.467540935,1.243489561,1.253825318,-0.913036559,-0.834144819,0.427202939,1
-0.734717253,-0.469505205,-0.494753265,-1.117280317,0.086487955,1.316660562,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,-1.522076219,-0.755730865,-0.730502098,0.602451422,1.243489561,1.253825318,-1.300336141,-0.712255891,0.914580102,1
-0.371409384,-0.381612455,-0.448560403,-0.705637588,-0.811684851,1.316660562,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,0.305876054,-0.740971204,-0.730502098,0.602451422,1.243489561,1.253825318,1.875520434,-0.99666339,0.462015594,1
-0.459242055,-0.222729408,-0.382541174,-0.800880415,-0.872671893,1.323060781,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,-1.522076219,-0.740971204,-0.730502098,0.602451422,1.243489561,1.253825318,1.914250392,-0.956033748,-0.89567793,1
-0.427302902,-0.14835862,-0.336348312,-0.907423239,-0.746262388,1.316660562,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-0.740971204,-0.730502098,0.666694514,1.243489561,1.253825318,1.836790476,-0.834144819,0.009451086,1
-0.443272478,-0.178783033,-0.356148932,-1.288394549,-1.388289616,1.316660562,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,1.380008646,0.305876054,-0.740971204,-0.730502098,0.730937602,1.243489561,1.253825318,1.023461353,-0.956033748,-1.000115894,1
-0.598975851,-0.215968427,-0.380352549,-1.201223147,-0.490116809,1.329460999,1.574164237,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.740971204,-0.730502098,0.730937602,1.243489561,1.253825318,0.519971896,-0.99666339,0.009451086,1
-0.375401778,-0.280197744,-0.406744792,-1.033337486,0.245054266,1.316660562,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.755730865,-0.730502098,0.788756383,1.243489561,1.253825318,0.791081604,0.222225893,0.984205411,1
-0.311523471,-0.222729408,-0.391347171,-0.965537507,0.076508258,1.316660562,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,-1.522076219,-0.740971204,-0.730502098,0.788756383,1.243489561,1.253825318,0.558701854,0.262855535,1.158268683,1
0.147601858,-0.033421947,-0.285726704,-0.760523285,0.895952337,1.310260343,-1.182936131,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.755730865,-0.730502098,0.788756383,1.243489561,1.253825318,0.597431812,0.262855535,-0.303862804,1
0.682582676,0.362095426,-0.043716277,-0.453809094,0.465716474,1.323060781,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.740971204,-0.730502098,0.788756383,1.172538648,1.253825318,0.636161771,0.303485178,-0.303862804,1
0.778400136,0.723807897,0.20931452,-0.122880626,0.693031813,1.316660562,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.740971204,-0.730502098,0.852999471,1.172538648,1.253825318,1.604410726,0.18159625,0.35757763,1
0.762430558,0.842125059,0.291812808,-0.009880661,0.176305236,1.316660562,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,2.133828328,-0.724735576,-0.730502098,0.852999471,1.172538648,1.253825318,1.914250392,-0.915404105,0.148701704,1
0.2553965,0.815081137,0.263206191,-0.108352059,0.038807177,1.316660562,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,1.380008646,0.305876054,-0.724735576,-0.730502098,0.92366687,1.108037821,1.253825318,1.836790476,-1.118552319,-0.686802003,1
-0.295553894,0.57844681,0.121306047,-0.310137711,-0.59878463,1.323060781,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,2.729277588,0.305876054,-0.724735576,-0.730502098,0.92366687,1.108037821,1.253825318,0.287592147,-0.712255891,0.009451086,1
-0.195744041,0.250539244,-0.083317516,-0.326280562,0.174087526,1.316660562,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.724735576,-0.749510731,0.987909958,1.172538648,1.253825318,0.171402272,-0.062181607,1.297519301,1
-0.03205588,0.071373254,-0.193315232,-0.423137676,-1.02014965,1.323060781,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,0.305876054,-0.740971204,-0.749510731,1.05215305,1.108037821,1.253825318,-0.680656809,0.262855535,-0.443113422,1
-0.375401778,-0.019899986,-0.246125465,-0.46188052,-0.449089162,1.316660562,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.755730865,-0.730502098,1.05215305,1.108037821,1.253825318,-1.067956392,0.831670534,1.436769919,1
-0.171789675,-0.019899986,-0.270329083,-0.474794802,-1.105531509,1.323060781,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-0.740971204,-0.730502098,1.05215305,1.108037821,1.253825318,-0.138437394,1.034818748,0.35757763,1
-0.347455019,-0.06046587,-0.270329083,-0.858994683,-2.781011893,1.329460999,1.180292758,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,0.305876054,-0.755730865,-0.749510731,1.05215305,1.108037821,1.253825318,0.21013223,-0.712255891,-0.965303239,1
-0.24365277,-0.14835862,-0.34515431,-1.164094588,-2.115698703,1.316660562,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,1.380008646,0.305876054,-0.755730865,-0.730502098,1.109971832,1.108037821,1.253825318,-1.067956392,-0.062181607,-1.348242438,1
-0.399356143,-0.266675783,-0.406744792,-1.223823141,0.479022738,1.316660562,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,2.133828328,-0.755730865,-0.730502098,1.109971832,1.108037821,1.184060346,0.21013223,-1.890515531,-0.965303239,1
-0.207721223,-0.374851475,-0.4573664,-1.023651774,0.120862471,1.323060781,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,-1.318529236,0.305876054,-0.755730865,-0.749510731,1.109971832,1.049987073,1.184060346,0.171402272,-1.077922676,0.079076395,1
-0.53110515,-0.455983243,-0.479355644,-0.79926613,0.199591198,1.316660562,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,-1.318529236,0.305876054,-0.755730865,-0.730502098,1.109971832,1.049987073,1.184060346,-0.990496475,0.18159625,-0.477926077,1
-0.846504289,-0.381612455,-0.479355644,-0.723394725,-1.197566501,1.316660562,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-0.770490528,-0.749510731,1.17421492,1.049987073,1.114295378,0.481241938,-1.402959818,0.009451086,1
-0.563044303,-0.253153821,-0.406744792,-0.80572327,-1.288492637,1.316660562,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.770490528,-0.730502098,1.17421492,1.049987073,1.114295378,1.139651228,1.075448391,0.322764976,1
-0.471219237,-0.215968427,-0.384755547,-1.168937444,-1.177607105,1.316660562,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.755730865,-0.749510731,1.244882319,1.049987073,1.114295378,0.171402272,-0.265329821,1.227893992,1
0.183533405,-0.128075677,-0.331945314,-0.917108951,0.391423167,1.316660562,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.755730865,-0.749510731,1.244882319,1.049987073,1.114295378,-0.758116726,-0.99666339,-1.278617129,1
0.407107478,0.128841591,-0.160331366,-0.747609003,-0.08982004,1.310260343,-1.182936131,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,-3.350028492,-0.755730865,-0.749510731,1.244882319,0.985486241,1.114295378,-1.145416308,0.262855535,1.645645845,1
0.231442135,0.257300225,-0.078914517,-0.733080437,0.334871546,1.316660562,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,0.305876054,-0.755730865,-0.730502098,1.244882319,0.985486241,1.114295378,0.326322105,-0.427848392,-0.129799532,1
0.143609464,0.280963657,-0.059113898,-0.566809059,-0.372578146,1.316660562,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,-3.350028492,-0.755730865,-0.749510731,1.244882319,0.985486241,1.037553912,1.836790476,0.994189105,-1.000115894,1
0.299312836,0.324910032,-0.03491028,-0.775051852,-0.806140574,1.316660562,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.755730865,-0.749510731,1.244882319,0.985486241,1.037553912,-0.913036559,-0.874774462,0.322764976,1
0.219464952,0.280963657,-0.054710899,-0.46188052,0.760671988,1.316660562,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,2.729277588,0.305876054,-0.740971204,-0.749510731,1.244882319,0.920985413,1.037553912,-1.184146266,1.563004104,-1.278617129,1
-0.259622346,0.067992764,-0.199932604,-0.379551975,-1.00129911,1.323060781,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,0.305876054,-0.755730865,-0.749510731,1.309125407,0.920985413,0.967788944,-0.951766517,0.18159625,1.576020536,1
-0.391371354,-0.128075677,-0.336348312,-0.371480549,0.350395521,1.323060781,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.770490528,-0.749510731,1.309125407,0.920985413,0.967788944,1.410760935,-0.021551964,-0.303862804,1
-0.331485442,-0.209207446,-0.369357927,-0.140637764,1.178710442,1.316660562,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,2.729277588,0.305876054,-0.755730865,-0.749510731,1.309125407,0.920985413,0.967788944,1.449490893,-0.590366963,-0.303862804,1
0.355206354,-0.199065975,-0.380352549,0.024019328,0.176305236,1.316660562,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.755730865,-0.749510731,1.373368499,0.920985413,0.967788944,1.372030977,-0.021551964,-1.174179166,1
0.419084661,0.054470803,-0.243936841,-0.182609179,-1.675483142,1.323060781,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,-1.522076219,-0.740971204,-0.749510731,1.373368499,0.920985413,0.967788944,-0.796846684,-1.484219104,1.019018065,1
0.42706945,0.3012466,-0.065705521,-0.631380468,-2.196645141,1.316660562,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.740971204,-0.749510731,1.309125407,0.850034501,0.967788944,1.836790476,1.034818748,-0.025361569,1
0.219464952,0.433085725,0.020088578,-0.865451824,-0.257257193,1.316660562,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-0.740971204,-0.749510731,1.373368499,0.850034501,0.905000471,-1.029226433,1.969300531,1.36714461,1
0.582772821,0.493934551,0.070710187,-0.884823246,0.215115172,1.329460999,1.574164237,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.755730865,-0.749510731,1.373368499,0.850034501,0.905000471,-0.835576642,-0.834144819,-1.104553857,1
0.031822427,0.514217493,0.083919182,-0.561966204,0.844944992,1.323060781,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.740971204,-0.749510731,1.373368499,0.785533673,0.905000471,-0.603196893,-0.956033748,1.610833191,1
0.315282412,0.483793079,0.066307189,-0.239109162,1.201996404,1.323060781,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.740971204,-0.749510731,1.373368499,0.785533673,0.905000471,1.410760935,-0.143440892,0.009451086,1
0.247411712,0.433085725,0.031108948,0.224190695,1.009055579,1.316660562,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-0.755730865,-0.749510731,1.373368499,0.785533673,0.905000471,-0.680656809,0.425374106,-0.965303239,1
0.211480165,0.382378369,-0.012895288,0.103119304,-0.444653741,1.316660562,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,2.133828328,-0.740971204,-0.749510731,1.373368499,0.785533673,0.835235504,0.403782021,0.953559462,-1.034928548,1
-0.459242055,0.199831888,-0.114112756,0.224190695,0.780631384,1.316660562,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-0.755730865,-0.749510731,1.373368499,0.727482926,0.835235504,-0.796846684,0.262855535,-0.651989349,1
-0.251637559,0.047709822,-0.204335602,0.14831929,-0.571063247,1.329460999,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,0.305876054,-0.770490528,-0.749510731,1.373368499,0.727482926,0.835235504,-0.641926851,-0.184070535,0.009451086,1
-0.295553894,-0.002997534,-0.243936841,0.032090754,0.454627921,1.342261436,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.770490528,-0.749510731,1.373368499,0.727482926,0.835235504,-0.680656809,0.262855535,-1.557118365,1
0.003875668,0.047709822,-0.235130844,-0.024409228,0.080943679,1.367810278,3.149650161,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.755730865,-0.749510731,1.373368499,0.727482926,0.765470531,-0.8743066,0.425374106,0.531640903,1
0.195510587,0.111939139,-0.173514613,0.020790758,-0.500096507,1.291059686,-5.909393908,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.770490528,-0.749510731,1.373368499,0.662982098,0.765470531,0.636161771,-0.062181607,-1.000115894,1
0.095700734,0.149124533,-0.16692299,-0.053466362,0.466825329,1.316660562,-2.955357798,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,2.133828328,-0.755730865,-0.749510731,1.373368499,0.662982098,0.765470531,-0.719386768,1.034818748,1.332331955,1
0.115662704,0.12208061,-0.177917612,0.120876441,0.946959681,1.342261436,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,0.305876054,-0.740971204,-0.749510731,1.373368499,0.662982098,0.765470531,-0.835576642,1.684893032,0.148701704,1
0.419084661,0.199831888,-0.122918753,0.358176368,-0.094255461,1.303860124,-5.515522429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.755730865,-0.749510731,1.373368499,0.598481266,0.688729065,-1.067956392,0.262855535,-1.000115894,1
0.391137902,0.311388071,-0.063516896,0.219347839,-1.505828279,1.323060781,-1.773743353,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.755730865,-0.749510731,1.373368499,0.598481266,0.688729065,-1.10668635,-0.956033748,-0.129799532,1
0.419084661,0.375617388,-0.008492289,0.03370504,-0.085384619,1.316660562,-2.167614838,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.755730865,-0.749510731,1.373368499,0.598481266,0.688729065,1.372030977,-0.305959463,-1.034928548,1
0.395130296,0.382378369,0.004690958,-0.03409494,-0.932550081,1.367810278,2.755778682,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.755730865,-0.749510731,1.373368499,0.598481266,0.618964097,-0.796846684,0.303485178,-0.26905015,1
0.474978179,0.318149051,-0.045904902,0.065990744,0.931435707,1.316660562,1.968035717,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-0.740971204,-0.749510731,1.309125407,0.527530353,0.618964097,0.21013223,-1.768626603,-0.965303239,1
0.510909727,0.375617388,-0.012895288,0.224190695,0.780631384,1.374210496,7.285300716,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-0.740971204,-0.749510731,1.309125407,0.527530353,0.618964097,0.326322105,0.222225893,1.541207882,1
0.514902121,0.500695532,0.079516183,0.379162075,1.270745433,1.367810278,4.725136091,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,0.305876054,-0.755730865,-0.766791306,1.309125407,0.463029525,0.618964097,-0.641926851,-0.143440892,0.287952321,1
0.618704369,0.608871224,0.138918041,0.634219139,0.434668525,1.367810278,3.346585904,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-0.755730865,-0.749510731,1.244882319,0.463029525,0.556175624,-0.835576642,-1.606108032,-0.094986878,1
0.239426924,0.585207791,0.130112043,0.500233466,-0.391428686,1.374210496,3.543521646,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.755730865,-0.749510731,1.244882319,0.463029525,0.556175624,-0.680656809,0.222225893,1.610833191,1
0.375168325,0.537880926,0.108097052,0.035319325,-1.097769523,1.367810278,1.77109998,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,-1.522076219,-0.770490528,-0.749510731,1.244882319,0.404978778,0.556175624,-0.835576642,-0.062181607,1.541207882,1
0.562810851,0.534500435,0.094913804,-0.234266305,-0.127521121,1.367810278,1.377228495,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,-1.318529236,-1.522076219,-0.755730865,-0.749510731,1.244882319,0.404978778,0.556175624,1.914250392,0.262855535,-0.860865276,1
0.522886909,0.49055406,0.064092815,-0.222966309,-0.765112927,1.367810278,0.983357015,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.770490528,-0.749510731,1.244882319,0.404978778,0.556175624,0.132672314,0.384744464,-0.617176695,1
0.770415347,0.571685829,0.116903049,-0.358566267,-0.282760865,1.367810278,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,-1.318529236,-1.522076219,-0.770490528,-0.749510731,1.17421492,0.404978778,0.556175624,-0.990496475,-1.402959818,0.009451086,1
0.662620705,0.690002993,0.185110902,-0.402151967,-0.568845537,1.367810278,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.770490528,-0.766791306,1.17421492,0.404978778,0.486410657,-0.913036559,-1.321700533,0.601266212,1
0.30330523,0.537880926,0.105908426,-0.366637693,1.229717787,1.367810278,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-0.770490528,-0.749510731,1.109971832,0.404978778,0.486410657,-0.680656809,-1.524848746,-0.721614658,1
-0.107911369,0.267441696,-0.061302523,-0.256866298,-1.519134543,1.367810278,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.770490528,-0.749510731,1.109971832,0.34047795,0.416645685,-0.719386768,-1.484219104,-1.034928548,1
-0.519127968,-0.040182928,-0.265926085,-0.544209066,-1.188695658,1.329460999,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.770490528,-0.766791306,1.109971832,0.275977118,0.416645685,-0.719386768,-0.956033748,-1.348242438,1
-0.119888551,-0.111173225,-0.334133939,-0.812180411,-0.23175352,1.316660562,-1.970679096,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,1.380008646,0.305876054,-0.770490528,-0.766791306,1.109971832,0.275977118,0.416645685,-1.10668635,-0.021551964,-1.243804475,1
0.151594252,-0.084129303,-0.2989357,-0.707251873,-1.08668097,1.316660562,-1.576807616,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.770490528,-0.766791306,1.109971832,0.275977118,0.339904218,-1.029226433,-0.021551964,-0.965303239,1
0.506917333,0.040948841,-0.221921848,-0.736309006,-0.391428686,1.323060781,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.783774223,-0.766791306,1.109971832,0.275977118,0.339904218,-0.796846684,0.019077679,-0.443113422,1
0.682582676,0.351953956,-0.032695906,-0.734694721,-0.444653741,1.323060781,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,-1.318529236,0.305876054,-0.770490528,-0.766791306,1.109971832,0.205026205,0.339904218,-0.796846684,0.019077679,-1.313429784,1
0.451023814,0.588588281,0.116903049,-0.618466186,0.370354916,1.323060781,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,-1.522076219,-0.770490528,-0.766791306,1.109971832,0.205026205,0.270139251,-0.990496475,0.791040891,-0.060174223,1
0.11167031,0.595349262,0.138918041,-0.363409123,-0.30272026,1.329460999,0.983357015,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.755730865,-0.749510731,1.05215305,0.140525377,0.270139251,1.488220852,0.831670534,-0.060174223,1
-0.056010244,0.49055406,0.066307189,-0.340809129,0.559969175,1.323060781,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.770490528,-0.766791306,1.05215305,0.140525377,0.270139251,1.52695081,-0.874774462,0.427202939,1
0.530871697,0.514217493,0.079516183,-0.156780615,0.221768305,1.323060781,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,-1.522076219,-0.770490528,-0.766791306,1.05215305,0.140525377,0.270139251,-0.796846684,0.91292982,0.427202939,1
0.211480165,0.629154166,0.145509664,-0.12126634,-0.526709035,1.335861218,1.77109998,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.770490528,-0.766791306,1.05215305,0.140525377,0.207350778,1.449490893,0.791040891,-0.826052621,1
0.678590281,0.727188387,0.224712141,0.051462177,0.581037426,1.329460999,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-0.770490528,-0.749510731,1.05215305,0.140525377,0.207350778,1.720600601,-0.346589106,-1.278617129,1
0.586765215,0.791417704,0.256614569,-0.08090921,-0.898175565,1.329460999,0.983357015,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-0.770490528,-0.749510731,1.05215305,0.08247463,0.207350778,-0.719386768,-0.143440892,-0.756427312,1
0.538856486,0.798178684,0.247808572,-0.158394901,0.117535905,1.323060781,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.770490528,-0.749510731,0.987909958,0.08247463,0.207350778,-0.796846684,-1.159181961,1.506395228,1
0.355206354,0.676481031,0.182922278,-0.243952017,0.012194649,1.316660562,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.770490528,-0.749510731,0.987909958,0.08247463,0.13758581,-0.719386768,-0.346589106,1.471582573,1
0.307297625,0.443227195,0.037700572,0.009490761,0.861577822,1.316660562,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.770490528,-0.730502098,0.92366687,0.08247463,0.13758581,-0.758116726,-0.062181607,1.262706646,1
0.099693127,0.351953956,-0.017298286,0.003033621,0.67972555,1.316660562,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,1.380008646,0.305876054,-0.770490528,-0.730502098,0.92366687,0.08247463,0.13758581,-0.719386768,1.441115176,-0.791239967,1
0.175548617,0.287724638,-0.045904902,0.040162181,-1.290710348,1.323060781,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,-1.522076219,-0.770490528,-0.730502098,0.92366687,0.017973802,0.13758581,1.720600601,1.563004104,-1.487493056,1
0.42706945,0.412802782,0.013496955,-0.360180552,-1.078918982,1.329460999,1.180292758,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.770490528,-0.730502098,0.92366687,0.017973802,0.067820838,-0.990496475,1.644263389,-0.477926077,1
0.399122691,0.500695532,0.079516183,-0.45542338,0.016630071,1.323060781,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.755730865,-0.730502098,0.852999471,-0.04652703,0.067820838,-0.835576642,1.725522675,-0.477926077,1
0.44703142,0.534500435,0.105908426,-0.49578051,-1.317322875,1.316660562,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.770490528,-0.730502098,0.852999471,-0.04652703,0.067820838,-1.10668635,1.684893032,-1.000115894,1
0.387145508,0.443227195,0.044292196,-0.49255194,0.428015393,1.316660562,-1.379871874,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.770490528,-0.730502098,0.852999471,-0.04652703,0.067820838,-0.913036559,1.684893032,-1.034928548,1
0.742468588,0.395900331,0.017899954,-0.360180552,0.725188618,1.316660562,-1.182936131,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-0.770490528,-0.730502098,0.788756383,-0.04652703,-0.008920629,-0.8743066,0.303485178,1.436769919,1
0.718514223,0.456749157,0.039889197,-0.166466327,0.798373069,1.323060781,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.770490528,-0.713221522,0.788756383,-0.04652703,-0.008920629,-0.680656809,0.547263035,0.009451086,1
0.602734793,0.537880926,0.103719801,0.128947867,1.2219558,1.316660562,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,1.380008646,0.305876054,-0.770490528,-0.713221522,0.788756383,-0.117477943,-0.078685596,-0.022247519,1.197337319,1.158268683,1
0.239426924,0.483793079,0.070710187,0.453419195,0.171869815,1.316660562,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,-1.318529236,0.305876054,-0.770490528,-0.697669004,0.788756383,-0.117477943,-0.078685596,0.558701854,-1.077922676,-0.373488113,1
0.223457346,0.318149051,-0.032695906,0.166076427,-0.781745758,1.335861218,2.164971459,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,-1.318529236,0.305876054,-0.770490528,-0.697669004,0.730937602,-0.181978771,-0.078685596,0.326322105,-0.793515177,0.844954793,1
-0.187759252,0.206592869,-0.098715135,0.125719297,0.2417277,1.323060781,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.770490528,-0.697669004,0.730937602,-0.181978771,-0.078685596,-1.067956392,-0.184070535,0.879767447,1
-0.036048274,0.162646494,-0.133913376,0.162847856,0.019956637,1.342261436,2.164971459,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.783774223,-0.697669004,0.730937602,-0.181978771,-0.078685596,-0.758116726,0.709781606,-0.199424841,1
0.530871697,0.206592869,-0.109709758,0.243562117,0.065419704,1.316660562,-0.986000394,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,1.380008646,0.305876054,-0.770490528,-0.697669004,0.730937602,-0.181978771,-0.078685596,-0.990496475,-0.224700178,0.392390285,1
0.486955362,0.274202676,-0.059113898,0.329119234,0.742930303,1.329460999,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.783774223,-0.680388429,0.730937602,-0.181978771,-0.141474069,0.326322105,0.872300177,1.436769919,1
0.654635916,0.274202676,-0.054710899,0.435662058,0.369246061,1.329460999,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,1.380008646,0.305876054,-0.770490528,-0.697669004,0.730937602,-0.240029518,-0.141474069,1.759330559,-0.915404105,-1.313429784,1
0.586765215,0.318149051,-0.028318657,0.535747741,0.245054266,1.329460999,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.770490528,-0.697669004,0.666694514,-0.240029518,-0.141474069,-0.913036559,-0.265329821,1.262706646,1
0.267373683,0.324910032,-0.032695906,0.547047737,0.614303086,1.342261436,2.164971459,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.770490528,-0.697669004,0.666694514,-0.240029518,-0.141474069,-0.8743066,-0.062181607,0.35757763,1
0.299312836,0.280963657,-0.061302523,0.613233431,-0.175201899,1.323060781,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.770490528,-0.680388429,0.602451422,-0.240029518,-0.141474069,-0.8743066,0.140966607,-1.069741203,1
