-0.507150785,-0.996861703,-0.699067844,2.311461474,1.859547607,1.399811371,0.392549793,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,2.133828328,-0.401498981,-0.680388429,0.602451422,-0.504482918,0.688729065,1.372030977,0.872300177,1.193081337,0
0.039807216,0.179548947,-0.111924131,0.521219174,-0.57993409,1.367810278,3.346585904,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,-1.318529236,-1.522076219,-0.770490528,-0.663107853,0.602451422,-0.240029518,-0.211239037,-0.8743066,0.140966607,-0.408300768,1
0.419084661,0.111939139,-0.16692299,0.458262051,1.093328583,1.367810278,2.558842939,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.783774223,-0.663107853,0.602451422,-0.304530346,-0.281004009,-0.719386768,0.140966607,-1.000115894,1
0.415092267,0.040948841,-0.210927226,0.576104871,0.561078031,1.367810278,1.968035717,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.783774223,-0.680388429,0.531784023,-0.369031178,-0.281004009,-0.8743066,-0.874774462,-1.487493056,1
0.37117593,-0.009758515,-0.24833984,0.527676315,0.431341959,1.367810278,1.968035717,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.863132943,0.030739705,-1.522076219,-0.783774223,-0.697669004,0.531784023,-0.369031178,-0.281004009,-0.835576642,-1.077922676,1.506395228,1
0.123647493,0.047709822,-0.213115851,0.398533498,-0.84495051,1.342261436,-1.182936131,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,-1.522076219,-0.770490528,-0.680388429,0.467540935,-0.369031178,-0.281004009,1.410760935,-0.143440892,0.079076395,1
0.423077055,0.091656197,-0.171325988,0.497004896,1.047865515,1.329460999,-3.349229283,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.783774223,-0.680388429,0.467540935,-0.369031178,-0.281004009,0.171402272,-0.021551964,-1.52230571,1
0.307297625,0.172787966,-0.11632713,0.766590526,1.009055579,1.342261436,-1.576807616,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.770490528,-0.680388429,0.467540935,-0.369031178,-0.281004009,-0.719386768,-0.062181607,1.401957264,1
0.387145508,0.230256301,-0.087720513,0.827933364,0.768433975,1.329460999,-2.561486318,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.783774223,-0.680388429,0.409722153,-0.439982091,-0.357745475,-0.487007018,-0.54973732,-0.26905015,1
0.01585285,0.172787966,-0.105306759,0.900576199,0.271666794,1.329460999,-1.970679096,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.783774223,-0.697669004,0.409722153,-0.439982091,-0.427510443,0.558701854,-1.443589461,0.009451086,1
0.103685522,0.047709822,-0.186723609,0.760133385,-0.222882678,1.335861218,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.770490528,-0.680388429,0.409722153,-0.504482918,-0.427510443,-0.44827706,-0.184070535,-0.89567793,1
0.419084661,-0.002997534,-0.235130844,0.676190554,1.007946723,1.335861218,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.798533885,-0.680388429,0.409722153,-0.504482918,-0.427510443,0.713621687,0.872300177,0.218327012,1
0.526879303,0.067992764,-0.19771823,0.726233396,0.062093138,1.316660562,-2.364550575,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,1.380008646,0.305876054,-0.783774223,-0.680388429,0.345479065,-0.504482918,-0.427510443,-1.997475389,-0.346589106,0.601266212,1
0.61071958,0.193070907,-0.129510377,0.866676209,0.479022738,1.303860124,-3.15229354,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,-1.318529236,0.305876054,-0.798533885,-0.680388429,0.345479065,-0.504482918,-0.490298916,-0.796846684,0.384744464,-0.164612187,1
0.510909727,0.287724638,-0.045904902,0.926404762,0.999075881,1.323060781,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.798533885,-0.680388429,0.281235973,-0.562533666,-0.490298916,-1.339066099,-0.630996606,-0.338675459,1
0.415092267,0.324910032,-0.001900666,0.932861903,0.494546712,1.335861218,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.798533885,-0.680388429,0.281235973,-0.562533666,-0.490298916,-0.603196893,-0.468478034,-1.835619601,1
0.714521829,0.395900331,0.033297574,0.929633333,0.13527759,1.342261436,1.77109998,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,1.380008646,0.305876054,-0.798533885,-0.680388429,0.281235973,-0.562533666,-0.490298916,-0.215897311,0.059707322,1.158268683,1
0.395130296,0.426324744,0.046506569,0.781119093,-0.033268418,1.316660562,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,1.380008646,0.305876054,-0.783774223,-0.697669004,0.281235973,-0.562533666,-0.490298916,-1.029226433,-0.712255891,0.984205411,1
0.474978179,0.338431994,-0.012895288,0.632604854,-0.075404921,1.342261436,2.755778682,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.798533885,-0.680388429,0.210568574,-0.627034493,-0.560063884,-1.029226433,0.750411249,0.810142138,1
0.403115084,0.166026985,-0.122918753,0.756904815,0.514506108,1.335861218,1.377228495,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.783774223,-0.663107853,0.210568574,-0.627034493,-0.560063884,0.365052063,1.400485533,1.262706646,1
0.339236777,0.084895216,-0.177917612,0.702019118,0.664201575,1.329460999,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,-1.522076219,-0.783774223,-0.663107853,0.146325486,-0.627034493,-0.560063884,0.287592147,1.766152318,1.123456028,1
0.299312836,0.105178158,-0.16692299,1.016804734,1.004620157,1.342261436,1.77109998,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.783774223,-0.663107853,0.146325486,-0.691535326,-0.629828856,-0.138437394,1.888041246,1.262706646,1
0.383153113,0.03418786,-0.206524228,0.897347628,0.763998553,1.303860124,-2.955357798,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.783774223,-0.663107853,0.146325486,-0.691535326,-0.629828856,-0.990496475,0.425374106,-0.129799532,1
0.435054237,0.067992764,-0.180131985,0.960304752,0.637589048,1.335861218,0.983357015,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.783774223,-0.663107853,0.146325486,-0.691535326,-0.629828856,-0.796846684,-0.915404105,-1.278617129,1
0.395130296,0.047709822,-0.195529605,0.99097617,0.796155358,1.342261436,1.574164237,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,1.380008646,0.305876054,-0.798533885,-0.663107853,0.146325486,-0.691535326,-0.706570318,-0.8743066,-0.305959463,1.436769919,1
0.474978179,0.098417178,-0.173514613,0.994204741,0.689705248,1.316660562,-1.773743353,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.798533885,-0.680388429,0.088506705,-0.762486234,-0.706570318,-1.10668635,-0.834144819,-0.965303239,1
0.498932544,0.155885514,-0.142719372,0.761747671,-0.077622631,1.316660562,-0.986000394,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.798533885,-0.663107853,0.088506705,-0.762486234,-0.77633529,-0.487007018,-1.240441247,-0.338675459,1
0.602734793,0.199831888,-0.105306759,0.619690572,0.236183424,1.316660562,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,-1.522076219,-0.783774223,-0.680388429,0.088506705,-0.762486234,-0.77633529,-0.603196893,0.059707322,-1.000115894,1
0.662620705,0.172787966,-0.122918753,0.618076287,0.716317776,1.367810278,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,-1.318529236,0.305876054,-0.783774223,-0.663107853,0.024263617,-0.826987066,-0.77633529,-0.215897311,-0.387218749,-0.164612187,1
0.231442135,0.12208061,-0.162519991,0.663276273,0.231748002,1.342261436,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.798533885,-0.680388429,0.024263617,-0.826987066,-0.77633529,-0.177167352,-0.468478034,-1.034928548,1
0.203495376,0.11870012,-0.153713994,0.614847716,0.747365724,1.329460999,-1.379871874,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.783774223,-0.680388429,-0.039979475,-0.826987066,-0.839123763,-0.293357227,-0.509107677,0.462015594,1
0.331251989,0.149124533,-0.14712237,0.660047702,0.110882772,1.342261436,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.798533885,-0.680388429,-0.039979475,-0.826987066,-0.839123763,0.171402272,-0.427848392,1.088643374,1
0.498932544,0.11870012,-0.153713994,0.79887623,1.396046084,1.335861218,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,-1.522076219,-0.798533885,-0.680388429,-0.039979475,-0.885037813,-0.839123763,-1.067956392,-0.590366963,0.844954793,1
0.451023814,0.105178158,-0.171325988,0.994204741,1.33062362,1.342261436,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.798533885,-0.680388429,-0.039979475,-0.885037813,-0.839123763,-0.990496475,-0.427848392,1.123456028,1
0.59075761,0.105178158,-0.164734365,1.060390434,0.647568746,1.335861218,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.798533885,-0.680388429,-0.110646874,-0.885037813,-0.839123763,0.21013223,0.019077679,1.193081337,1
0.498932544,0.084895216,-0.182320611,1.007119023,0.652004167,1.329460999,-0.986000394,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,-1.522076219,-0.798533885,-0.697669004,-0.110646874,-0.949538641,-0.90888873,0.365052063,0.384744464,0.984205411,1
0.395130296,0.071373254,-0.180131985,1.152404692,1.52245559,1.335861218,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.798533885,-0.697669004,-0.174889962,-0.949538641,-0.90888873,-0.990496475,0.344114821,-0.164612187,1
0.562810851,0.111939139,-0.162519991,1.407461755,1.53908842,1.329460999,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.798533885,-0.680388429,-0.174889962,-0.949538641,-0.978653698,-0.913036559,-0.224700178,-0.164612187,1
0.49494015,0.091656197,-0.160331366,1.334818921,-0.031050708,1.329460999,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.798533885,-0.697669004,-0.174889962,-1.014039469,-0.978653698,1.333301019,0.791040891,-0.26905015,1
0.355206354,0.091656197,-0.184534984,1.112047562,-0.036594984,1.335861218,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.798533885,-0.663107853,-0.174889962,-1.014039469,-0.978653698,0.674891729,-0.265329821,-0.651989349,1
0.155586646,0.024046389,-0.204335602,1.170161829,1.320643923,1.329460999,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.798533885,-0.680388429,-0.232708744,-1.014039469,-1.055395164,-0.719386768,-0.265329821,1.088643374,1
0.09170834,0.03418786,-0.215330225,1.371947481,1.717614126,1.335861218,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.798533885,-0.680388429,-0.232708744,-1.014039469,-1.055395164,0.171402272,0.466003749,1.436769919,1
0.347221566,0.017285409,-0.22853922,1.334818921,0.13527759,1.329460999,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.783774223,-0.680388429,-0.232708744,-1.084990382,-1.055395164,0.055212397,-0.305959463,1.436769919,1
0.247411712,-0.046943909,-0.250528464,1.355804629,1.784145445,1.342261436,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,-1.318529236,0.305876054,-0.798533885,-0.680388429,-0.232708744,-1.084990382,-1.125160136,-0.951766517,-1.687367317,1.123456028,1
0.311290018,-0.016519496,-0.243936841,1.392933188,0.667528141,1.342261436,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.798533885,-0.663107853,-0.296951832,-1.149491214,-1.125160136,-0.758116726,0.059707322,1.193081337,1
0.299312836,-0.06722685,-0.270329083,1.376790337,0.895952337,1.342261436,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.798533885,-0.663107853,-0.361194924,-1.149491214,-1.125160136,0.093942355,-0.387218749,-0.89567793,1
0.071746368,-0.114553716,-0.301150073,1.565661706,1.992610245,1.342261436,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.798533885,-0.680388429,-0.361194924,-1.149491214,-1.125160136,1.565680768,0.425374106,-1.313429784,1
0.455016209,-0.097651264,-0.290129703,1.581804559,1.112179123,1.335861218,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.798533885,-0.680388429,-0.361194924,-1.149491214,-1.18794861,0.248862188,-0.346589106,1.297519301,1
0.463000996,-0.06046587,-0.283538079,1.59471884,0.851598124,1.342261436,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,-1.318529236,0.305876054,-0.798533885,-0.680388429,-0.361194924,-1.149491214,-1.18794861,-0.990496475,-0.10281125,-0.094986878,1
0.522886909,-0.016519496,-0.235130844,1.389704618,0.61097652,1.342261436,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.798533885,-0.680388429,-0.361194924,-1.207541961,-1.18794861,-1.029226433,0.019077679,-0.477926077,1
0.554826062,0.084895216,-0.199932604,1.246033234,0.537792069,1.342261436,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.798533885,-0.680388429,-0.431862323,-1.207541961,-1.18794861,-0.758116726,0.547263035,-1.661556328,1
0.670605493,0.128841591,-0.151525369,1.36226177,1.676586479,1.342261436,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.798533885,-0.663107853,-0.496105411,-1.207541961,-1.18794861,-0.835576642,0.91292982,1.436769919,1
0.49494015,0.179548947,-0.127321752,1.383247478,0.064310849,1.342261436,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.798533885,-0.663107853,-0.496105411,-1.272042789,-1.257713577,1.449490893,0.262855535,-0.234237495,1
0.163571434,0.142363553,-0.14712237,1.112047562,0.255033963,1.342261436,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,-1.318529236,-1.522076219,-0.798533885,-0.680388429,-0.496105411,-1.272042789,-1.257713577,0.287592147,0.587892677,1.471582573,1
0.606727187,0.091656197,-0.171325988,0.963533322,-0.362598448,1.342261436,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,-1.318529236,-1.522076219,-0.814769514,-0.680388429,-0.496105411,-1.272042789,-1.334455044,0.829811562,-1.199811604,-0.129799532,1
0.702544646,0.067992764,-0.173514613,0.747219104,0.335980402,1.342261436,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.798533885,-0.663107853,-0.496105411,-1.342993702,-1.334455044,0.248862188,0.303485178,0.810142138,1
0.451023814,0.03418786,-0.204335602,0.711704829,0.659766154,1.342261436,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.798533885,-0.663107853,-0.553924192,-1.342993702,-1.334455044,-1.184146266,-0.630996606,0.462015594,1
0.474978179,0.010524428,-0.239533843,0.79887623,0.559969175,1.342261436,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.798533885,-0.663107853,-0.553924192,-1.342993702,-1.334455044,-0.835576642,-0.10281125,-1.000115894,1
-0.008101515,-0.104412245,-0.303338697,0.693947691,0.667528141,1.342261436,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.798533885,-0.663107853,-0.553924192,-1.342993702,-1.397243517,-0.8743066,0.669151963,1.262706646,1
0.287335653,-0.14835862,-0.338536938,0.777890522,0.730732895,1.342261436,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.798533885,-0.663107853,-0.61816728,-1.401044449,-1.397243517,1.449490893,-2.093663745,0.04426374,1
0.335244384,-0.1551196,-0.32973094,0.726233396,0.919238298,1.342261436,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.814769514,-0.663107853,-0.61816728,-1.401044449,-1.473984983,0.713621687,-1.118552319,-1.557118365,1
0.311290018,-0.121314697,-0.318736318,0.660047702,0.557751465,1.342261436,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.798533885,-0.663107853,-0.61816728,-1.471995362,-1.473984983,0.21013223,0.62852232,1.227893992,1
0.259388894,-0.128075677,-0.323139317,0.782733379,0.990205038,1.335861218,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.798533885,-0.663107853,-0.682410372,-1.471995362,-1.473984983,-0.758116726,-1.199811604,-0.89567793,1
0.622696763,-0.114553716,-0.312144694,0.918333336,1.08445774,1.342261436,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.798533885,-0.663107853,-0.682410372,-1.471995362,-1.473984983,-0.913036559,0.709781606,0.531640903,1
0.502924938,-0.05370489,-0.268140458,1.078147572,1.141009361,1.342261436,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,-1.318529236,0.305876054,-0.814769514,-0.663107853,-0.682410372,-1.471995362,-1.473984983,0.171402272,0.425374106,0.879767447,1
0.690567464,0.017285409,-0.237319469,1.296076076,1.319535068,1.342261436,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.814769514,-0.663107853,-0.753077767,-1.471995362,-1.473984983,0.636161771,-0.99666339,-0.860865276,1
0.463000996,0.040948841,-0.230727845,1.313833213,0.466825329,1.342261436,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.814769514,-0.663107853,-0.753077767,-1.471995362,-1.473984983,-0.990496475,0.587892677,-0.025361569,1
0.315282412,0.047709822,-0.219733223,1.070076146,0.229530291,1.342261436,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,-1.522076219,-0.814769514,-0.644099221,-0.817320859,-1.471995362,-1.473984983,-0.254627269,-1.890515531,-1.348242438,1
0.087715945,-0.033421947,-0.261523086,1.016804734,0.948068536,1.342261436,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.814769514,-0.644099221,-0.817320859,-1.471995362,-1.473984983,1.100921269,1.237966962,0.531640903,1
0.395130296,-0.114553716,-0.307741696,0.999047597,1.266310012,1.342261436,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.814769514,-0.644099221,-0.817320859,-1.471995362,-1.536773456,0.21013223,-0.752885534,-0.826052621,1
0.139617069,-0.172022052,-0.34515431,0.90703334,0.273884504,1.342261436,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.798533885,-0.644099221,-0.817320859,-1.471995362,-1.536773456,-0.719386768,-0.143440892,-0.164612187,1
0.323267201,-0.14835862,-0.340751311,1.091061854,1.774165747,1.342261436,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.814769514,-0.644099221,-0.875139641,-1.471995362,-1.536773456,-0.796846684,0.384744464,-1.731181637,1
0.355206354,-0.128075677,-0.320950692,1.066847575,0.866013243,1.342261436,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.814769514,-0.626818646,-0.875139641,-1.471995362,-1.536773456,-0.796846684,-0.184070535,1.471582573,1
0.2553965,-0.14835862,-0.334133939,1.305761787,1.893922121,1.342261436,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.814769514,-0.644099221,-0.875139641,-1.530046109,-1.536773456,-0.758116726,-0.062181607,1.436769919,1
0.283343259,-0.1551196,-0.331945314,1.384861762,0.391423167,1.342261436,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.814769514,-0.644099221,-0.939382729,-1.471995362,-1.536773456,-0.719386768,0.019077679,1.088643374,1
0.267373683,-0.128075677,-0.327542315,1.299304647,1.124376532,1.342261436,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.814769514,-0.644099221,-0.939382729,-1.471995362,-1.473984983,0.171402272,0.019077679,1.436769919,1
0.395130296,-0.14835862,-0.331945314,1.531761717,2.27536835,1.342261436,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.814769514,-0.644099221,-1.003625817,-1.471995362,-1.473984983,0.365052063,-0.915404105,1.471582573,1
0.407107478,-0.121314697,-0.323139317,1.890133034,1.616708293,1.342261436,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.798533885,-0.663107853,-1.003625817,-1.471995362,-1.473984983,0.171402272,-1.606108032,1.471582573,1
0.470985785,-0.104412245,-0.303338697,1.8610759,0.830529873,1.329460999,-0.986000394,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.814769514,-0.663107853,-1.003625817,-1.471995362,-1.473984983,-0.060977478,-0.265329821,0.984205411,1
0.203495376,-0.090890284,-0.296747075,1.809418773,0.582146282,1.316660562,-2.758422061,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.814769514,-0.663107853,-1.003625817,-1.471995362,-1.473984983,-0.796846684,-0.10281125,0.148701704,1
0.323267201,-0.111173225,-0.301150073,1.612475977,-0.446871452,1.329460999,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.814769514,-0.663107853,-1.003625817,-1.471995362,-1.473984983,-0.641926851,-0.143440892,-0.408300768,1
0.722506618,-0.104412245,-0.312144694,1.502704583,1.11994111,1.329460999,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.814769514,-0.663107853,-1.003625817,-1.471995362,-1.473984983,-2.384774972,1.481744818,0.601266212,1
0.570795639,-0.111173225,-0.2989357,1.497861727,1.061171779,1.329460999,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.814769514,-0.663107853,-1.074293216,-1.471995362,-1.473984983,0.403782021,-0.752885534,1.262706646,1
0.42706945,-0.090890284,-0.303338697,1.543061713,1.608946305,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.814769514,-0.663107853,-1.074293216,-1.471995362,-1.473984983,-0.796846684,-0.265329821,-1.034928548,1
0.147601858,-0.1551196,-0.349557308,1.607633122,1.425985178,1.323060781,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.814769514,-0.663107853,-1.074293216,-1.401044449,-1.473984983,1.449490893,-1.321700533,-1.104553857,1
-0.2236908,-0.3309051,-0.430948409,1.719018801,1.199778693,1.335861218,1.180292758,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.814769514,-0.663107853,-1.138536308,-1.342993702,-1.473984983,-0.022247519,1.888041246,0.949392756,1
-0.311523471,-0.412036868,-0.474952645,1.512390294,0.476805027,1.329460999,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.829529176,-0.663107853,-1.138536308,-1.342993702,-1.473984983,0.752351645,0.425374106,-1.383055093,1
0.474978179,-0.405275888,-0.455152027,1.455890311,0.428015393,1.329460999,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.829529176,-0.663107853,-1.138536308,-1.342993702,-1.397243517,-0.951766517,-0.752885534,-0.860865276,1
0.463000996,-0.303861177,-0.430948409,1.451047456,1.797451709,1.335861218,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.829529176,-0.663107853,-1.196355089,-1.342993702,-1.334455044,1.604410726,0.019077679,-1.069741203,1
0.478970573,-0.273436764,-0.406744792,1.904661601,2.663467711,1.342261436,1.77109998,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.814769514,-0.644099221,-1.196355089,-1.272042789,-1.334455044,-0.913036559,0.222225893,-1.243804475,1
0.403115084,-0.205826956,-0.371546552,2.232361499,2.188877635,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.814769514,-0.663107853,-1.196355089,-1.207541961,-1.334455044,-0.913036559,1.847411603,-0.547551386,1
0.335244384,-0.199065975,-0.362740555,2.101604397,0.181849513,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.814769514,-0.663107853,-1.196355089,-1.207541961,-1.334455044,-1.184146266,1.888041246,0.35757763,1
0.179541011,-0.215968427,-0.367143553,1.896590175,1.773056892,1.323060781,-0.986000394,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.814769514,-0.663107853,-1.196355089,-1.207541961,-1.257713577,-0.951766517,1.847411603,-1.487493056,1
0.347221566,-0.215968427,-0.380352549,2.095147256,1.045647804,1.335861218,1.574164237,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.814769514,-0.663107853,-1.196355089,-1.207541961,-1.18794861,-0.758116726,1.156707676,-0.826052621,1
0.598742398,-0.178783033,-0.369357927,1.859461615,0.220659449,1.329460999,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.814769514,-0.663107853,-1.260598177,-1.149491214,-1.18794861,0.365052063,0.547263035,0.04426374,1
0.159579041,-0.209207446,-0.378138175,1.873990182,2.155611976,1.329460999,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.814769514,-0.680388429,-1.331265576,-1.149491214,-1.18794861,0.093942355,-0.184070535,0.531640903,1
0.339236777,-0.249773331,-0.382541174,2.114518678,2.111257764,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.829529176,-0.663107853,-1.331265576,-1.149491214,-1.18794861,0.365052063,1.847411603,1.193081337,1
0.287335653,-0.249773331,-0.382541174,1.851390189,0.71299121,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.814769514,-0.663107853,-1.331265576,-1.084990382,-1.125160136,-0.680656809,-0.793515177,-1.034928548,1
0.638666339,-0.205826956,-0.369357927,1.720633087,1.097764004,1.335861218,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.829529176,-0.663107853,-1.331265576,-1.014039469,-1.125160136,0.248862188,0.547263035,-0.094986878,1
0.363191143,-0.215968427,-0.373735177,1.581804559,0.484567014,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.814769514,-0.680388429,-1.331265576,-1.014039469,-1.125160136,-0.719386768,-1.240441247,0.253139667,1
0.68657507,-0.249773331,-0.378138175,1.468804594,1.722049547,1.335861218,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.814769514,-0.680388429,-1.389084357,-1.014039469,-1.125160136,0.558701854,-0.54973732,-0.791239967,1
0.44703142,-0.259914802,-0.397938795,1.641533111,1.518020169,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.814769514,-0.680388429,-1.459751756,-0.949538641,-1.055395164,0.442511979,-1.362330175,-1.661556328,1
0.375168325,-0.280197744,-0.419953787,1.578575988,0.04989573,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,-1.522076219,-0.814769514,-0.680388429,-1.459751756,-0.949538641,-0.978653698,0.21013223,-0.143440892,1.262706646,1
0.331251989,-0.324144119,-0.424356785,1.460733168,0.719644341,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.829529176,-0.680388429,-1.459751756,-0.885037813,-0.978653698,-0.680656809,0.100336964,1.123456028,1
0.127639887,-0.3309051,-0.428759784,1.504318869,1.523564446,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,-1.522076219,-0.829529176,-0.680388429,-1.459751756,-0.885037813,-0.978653698,-0.990496475,0.547263035,-0.094986878,1
-0.099926581,-0.354568533,-0.441943031,1.541447428,0.215115172,1.342261436,1.968035717,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.829529176,-0.680388429,-1.459751756,-0.826987066,-0.90888873,-1.029226433,1.075448391,-0.060174223,1
0.279350866,-0.418797849,-0.466146648,1.417147467,0.363701785,1.329460999,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.829529176,-0.663107853,-1.459751756,-0.826987066,-0.839123763,-0.332087185,0.587892677,-0.060174223,1
0.283343259,-0.439080792,-0.47276402,1.087833283,-0.097582027,1.329460999,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.663107853,-1.459751756,-0.762486234,-0.839123763,0.946001436,-0.265329821,-0.756427312,1
0.279350866,-0.462744224,-0.494753265,1.02487616,1.041212383,1.342261436,1.968035717,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.829529176,-0.644099221,-1.459751756,-0.762486234,-0.839123763,-1.184146266,-1.199811604,1.471582573,1
0.075738762,-0.483027167,-0.496967638,1.121733273,1.366106991,1.316660562,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.829529176,-0.644099221,-1.459751756,-0.691535326,-0.77633529,1.565680768,0.384744464,-0.26905015,1
0.019845244,-0.51345158,-0.516768257,1.352576058,1.980412836,1.335861218,1.968035717,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.829529176,-0.663107853,-1.459751756,-0.691535326,-0.77633529,1.488220852,-1.565478389,-0.547551386,1
0.215472559,-0.564158936,-0.532165877,1.547904569,1.755315207,1.329460999,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,0.030739705,0.305876054,-0.844288837,-0.680388429,-1.459751756,-0.691535326,-0.706570318,0.171402272,1.075448391,1.297519301,1
0.159579041,-0.564158936,-0.536568876,1.757761647,1.789689721,1.329460999,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,-1.522076219,-0.829529176,-0.680388429,-1.459751756,-0.627034493,-0.706570318,-0.680656809,-0.793515177,-1.383055093,1
0.203495376,-0.625007762,-0.549777871,1.644761682,0.964701366,1.316660562,-1.182936131,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.829529176,-0.697669004,-1.459751756,-0.562533666,-0.629828856,1.449490893,-0.265329821,-0.094986878,1
-0.275591924,-0.70275904,-0.567364117,1.606018836,1.598966608,1.323060781,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.697669004,-1.459751756,-0.562533666,-0.629828856,0.636161771,0.709781606,0.914580102,1
-0.207721223,-0.733183454,-0.591567734,1.651218823,-0.068751788,1.323060781,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.829529176,-0.697669004,-1.459751756,-0.504482918,-0.560063884,0.21013223,-1.931145174,1.297519301,1
-0.183766858,-0.797412771,-0.602562357,1.573733133,1.924970071,1.323060781,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.829529176,-0.713221522,-1.459751756,-0.504482918,-0.490298916,-1.184146266,2.09118946,0.67089152,1
0.027830033,-0.797412771,-0.613582727,1.401004614,0.829421017,1.329460999,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.713221522,-1.459751756,-0.504482918,-0.490298916,-0.951766517,2.050559817,0.148701704,1
0.075738762,-0.841359146,-0.617985726,1.208904674,0.675290128,1.329460999,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.829529176,-0.730502098,-1.459751756,-0.439982091,-0.490298916,0.21013223,-1.199811604,-0.094986878,1
-0.091941792,-0.858261598,-0.620174351,1.433290319,2.620222354,1.316660562,-0.986000394,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,-1.318529236,0.305876054,-0.829529176,-0.730502098,-1.459751756,-0.369031178,-0.427510443,0.171402272,-0.915404105,1.36714461,1
-0.016086303,-0.898827483,-0.628980348,1.722247372,1.217520378,1.335861218,1.77109998,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.829529176,-0.730502098,-1.459751756,-0.369031178,-0.427510443,0.21013223,0.019077679,1.401957264,1
0.135624675,-0.898827483,-0.631168972,1.851390189,2.077992104,1.316660562,-0.986000394,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.814769514,-0.749510731,-1.389084357,-0.369031178,-0.427510443,0.132672314,-0.062181607,1.332331955,1
-0.03205588,-0.952915329,-0.642189343,2.025732992,0.800590779,1.316660562,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.829529176,-0.730502098,-1.389084357,-0.304530346,-0.357745475,0.21013223,-0.021551964,1.332331955,1
0.227449741,-0.949534838,-0.650969592,1.70610452,1.128811953,1.335861218,1.968035717,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,-1.522076219,-0.829529176,-0.749510731,-1.389084357,-0.240029518,-0.281004009,-0.913036559,0.62852232,-0.477926077,1
0.055776792,-0.96643729,-0.648780966,1.610861692,1.713178705,1.329460999,0.983357015,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.829529176,-0.749510731,-1.331265576,-0.240029518,-0.281004009,-0.951766517,0.100336964,-1.069741203,1
0.01585285,-0.993481213,-0.672984584,1.865918755,1.402699216,1.329460999,0.983357015,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.829529176,-0.749510731,-1.331265576,-0.240029518,-0.281004009,-1.10668635,1.075448391,0.67089152,1
-0.107911369,-1.044188568,-0.712251091,1.452661742,-1.358350522,1.329460999,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.829529176,-0.749510731,-1.331265576,-0.181978771,-0.211239037,-0.990496475,-0.671626248,0.287952321,1
-0.143842916,-0.979959251,-0.734266084,0.7585191,-0.745153532,1.329460999,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.829529176,-0.749510731,-1.331265576,-0.181978771,-0.141474069,0.752351645,-0.305959463,-1.452680402,1
0.059769186,-0.973198271,-0.639974969,0.618076287,0.598779111,1.329460999,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.844288837,-0.749510731,-1.260598177,-0.117477943,-0.141474069,-0.835576642,-0.305959463,-1.313429784,1
0.191518193,-0.96643729,-0.642189343,0.815019082,1.559047816,1.335861218,0.983357015,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.844288837,-0.766791306,-1.260598177,-0.04652703,-0.078685596,0.248862188,0.547263035,1.36714461,1
0.09170834,-0.979959251,-0.657586964,0.974833318,-0.495661085,1.316660562,-1.576807616,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.844288837,-0.766791306,-1.196355089,-0.04652703,-0.078685596,-0.758116726,-2.01240446,-1.069741203,1
-0.036048274,-1.010383665,-0.666392961,0.463104906,-1.31843173,1.316660562,-2.167614838,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.829529176,-0.766791306,-1.196355089,0.017973802,-0.078685596,-1.145416308,1.075448391,1.610833191,1
0.227449741,-1.003622684,-0.653183965,0.343647801,1.264092302,1.316660562,-1.970679096,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.829529176,-0.766791306,-1.196355089,0.08247463,-0.008920629,1.488220852,-0.630996606,-0.060174223,1
0.199502982,-0.979959251,-0.648780966,0.595476293,1.382739821,1.316660562,-1.576807616,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.829529176,-0.766791306,-1.196355089,0.08247463,-0.008920629,-0.835576642,-0.265329821,1.262706646,1
0.219464952,-0.952915329,-0.642189343,0.852147643,0.548880622,1.316660562,-1.379871874,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.829529176,-0.784071882,-1.196355089,0.140525377,0.067820838,1.836790476,0.303485178,-1.000115894,1
0.171556223,-0.993481213,-0.648780966,0.56319059,-1.121055484,1.329460999,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.844288837,-0.766791306,-1.138536308,0.140525377,0.067820838,-0.758116726,0.019077679,-1.626743674,1
0.315282412,-0.952915329,-0.633383346,0.437276343,1.281833987,1.316660562,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.784071882,-1.138536308,0.140525377,0.13758581,0.326322105,0.425374106,-0.025361569,1
0.451023814,-0.908968954,-0.633383346,0.865061924,1.445944573,1.329460999,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.829529176,-0.784071882,-1.138536308,0.205026205,0.207350778,-0.913036559,-1.768626603,-0.58236404,1
0.119655099,-0.922490915,-0.633383346,0.871519065,0.267231372,1.316660562,-0.986000394,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.844288837,-0.784071882,-1.138536308,0.205026205,0.207350778,-0.8743066,0.831670534,-0.547551386,1
0.035814822,-0.942773858,-0.650969592,0.53251917,-0.657553962,1.323060781,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.844288837,-0.784071882,-1.074293216,0.275977118,0.270139251,-0.719386768,1.969300531,0.113889049,1
0.2553965,-1.017144645,-0.668581586,0.293604959,0.083161389,1.329460999,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.829529176,-0.784071882,-1.074293216,0.275977118,0.270139251,-1.10668635,-0.427848392,-0.617176695,1
0.031822427,-0.996861703,-0.664178587,0.571262016,1.272963144,1.329460999,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,-1.318529236,-1.522076219,-0.844288837,-0.784071882,-1.074293216,0.34047795,0.270139251,-0.603196893,0.62852232,-0.721614658,1
0.09170834,-1.017144645,-0.664178587,0.729461966,-0.031050708,1.329460999,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,-1.522076219,-0.829529176,-0.784071882,-1.003625817,0.404978778,0.339904218,-0.913036559,-1.809256246,-1.626743674,1
0.035814822,-1.017144645,-0.692450472,0.275847821,-1.540202794,1.329460999,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.829529176,-0.784071882,-1.003625817,0.404978778,0.416645685,-0.990496475,0.750411249,0.984205411,1
0.319274807,-0.993481213,-0.675173209,-0.084137781,0.584363992,1.323060781,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.784071882,-0.939382729,0.404978778,0.416645685,1.410760935,-0.224700178,-0.129799532,1
-0.036048274,-1.017144645,-0.668581586,0.049847891,0.595452545,1.316660562,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,-1.318529236,0.305876054,-0.829529176,-0.784071882,-0.875139641,0.463029525,0.416645685,1.488220852,-0.062181607,-1.069741203,1
