-0.507150785,-0.996861703,-0.699067844,2.311461474,1.859547607,1.399811371,0.392549793,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,2.133828328,-0.401498981,-0.680388429,0.602451422,-0.504482918,0.688729065,1.372030977,0.872300177,1.193081337,0
-0.024071091,-1.010383665,-0.694664846,0.112805016,1.102199425,1.316660562,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.784071882,-0.875139641,0.463029525,0.486410657,1.410760935,-0.062181607,1.610833191,1
0.039807216,-0.973198271,-0.672984584,0.209662128,0.594343691,1.323060781,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.829529176,-0.784071882,-0.875139641,0.463029525,0.556175624,-0.215897311,0.059707322,1.541207882,1
0.518894514,-0.996861703,-0.659775589,0.159619286,-0.461286571,1.316660562,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.844288837,-0.784071882,-0.817320859,0.527530353,0.556175624,0.674891729,0.994189105,-1.000115894,1
0.44703142,-0.979959251,-0.648780966,0.093433592,0.414709129,1.316660562,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.829529176,-0.784071882,-0.817320859,0.598481266,0.556175624,0.248862188,-0.021551964,1.297519301,1
0.335244384,-0.949534838,-0.648780966,0.309747811,1.016817566,1.329460999,1.377228495,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.784071882,-0.817320859,0.598481266,0.556175624,-0.525736976,0.953559462,-0.199424841,1
0.259388894,-0.979959251,-0.642189343,0.375933504,-0.027724142,1.323060781,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.829529176,-0.784071882,-0.753077767,0.598481266,0.618964097,1.410760935,-1.199811604,-0.408300768,1
-0.099926581,-1.003622684,-0.670770211,0.442119199,0.20846204,1.323060781,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.829529176,-0.784071882,-0.753077767,0.598481266,0.618964097,1.875520434,-0.956033748,-0.234237495,1
0.043799609,-1.003622684,-0.65537259,0.635833424,1.457033126,1.323060781,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.829529176,-0.784071882,-0.682410372,0.598481266,0.618964097,-0.796846684,0.344114821,-0.826052621,1
0.399122691,-0.959676309,-0.65537259,0.756904815,1.459250838,1.316660562,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.829529176,-0.784071882,-0.682410372,0.662982098,0.618964097,-1.10668635,0.62852232,1.576020536,1
0.047792003,-0.952915329,-0.642189343,0.853761928,1.060062924,1.329460999,1.180292758,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.784071882,-0.61816728,0.727482926,0.688729065,-0.951766517,-1.443589461,0.322764976,1
0.2553965,-0.959676309,-0.646566593,0.815019082,0.450192499,1.323060781,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.844288837,-0.784071882,-0.61816728,0.727482926,0.688729065,1.449490893,-1.199811604,-0.860865276,1
0.411099872,-0.993481213,-0.653183965,1.010347593,1.584551488,1.310260343,-1.576807616,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.844288837,-0.784071882,-0.553924192,0.727482926,0.765470531,1.217111144,2.009930174,-0.930490585,1
0.103685522,-1.003622684,-0.659775589,1.32836178,2.113475474,1.329460999,0.983357015,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.784071882,-0.553924192,0.727482926,0.765470531,1.410760935,2.09118946,1.401957264,1
0.075738762,-1.044188568,-0.692450472,1.476876019,0.494546712,1.316660562,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.829529176,-0.784071882,-0.496105411,0.727482926,0.765470531,-0.835576642,1.928670889,-0.060174223,1
0.123647493,-1.017144645,-0.710062467,1.233118953,0.015521215,1.323060781,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,-1.522076219,-0.829529176,-0.784071882,-0.496105411,0.785533673,0.765470531,-1.377796057,2.009930174,-0.129799532,1
0.335244384,-0.979959251,-0.664178587,0.986133315,-0.145262806,1.329460999,0.983357015,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.844288837,-0.784071882,-0.431862323,0.785533673,0.765470531,-0.796846684,0.466003749,-1.034928548,1
0.375168325,-0.996861703,-0.65537259,1.060390434,2.024767049,1.329460999,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.844288837,-0.784071882,-0.361194924,0.785533673,0.765470531,-0.8743066,0.384744464,-0.094986878,1
-0.135858128,-1.023905626,-0.692450472,1.286390364,0.418035695,1.316660562,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.829529176,-0.784071882,-0.361194924,0.785533673,0.765470531,-0.796846684,0.344114821,-1.000115894,1
0.011860456,-1.010383665,-0.703470843,1.29123322,1.546850407,1.323060781,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.829529176,-0.784071882,-0.296951832,0.785533673,0.765470531,1.798060518,-0.712255891,0.810142138,1
0.307297625,-0.996861703,-0.646566593,1.336433206,0.714100064,1.316660562,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.784071882,-0.296951832,0.785533673,0.765470531,0.287592147,-0.468478034,1.193081337,1
0.239426924,-0.996861703,-0.653183965,1.239576093,-0.469048558,1.329460999,0.983357015,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,-1.522076219,-0.844288837,-0.7996244,-0.296951832,0.785533673,0.765470531,-0.835576642,-0.10281125,-0.303862804,1
0.267373683,-1.003622684,-0.664178587,0.995819027,1.019035276,1.329460999,0.983357015,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.844288837,-0.7996244,-0.232708744,0.785533673,0.835235504,-0.215897311,0.953559462,-0.443113422,1
0.171556223,-1.044188568,-0.743072081,1.273476083,1.826281947,1.329460999,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.844288837,-0.784071882,-0.232708744,0.850034501,0.835235504,-1.261606183,1.400485533,-0.373488113,1
0.143609464,-0.973198271,-0.721057088,1.515618865,1.15542448,1.323060781,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.844288837,-0.784071882,-0.174889962,0.850034501,0.835235504,-0.796846684,0.425374106,-0.826052621,1
-0.020078698,-0.96643729,-0.696853471,1.848161619,2.773244387,1.329460999,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.844288837,-0.784071882,-0.174889962,0.850034501,0.835235504,-1.145416308,0.547263035,0.113889049,1
-0.00410912,-1.030666607,-0.716654089,2.388947164,3.102574416,1.323060781,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.829529176,-0.7996244,-0.110646874,0.850034501,0.835235504,1.255841102,-1.28107089,-0.26905015,1
0.223457346,-1.010383665,-0.712251091,2.250118636,-0.209576414,1.329460999,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.7996244,-0.039979475,0.850034501,0.835235504,-1.145416308,1.075448391,-0.89567793,1
0.203495376,-0.993481213,-0.699067844,1.756147361,-0.434674043,1.323060781,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.844288837,-0.784071882,-0.039979475,0.850034501,0.905000471,0.365052063,-0.712255891,1.332331955,1
0.007868062,-1.023905626,-0.703470843,1.302533217,-0.186290453,1.329460999,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.844288837,-0.7996244,-0.039979475,0.850034501,0.905000471,-0.796846684,-0.793515177,-0.164612187,1
-0.00410912,-1.003622684,-0.705659468,1.29123322,1.844023632,1.329460999,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.7996244,0.088506705,0.850034501,0.905000471,-1.648905765,-0.346589106,1.576020536,1
-0.111903762,-1.003622684,-0.714465464,1.812647344,3.209024527,1.323060781,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.816904975,0.088506705,0.850034501,0.835235504,0.403782021,0.18159625,-0.303862804,1
0.103685522,-1.010383665,-0.712251091,2.003132999,0.634262482,1.329460999,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.7996244,0.088506705,0.850034501,0.835235504,-0.177167352,-1.402959818,1.471582573,1
0.191518193,-0.993481213,-0.675173209,1.528533146,-1.025693927,1.329460999,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.844288837,-0.816904975,0.146325486,0.850034501,0.835235504,-0.835576642,-1.443589461,-0.060174223,1
0.291328048,-0.993481213,-0.648780966,1.150790407,0.877101796,1.316660562,-0.986000394,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.857572533,-0.784071882,0.146325486,0.850034501,0.835235504,1.914250392,2.09118946,-0.025361569,1
0.335244384,-0.979959251,-0.648780966,1.344504632,2.023658193,1.316660562,-0.986000394,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.844288837,-0.7996244,0.210568574,0.850034501,0.905000471,1.759330559,2.09118946,-1.20899182,1
0.359198749,-0.973198271,-0.639974969,1.430061748,0.171869815,1.316660562,-0.986000394,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.844288837,-0.7996244,0.210568574,0.850034501,0.905000471,-0.835576642,-0.630996606,0.601266212,1
0.155586646,-1.054330039,-0.692450472,1.197604678,-0.7906166,1.316660562,-0.986000394,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.844288837,-0.7996244,0.281235973,0.850034501,0.905000471,0.984731395,-0.305959463,1.610833191,1
0.047792003,-0.993481213,-0.699067844,0.727847681,-0.929223515,1.329460999,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.844288837,-0.816904975,0.281235973,0.850034501,0.905000471,1.52695081,0.750411249,-0.860865276,1
0.44703142,-0.96643729,-0.659775589,0.333962089,0.271666794,1.323060781,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.844288837,-0.7996244,0.345479065,0.850034501,0.905000471,1.836790476,1.075448391,0.079076395,1
0.383153113,-1.010383665,-0.65537259,0.372704935,0.494546712,1.323060781,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.784071882,0.409722153,0.850034501,0.905000471,-0.835576642,0.303485178,0.427202939,1
-0.067987427,-1.017144645,-0.692450472,0.49539061,0.237292278,1.329460999,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.816904975,0.409722153,0.850034501,0.835235504,-0.719386768,-0.793515177,0.496828248,1
0.259388894,-0.993481213,-0.672984584,0.497004896,0.391423167,1.329460999,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.816904975,0.409722153,0.850034501,0.835235504,-1.067956392,-0.143440892,0.253139667,1
0.171556223,-0.996861703,-0.699067844,0.342033515,-0.462395426,1.316660562,-1.182936131,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.844288837,-0.7996244,0.467540935,0.850034501,0.835235504,-0.796846684,0.222225893,0.009451086,1
0.263381288,-1.017144645,-0.694664846,0.017562188,-1.08668097,1.335861218,1.574164237,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.844288837,-0.816904975,0.467540935,0.850034501,0.835235504,-0.990496475,0.303485178,-2.148933491,1
0.311290018,-0.96643729,-0.648780966,0.054690748,1.575680645,1.329460999,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.7996244,0.467540935,0.850034501,0.835235504,1.52695081,0.222225893,-1.383055093,1
0.510909727,-0.952915329,-0.646566593,0.524447744,2.229905283,1.316660562,-1.182936131,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.816904975,0.467540935,0.850034501,0.835235504,0.326322105,0.506633392,0.253139667,1
0.223457346,-0.915729934,-0.639974969,0.564804875,-0.318244235,1.329460999,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.7996244,0.531784023,0.850034501,0.835235504,1.875520434,0.953559462,-0.721614658,1
0.439046631,-0.922490915,-0.635571971,0.582562012,0.918129442,1.329460999,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.844288837,-0.7996244,0.602451422,0.850034501,0.765470531,-0.487007018,-0.305959463,-0.686802003,1
0.666613098,-0.885305521,-0.631168972,0.773047667,0.653113022,1.323060781,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.857572533,-0.816904975,0.602451422,0.850034501,0.835235504,1.449490893,-0.387218749,-0.199424841,1
0.694559858,-0.841359146,-0.606965355,0.698790548,0.625391639,1.323060781,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.816904975,0.602451422,0.850034501,0.765470531,1.720600601,-0.10281125,-0.512738731,1
0.59075761,-0.763607868,-0.595970733,0.790804805,0.282755347,1.329460999,0.983357015,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.816904975,0.666694514,0.850034501,0.765470531,-0.8743066,-0.915404105,1.436769919,1
0.634673946,-0.763607868,-0.587164736,0.702019118,0.605432244,1.316660562,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.844288837,-0.784071882,0.666694514,0.850034501,0.765470531,0.558701854,0.953559462,1.436769919,1
0.411099872,-0.726422474,-0.580573112,0.476019188,-0.191834729,1.310260343,-1.576807616,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,-1.522076219,-0.844288837,-0.7996244,0.666694514,0.785533673,0.765470531,0.442511979,-0.793515177,1.297519301,1
0.323267201,-0.733183454,-0.567364117,0.458262051,-0.026615287,1.329460999,1.377228495,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.7996244,0.730937602,0.785533673,0.765470531,-0.796846684,1.684893032,-0.199424841,1
0.578780427,-0.746705415,-0.582761737,0.435662058,0.467934184,1.316660562,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.844288837,-0.784071882,0.730937602,0.785533673,0.765470531,-0.719386768,-0.956033748,1.506395228,1
0.894179566,-0.726422474,-0.571767116,0.632604854,1.366106991,1.316660562,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.784071882,0.730937602,0.785533673,0.765470531,-0.719386768,-0.874774462,1.401957264,1
0.634673946,-0.68923708,-0.569578491,0.530904885,-0.14415395,1.316660562,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.844288837,-0.784071882,0.730937602,0.785533673,0.765470531,0.403782021,0.222225893,1.436769919,1
0.674597887,-0.68923708,-0.565175492,0.571262016,0.64424218,1.316660562,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.766791306,0.730937602,0.785533673,0.765470531,0.984731395,0.587892677,1.471582573,1
0.630681552,-0.658812665,-0.562961119,0.619690572,0.80280849,1.316660562,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.784071882,0.730937602,0.785533673,0.688729065,1.798060518,1.847411603,-1.417867747,1
0.107677916,-0.726422474,-0.567364117,0.789190519,0.665310431,1.316660562,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.784071882,0.788756383,0.785533673,0.688729065,-0.835576642,0.222225893,-1.034928548,1
0.646651128,-0.726422474,-0.571767116,0.67780484,0.27721107,1.323060781,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.766791306,0.730937602,0.785533673,0.688729065,-0.796846684,-0.468478034,-0.756427312,1
0.283343259,-0.733183454,-0.571767116,0.714933399,0.557751465,1.316660562,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.766791306,0.788756383,0.785533673,0.688729065,-0.796846684,-0.021551964,-1.731181637,1
0.726499012,-0.70275904,-0.573981489,0.611619146,-0.146371661,1.329460999,1.377228495,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.749510731,0.788756383,0.785533673,0.688729065,-0.680656809,-0.10281125,1.506395228,1
0.49494015,-0.733183454,-0.571767116,0.169304998,-1.399378168,1.316660562,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.857572533,-0.766791306,0.788756383,0.727482926,0.618964097,1.372030977,0.831670534,-0.89567793,1
0.526879303,-0.760227377,-0.573981489,0.112805016,0.419144551,1.316660562,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.749510731,0.788756383,0.727482926,0.618964097,-0.060977478,0.18159625,0.705704175,1
0.299312836,-0.804173752,-0.589379109,0.261319255,0.789502226,1.323060781,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.749510731,0.788756383,0.727482926,0.618964097,0.752351645,0.466003749,-1.90524491,1
0.131632281,-0.865022579,-0.617985726,0.416290635,1.368324701,1.316660562,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.844288837,-0.749510731,0.788756383,0.727482926,0.618964097,-0.990496475,0.547263035,-1.20899182,1
-0.239660376,-1.003622684,-0.666392961,0.442119199,-1.380527629,1.316660562,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.857572533,-0.730502098,0.788756383,0.727482926,0.618964097,-0.8743066,1.563004104,1.297519301,1
0.435054237,-1.010383665,-0.696853471,0.122490726,0.74847458,1.316660562,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.857572533,-0.730502098,0.788756383,0.727482926,0.618964097,0.326322105,-0.99666339,-0.89567793,1
0.375168325,-0.996861703,-0.635571971,0.001419335,0.082052534,1.335861218,2.361907202,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.857572533,-0.730502098,0.788756383,0.727482926,0.618964097,-1.261606183,1.644263389,0.148701704,1
0.758438164,-0.979959251,-0.639974969,0.025633614,0.368137206,1.323060781,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.857572533,-0.730502098,0.788756383,0.727482926,0.556175624,-0.487007018,-1.077922676,-0.234237495,1
0.203495376,-0.936012877,-0.628980348,0.012719332,-0.603220051,1.335861218,1.968035717,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,-1.522076219,-0.844288837,-0.730502098,0.788756383,0.662982098,0.556175624,-0.564466935,-0.10281125,-1.034928548,1
0.391137902,-0.96643729,-0.628980348,-0.268166295,-0.28386972,1.316660562,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.872332195,-0.730502098,0.788756383,0.662982098,0.556175624,0.21013223,1.116078033,-0.373488113,1
0.071746368,-1.044188568,-0.672984584,-0.326280562,-0.279434299,1.329460999,0.983357015,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.857572533,-0.730502098,0.788756383,0.598481266,0.556175624,-0.758116726,-0.956033748,-1.591931019,1
-0.107911369,-1.06109102,-0.800259565,-0.161623471,1.359453858,1.316660562,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.872332195,-0.730502098,0.788756383,0.598481266,0.556175624,-1.145416308,-0.184070535,-1.974870218,1
-0.139850523,-0.973198271,-0.714465464,0.174147853,0.869339809,1.316660562,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.872332195,-0.730502098,0.788756383,0.598481266,0.556175624,-0.603196893,-0.956033748,-0.164612187,1
0.295320442,-0.942773858,-0.639974969,0.351719227,1.422658612,1.329460999,0.983357015,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.872332195,-0.730502098,0.788756383,0.598481266,0.556175624,0.558701854,-0.10281125,-1.313429784,1
0.383153113,-1.030666607,-0.675173209,0.613233431,1.859547607,1.316660562,-0.986000394,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.857572533,-0.749510731,0.788756383,0.598481266,0.486410657,-0.990496475,1.034818748,-1.557118365,1
0.007868062,-1.081373962,-0.749663704,0.881204776,1.253003748,1.323060781,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.857572533,-0.730502098,0.788756383,0.598481266,0.486410657,-1.10668635,-0.021551964,-0.129799532,1
-0.327493047,-1.030666607,-0.776055947,0.831161935,0.292735045,1.323060781,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.872332195,-0.749510731,0.788756383,0.598481266,0.486410657,0.21013223,-1.28107089,-0.791239967,1
-0.303538683,-0.959676309,-0.729863085,0.821476223,0.842727281,1.329460999,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.872332195,-0.749510731,0.788756383,0.598481266,0.416645685,0.248862188,-1.240441247,-0.26905015,1
-0.335477836,-1.010383665,-0.769464323,1.029719016,1.954909163,1.329460999,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,-1.522076219,-0.872332195,-0.749510731,0.788756383,0.527530353,0.416645685,0.984731395,-1.199811604,1.227893992,1
-0.419318113,-1.010383665,-0.754066703,1.239576093,1.04897437,1.316660562,-1.773743353,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,-3.350028492,-0.872332195,-0.749510731,0.788756383,0.527530353,0.416645685,1.217111144,0.384744464,0.148701704,1
-0.044033062,-0.973198271,-0.716654089,1.279933223,0.95915709,1.323060781,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.872332195,-0.749510731,0.788756383,0.463029525,0.416645685,1.798060518,0.669151963,0.04426374,1
0.455016209,-0.993481213,-0.639974969,1.200833248,0.240618844,1.323060781,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.872332195,-0.749510731,0.788756383,0.463029525,0.416645685,1.798060518,0.587892677,-0.234237495,1
0.59075761,-0.96643729,-0.633383346,0.965147607,-0.154133649,1.316660562,-1.182936131,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.857572533,-0.730502098,0.788756383,0.463029525,0.339904218,1.759330559,-1.646737675,-0.756427312,1
0.283343259,-1.054330039,-0.705659468,0.566419159,-1.210872765,1.316660562,-0.986000394,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.872332195,-0.749510731,0.788756383,0.463029525,0.339904218,-0.796846684,1.80678196,-1.626743674,1
-0.159812493,-1.023905626,-0.776055947,0.125719297,-0.492334519,1.335861218,1.77109998,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.872332195,-0.749510731,0.788756383,0.463029525,0.339904218,-0.487007018,1.80678196,-0.860865276,1
-0.151827704,-1.003622684,-0.756255328,-0.029252083,-0.0709695,1.316660562,-0.986000394,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,-1.522076219,-0.872332195,-0.749510731,0.730937602,0.404978778,0.270139251,-0.796846684,1.847411603,-1.835619601,1
-0.2236908,-0.996861703,-0.721057088,0.095047878,0.984660762,1.316660562,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,-1.522076219,-0.872332195,-0.749510731,0.730937602,0.404978778,0.270139251,-0.215897311,0.587892677,0.67089152,1
-0.195744041,-1.030666607,-0.747475079,0.256476399,0.739603737,1.316660562,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.872332195,-0.749510731,0.730937602,0.404978778,0.270139251,-0.487007018,-0.062181607,-0.860865276,1
-0.143842916,-1.017144645,-0.745260706,0.396919212,-0.023288721,1.329460999,1.180292758,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,-1.522076219,-0.872332195,-0.749510731,0.730937602,0.404978778,0.270139251,-1.067956392,-0.956033748,-1.591931019,1
-0.020078698,-1.003622684,-0.710062467,0.45180491,0.361484074,1.329460999,1.180292758,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.872332195,-0.749510731,0.730937602,0.404978778,0.270139251,-0.835576642,-0.10281125,-1.731181637,1
0.087715945,-1.003622684,-0.668581586,0.243562117,-1.029020493,1.316660562,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.872332195,-0.749510731,0.730937602,0.404978778,0.270139251,-0.719386768,-0.184070535,0.392390285,1
-0.191751646,-1.047569059,-0.767275699,0.243562117,0.320456427,1.329460999,0.983357015,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.872332195,-0.749510731,0.730937602,0.34047795,0.207350778,-1.029226433,-0.021551964,-0.234237495,1
-0.331485442,-0.959676309,-0.72767446,0.33719066,0.71299121,1.329460999,0.983357015,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,-1.522076219,-0.872332195,-0.749510731,0.730937602,0.404978778,0.207350778,-0.913036559,-0.671626248,-0.651989349,1
-0.008101515,-0.96643729,-0.710062467,0.437276343,0.130842168,1.316660562,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.872332195,-0.749510731,0.730937602,0.34047795,0.207350778,-1.029226433,-0.590366963,-1.313429784,1
0.103685522,-0.959676309,-0.639974969,0.146705005,-1.321758296,1.316660562,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.872332195,-0.749510731,0.730937602,0.34047795,0.207350778,-1.029226433,-0.834144819,-0.860865276,1
0.502924938,-1.010383665,-0.668581586,-0.1148092,0.541118636,1.323060781,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.872332195,-0.749510731,0.666694514,0.275977118,0.207350778,-0.758116726,-0.184070535,0.67089152,1
0.502924938,-1.06109102,-0.721057088,0.254862113,1.541306131,1.329460999,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.872332195,-0.749510731,0.666694514,0.275977118,0.13758581,1.488220852,1.075448391,-1.243804475,1
-0.000116726,-1.054330039,-0.756255328,0.693947691,2.432825805,1.323060781,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.872332195,-0.749510731,0.666694514,0.275977118,0.13758581,-0.796846684,0.100336964,-0.89567793,1
0.003875668,-0.979959251,-0.77827032,1.10236185,1.710960994,1.329460999,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.872332195,-0.749510731,0.666694514,0.275977118,0.13758581,1.372030977,-0.305959463,-0.58236404,1
-0.00410912,-0.979959251,-0.725460087,1.008733308,-0.451306873,1.316660562,-1.576807616,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.872332195,-0.749510731,0.666694514,0.275977118,0.067820838,-0.796846684,-0.224700178,-0.965303239,1
-0.203728828,-1.017144645,-0.714465464,0.595476293,-0.811684851,1.316660562,-1.379871874,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.872332195,-0.749510731,0.602451422,0.205026205,0.067820838,-0.44827706,0.669151963,-0.686802003,1
-0.299546288,-1.047569059,-0.776055947,0.463104906,-0.304937972,1.316660562,-1.379871874,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.872332195,-0.749510731,0.602451422,0.205026205,0.067820838,1.100921269,0.303485178,-1.313429784,1
-0.159812493,-1.003622684,-0.765061324,0.351719227,-0.676404502,1.316660562,-1.379871874,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.872332195,-0.749510731,0.602451422,0.205026205,0.067820838,-0.641926851,-0.99666339,-1.383055093,1
0.323267201,-0.952915329,-0.729863085,0.290376388,0.556642609,1.316660562,-1.182936131,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,-3.350028492,-0.872332195,-0.749510731,0.602451422,0.140525377,0.067820838,-0.835576642,-0.915404105,0.009451086,1
0.327259595,-0.996861703,-0.646566593,0.434047772,0.464607619,1.329460999,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.872332195,-0.749510731,0.602451422,0.140525377,0.067820838,1.449490893,-0.224700178,-0.164612187,1
0.251404106,-1.003622684,-0.672984584,0.467947762,0.106447351,1.329460999,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.872332195,-0.749510731,0.602451422,0.140525377,-0.008920629,-0.719386768,-0.387218749,1.262706646,1
-0.05201785,-1.054330039,-0.798070939,0.551890593,1.105525991,1.329460999,0.983357015,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.872332195,-0.749510731,0.602451422,0.140525377,-0.008920629,-0.796846684,-0.793515177,-0.373488113,1
-0.367416989,-0.973198271,-0.769464323,0.714933399,-0.270563456,1.316660562,-0.986000394,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.872332195,-0.749510731,0.602451422,0.140525377,-0.008920629,1.798060518,-0.184070535,-1.940057564,1
-0.251637559,-1.044188568,-0.782673319,0.5292906,0.639806758,1.329460999,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,-1.522076219,-0.872332195,-0.749510731,0.531784023,0.140525377,-0.008920629,0.791081604,0.344114821,1.123456028,1
-0.407340931,-1.003622684,-0.769464323,0.561576304,0.585472848,1.316660562,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.872332195,-0.749510731,0.531784023,0.08247463,-0.078685596,0.326322105,-0.793515177,0.879767447,1
0.039807216,-0.993481213,-0.73205171,0.826319079,0.853815834,1.329460999,1.180292758,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.872332195,-0.749510731,0.467540935,0.08247463,-0.078685596,-1.184146266,-0.956033748,-0.164612187,1
0.407107478,-0.979959251,-0.694664846,0.697176262,-0.644247698,1.316660562,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.872332195,-0.749510731,0.467540935,0.08247463,-0.078685596,-1.029226433,-0.184070535,-1.069741203,1
0.01585285,-1.044188568,-0.729863085,0.209662128,-0.997972544,1.329460999,1.180292758,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.872332195,-0.749510731,0.467540935,0.08247463,-0.078685596,-0.641926851,-1.077922676,-0.338675459,1
-0.071979821,-1.003622684,-0.760658327,0.025633614,0.131951024,1.316660562,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.872332195,-0.749510731,0.467540935,0.08247463,-0.141474069,-0.758116726,-0.387218749,-0.303862804,1
0.147601858,-1.017144645,-0.754066703,0.390462071,1.952691453,1.316660562,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.872332195,-0.749510731,0.467540935,0.017973802,-0.141474069,-0.719386768,-0.509107677,-0.26905015,1
0.219464952,-1.030666607,-0.760658327,0.897347628,1.075586898,1.316660562,-0.986000394,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,-1.522076219,-0.844288837,-0.749510731,0.467540935,0.017973802,-0.141474069,-0.525736976,-0.224700178,-0.164612187,1
-0.335477836,-1.044188568,-0.789264942,0.858604783,0.390314313,1.316660562,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.872332195,-0.749510731,0.409722153,-0.04652703,-0.141474069,0.558701854,0.344114821,0.914580102,1
-0.163804887,-0.959676309,-0.754066703,0.450190625,-0.31713538,1.329460999,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,-1.522076219,-0.872332195,-0.749510731,0.409722153,-0.04652703,-0.211239037,-0.8743066,0.91292982,-1.487493056,1
0.20748777,-0.973198271,-0.738669082,0.806947656,0.725188618,1.323060781,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.872332195,-0.749510731,0.409722153,-0.04652703,-0.211239037,-0.487007018,-0.793515177,1.262706646,1
0.179541011,-1.017144645,-0.749663704,1.032947586,1.198669838,1.316660562,-0.986000394,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.872332195,-0.749510731,0.409722153,-0.04652703,-0.281004009,0.907271478,-0.184070535,-1.313429784,1
0.327259595,-0.993481213,-0.716654089,1.305761787,1.784145445,1.323060781,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.872332195,-0.749510731,0.409722153,-0.04652703,-0.281004009,0.713621687,-1.037293033,1.471582573,1
0.510909727,-0.996861703,-0.664178587,1.436518889,0.897061192,1.316660562,-0.789064651,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.872332195,-0.749510731,0.409722153,-0.117477943,-0.281004009,-0.177167352,-0.10281125,1.262706646,1
0.419084661,-1.017144645,-0.716654089,1.544675999,1.805213696,1.323060781,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.872332195,-0.749510731,0.345479065,-0.117477943,-0.281004009,-1.184146266,0.303485178,-0.164612187,1
0.550833668,-1.010383665,-0.703470843,1.475261735,0.626500495,1.329460999,0.983357015,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.872332195,-0.749510731,0.345479065,-0.117477943,-0.281004009,-1.10668635,0.547263035,0.04426374,1
0.155586646,-1.010383665,-0.72767446,1.568890276,0.683052116,1.329460999,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,1.380008646,0.305876054,-0.872332195,-0.766791306,0.281235973,-0.181978771,-0.357745475,0.365052063,1.684893032,0.148701704,1
0.159579041,-1.023905626,-0.75185233,1.78681878,2.459438333,1.329460999,0.786421272,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.872332195,-0.749510731,0.281235973,-0.181978771,-0.427510443,0.674891729,-2.418700887,1.158268683,1
0.183533405,-1.010383665,-0.729863085,1.993447287,1.235262063,1.329460999,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,0.305876054,-0.844288837,-0.749510731,0.281235973,-0.181978771,-0.427510443,1.720600601,-0.99666339,0.35757763,1
0.271366077,-0.959676309,-0.710062467,1.799733062,0.606541099,1.329460999,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,1.380008646,-1.522076219,-0.872332195,-0.749510731,0.281235973,-0.181978771,-0.427510443,-0.990496475,-1.037293033,-0.129799532,1
-0.012093909,-1.003622684,-0.718868463,1.580190273,-0.525600179,1.329460999,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.872332195,-0.766791306,0.281235973,-0.240029518,-0.427510443,-0.913036559,-0.915404105,-1.452680402,1
-0.171789675,-1.047569059,-0.734266084,1.081376142,0.409164852,1.323060781,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.872332195,-0.749510731,0.281235973,-0.240029518,-0.427510443,-0.641926851,-0.99666339,-0.477926077,1
0.043799609,-1.044188568,-0.754066703,1.168547544,1.068933766,1.329460999,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.872332195,-0.766791306,0.210568574,-0.240029518,-0.427510443,-0.796846684,-0.062181607,-0.199424841,1
0.075738762,-0.996861703,-0.743072081,1.220204671,1.040103527,1.323060781,-0.198257429,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-0.872332195,-0.784071882,0.210568574,-0.240029518,-0.490298916,-1.10668635,-0.062181607,-0.965303239,1
0.123647493,-1.023905626,-0.73205171,1.273476083,1.064498345,1.329460999,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,-1.522076219,-0.872332195,-0.766791306,0.210568574,-0.240029518,-0.490298916,-0.796846684,-1.077922676,-0.129799532,1
-0.091941792,-0.996861703,-0.73205171,1.181461825,-0.201814426,1.329460999,0.589485535,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,-1.522076219,-0.872332195,-0.784071882,0.210568574,-0.304530346,-0.490298916,-0.719386768,-1.159181961,0.636078866,1
0.574788034,-0.993481213,-0.718868463,0.969990463,-0.137500818,1.329460999,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,-1.522076219,-0.872332195,-0.749510731,0.146325486,-0.304530346,-0.490298916,-0.835576642,-1.037293033,-0.164612187,1
0.139617069,-0.979959251,-0.712251091,0.934476188,1.376086689,1.329460999,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.844288837,-0.749510731,0.146325486,-0.304530346,-0.560063884,-0.835576642,-0.10281125,-0.826052621,1
0.502924938,-0.973198271,-0.692450472,1.434904604,2.669011987,1.329460999,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.857572533,-0.766791306,0.146325486,-0.369031178,-0.560063884,-0.603196893,-2.824997315,-0.686802003,1
0.522886909,-0.996861703,-0.628980348,1.740004509,2.068012406,1.329460999,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,2.133828328,-0.857572533,-0.784071882,0.146325486,-0.369031178,-0.560063884,0.055212397,-1.159181961,-0.756427312,1
0.30330523,-1.010383665,-0.639974969,1.767447358,0.317129861,1.329460999,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.872332195,-0.766791306,0.146325486,-0.369031178,-0.629828856,0.093942355,-1.199811604,-0.060174223,1
0.403115084,-1.003622684,-0.637786344,1.617318833,1.01570871,1.323060781,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.872332195,-0.749510731,0.088506705,-0.369031178,-0.629828856,0.093942355,-1.118552319,0.253139667,1
0.083723551,-1.074612982,-0.73205171,1.446204601,-0.786181178,1.316660562,-1.379871874,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-0.872332195,-0.749510731,0.088506705,-0.369031178,-0.629828856,0.171402272,0.303485178,0.392390285,1
0.151594252,-1.010383665,-0.765061324,0.702019118,-1.547964781,1.329460999,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-0.872332195,-0.766791306,0.088506705,-0.439982091,-0.629828856,0.171402272,0.506633392,0.636078866,1
