-0.507150785,-0.996861703,-0.699067844,2.311461474,1.859547607,1.399811371,0.392549793,-0.217663555,-0.207938859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.959789061,-0.993577085,0.030739705,2.133828328,-0.401498981,-0.680388429,0.602451422,-0.504482918,0.688729065,1.372030977,0.872300177,1.193081337,0
0.2553965,-0.996861703,-0.734266084,0.543819167,0.247271976,1.329460999,0.589485535,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.835897353,0.030739705,-1.522076219,-0.872332195,-0.766791306,0.088506705,-0.504482918,-0.706570318,-0.758116726,-0.874774462,-0.791239967,1
-0.008101515,-1.003622684,-0.734266084,0.519604889,1.24080634,1.316660562,-1.182936131,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.805794859,0.030739705,0.305876054,-0.872332195,-0.766791306,0.088506705,-0.504482918,-0.706570318,-0.525736976,-0.062181607,-0.58236404,1
0.135624675,-1.003622684,-0.716654089,0.611619146,0.41692684,1.323060781,-0.198257429,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.788754276,-0.778559269,0.030739705,-3.350028492,-0.872332195,-0.749510731,0.024263617,-0.504482918,-0.706570318,-0.641926851,-0.265329821,0.984205411,1
0.578780427,-1.003622684,-0.657586964,0.739147678,0.563295741,1.310260343,-2.167614838,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.773076088,-0.764224747,0.030739705,0.305876054,-0.857572533,-0.749510731,0.024263617,-0.504482918,-0.77633529,0.984731395,-0.671626248,-1.52230571,1
0.70653704,-0.973198271,-0.628980348,0.685876265,0.612085376,1.323060781,-0.198257429,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.749890226,1.380008646,0.305876054,-0.872332195,-0.749510731,0.024263617,-0.504482918,-0.77633529,-0.758116726,0.587892677,-0.860865276,1
0.806346895,-0.993481213,-0.631168972,0.852147643,0.920347154,1.329460999,0.589485535,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.758823189,-0.749890226,1.380008646,0.305876054,-0.872332195,-0.749510731,-0.039979475,-0.562533666,-0.77633529,0.597431812,-0.834144819,-1.313429784,1
0.514902121,-1.044188568,-0.699067844,0.939319044,0.464607619,1.329460999,0.392549793,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.857572533,-0.766791306,-0.039979475,-0.562533666,-0.77633529,-0.332087185,-2.053034102,-0.094986878,1
0.395130296,-1.047569059,-0.745260706,0.827933364,-0.12530341,1.329460999,0.589485535,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.764224747,-1.318529236,0.305876054,-0.857572533,-0.766791306,-0.039979475,-0.562533666,-0.839123763,-0.796846684,-0.346589106,-0.199424841,1
0.331251989,-0.993481213,-0.716654089,0.516376318,-0.260583759,1.323060781,-0.395193172,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.778559269,0.030739705,2.133828328,-0.844288837,-0.766791306,-0.039979475,-0.562533666,-0.839123763,-0.8743066,0.140966607,-0.060174223,1
0.42706945,-0.996861703,-0.657586964,0.403376353,0.971354498,1.329460999,0.19561405,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.74599558,-0.778559269,0.030739705,0.305876054,-0.857572533,-0.766791306,-0.039979475,-0.627034493,-0.839123763,-0.796846684,0.100336964,-1.104553857,1
0.327259595,-1.023905626,-0.692450472,0.687490551,1.472557101,1.329460999,0.19561405,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.758823189,-0.778559269,-1.318529236,0.305876054,-0.844288837,-0.766791306,-0.110646874,-0.627034493,-0.839123763,-1.222876225,0.466003749,-0.791239967,1
0.431061843,-0.979959251,-0.672984584,1.074919001,2.018113917,1.335861218,1.180292758,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.758823189,-0.778559269,0.030739705,0.305876054,-0.844288837,-0.749510731,-0.110646874,-0.691535326,-0.839123763,-1.029226433,0.425374106,-0.547551386,1
0.626689157,-1.06109102,-0.721057088,1.197604678,0.505635265,1.329460999,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.758823189,-0.791460337,0.030739705,0.305876054,-0.857572533,-0.766791306,-0.110646874,-0.691535326,-0.90888873,-0.990496475,0.669151963,-1.313429784,1
-0.095934186,-1.067852001,-0.780458945,1.015190449,-0.243950929,1.323060781,-0.592128909,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.758823189,-0.791460337,1.380008646,-1.522076219,-0.857572533,-0.749510731,-0.174889962,-0.691535326,-0.90888873,-0.990496475,0.344114821,-0.303862804,1
-0.028063485,-1.003622684,-0.745260706,0.748833389,-0.573280958,1.316660562,-1.379871874,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.773076088,-0.791460337,0.030739705,-1.522076219,-0.872332195,-0.766791306,-0.174889962,-0.691535326,-0.978653698,-0.758116726,-1.159181961,0.148701704,1
0.550833668,-0.952915329,-0.670770211,0.363019223,0.077617113,1.329460999,0.392549793,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.773076088,-0.805794859,1.380008646,-3.350028492,-0.857572533,-0.749510731,-0.174889962,-0.762486234,-0.978653698,-1.029226433,-0.427848392,-0.303862804,1
0.247411712,-1.003622684,-0.642189343,0.287147818,-0.492334519,1.329460999,0.392549793,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.773076088,-0.805794859,0.030739705,-1.522076219,-0.872332195,-0.784071882,-0.232708744,-0.762486234,-0.978653698,0.403782021,-1.037293033,0.35757763,1
0.171556223,-1.010383665,-0.718868463,0.332347804,1.032341541,1.329460999,0.589485535,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.773076088,-0.805794859,1.380008646,0.305876054,-0.872332195,-0.784071882,-0.232708744,-0.762486234,-0.978653698,-0.641926851,-0.265329821,-0.89567793,1
0.522886909,-1.003622684,-0.712251091,0.430819202,0.708555788,1.323060781,-0.198257429,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.773076088,-0.805794859,1.380008646,2.133828328,-0.872332195,-0.766791306,-0.232708744,-0.826987066,-1.055395164,-0.44827706,-0.346589106,-0.89567793,1
0.023837639,-1.010383665,-0.716654089,0.7585191,1.738682377,1.323060781,-0.395193172,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.805794859,0.030739705,0.305876054,-0.872332195,-0.784071882,-0.232708744,-0.826987066,-1.055395164,-0.719386768,1.156707676,-0.756427312,1
0.518894514,-1.003622684,-0.653183965,0.992590456,0.99685817,1.329460999,0.392549793,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,1.380008646,0.305876054,-0.872332195,-0.784071882,-0.232708744,-0.826987066,-1.055395164,1.720600601,-1.443589461,0.844954793,1
0.323267201,-1.047569059,-0.714465464,0.881204776,-0.361489593,1.323060781,-0.198257429,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,1.380008646,0.305876054,-0.872332195,-0.784071882,-0.296951832,-0.826987066,-1.125160136,0.248862188,-1.28107089,-0.58236404,1
-0.231675587,-1.054330039,-0.77827032,0.869904779,1.50138734,1.323060781,-0.198257429,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,1.380008646,0.305876054,-0.872332195,-0.784071882,-0.296951832,-0.826987066,-1.125160136,-1.029226433,-1.159181961,-0.860865276,1
0.087715945,-0.979959251,-0.716654089,1.023261875,0.953612813,1.316660562,-0.986000394,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,1.380008646,-1.522076219,-0.872332195,-0.784071882,-0.361194924,-0.885037813,-1.125160136,-1.10668635,0.019077679,-0.930490585,1
0.295320442,-0.979959251,-0.646566593,1.055547579,1.423767467,1.329460999,0.589485535,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,1.380008646,-1.522076219,-0.872332195,-0.784071882,-0.361194924,-0.885037813,-1.125160136,-1.145416308,-2.743738029,-0.756427312,1
0.199502982,-1.030666607,-0.710062467,0.960304752,0.495655567,1.310260343,-1.970679096,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,-1.522076219,-0.872332195,-0.784071882,-0.361194924,-0.885037813,-1.125160136,-1.145416308,-2.540589815,0.148701704,1
0.019845244,-1.044188568,-0.738669082,0.963533322,0.660875009,1.323060781,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,1.380008646,0.305876054,-0.872332195,-0.784071882,-0.361194924,-0.949538641,-1.18794861,-0.758116726,0.18159625,1.123456028,1
0.01585285,-1.023905626,-0.729863085,1.133033269,1.641103109,1.323060781,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,-1.318529236,0.305876054,-0.872332195,-0.784071882,-0.431862323,-0.949538641,-1.18794861,0.829811562,1.80678196,-0.26905015,1
-0.036048274,-1.044188568,-0.771678696,1.568890276,2.938463829,1.329460999,0.589485535,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,1.380008646,2.133828328,-0.857572533,-0.766791306,-0.431862323,-0.949538641,-1.18794861,-0.564466935,-0.184070535,-0.025361569,1
-0.05201785,-1.003622684,-0.75185233,1.959547298,2.091298367,1.329460999,0.392549793,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,1.380008646,0.305876054,-0.857572533,-0.766791306,-0.496105411,-0.949538641,-1.18794861,-1.10668635,0.709781606,-0.443113422,1
0.235434529,-0.979959251,-0.670770211,1.896590175,-0.17741961,1.329460999,0.589485535,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.803007175,-0.821562832,0.030739705,0.305876054,-0.872332195,-0.766791306,-0.496105411,-1.014039469,-1.257713577,-0.680656809,-0.915404105,-0.025361569,1
0.407107478,-1.017144645,-0.703470843,1.32836178,-0.678622212,1.323060781,-0.198257429,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.803007175,-0.821562832,0.030739705,0.305876054,-0.872332195,-0.766791306,-0.496105411,-1.014039469,-1.257713577,-0.487007018,1.441115176,1.297519301,1
0.435054237,-1.010383665,-0.710062467,1.357418914,1.771948036,1.316660562,-0.986000394,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,1.380008646,0.305876054,-0.857572533,-0.766791306,-0.496105411,-1.014039469,-1.257713577,-2.268585097,-0.305959463,0.531640903,1
0.526879303,-1.010383665,-0.648780966,1.355804629,1.134356229,1.329460999,0.786421272,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,1.380008646,0.305876054,-0.872332195,-0.749510731,-0.553924192,-1.014039469,-1.334455044,-0.758116726,1.319226247,0.705704175,1
0.54284888,-1.010383665,-0.65537259,1.572118847,1.443726863,1.316660562,-0.986000394,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,1.380008646,2.133828328,-0.872332195,-0.766791306,-0.553924192,-1.084990382,-1.334455044,-0.641926851,-1.240441247,1.541207882,1
0.463000996,-1.010383665,-0.70125647,1.505933153,0.503417554,1.342261436,2.558842939,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,0.030739705,0.305876054,-0.857572533,-0.784071882,-0.553924192,-1.084990382,-1.334455044,-0.913036559,-0.224700178,-1.104553857,1
0.395130296,-1.003622684,-0.696853471,1.304147502,-0.439109464,1.329460999,0.589485535,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,0.030739705,0.305876054,-0.872332195,-0.784071882,-0.553924192,-1.149491214,-1.334455044,0.21013223,-0.712255891,0.949392756,1
0.774407741,-0.993481213,-0.648780966,1.236347523,1.880615857,1.329460999,0.392549793,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,0.030739705,0.305876054,-0.844288837,-0.766791306,-0.553924192,-1.149491214,-1.397243517,-0.990496475,-0.184070535,-1.174179166,1
0.574788034,-0.996861703,-0.635571971,1.454276027,1.146553638,1.329460999,0.392549793,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,0.030739705,0.305876054,-0.872332195,-0.766791306,-0.61816728,-1.149491214,-1.397243517,0.21013223,0.994189105,-0.094986878,1
0.263381288,-1.067852001,-0.703470843,1.570504562,0.930326851,1.329460999,0.392549793,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,1.380008646,0.305876054,-0.872332195,-0.766791306,-0.61816728,-1.149491214,-1.473984983,-0.525736976,-1.077922676,1.401957264,1
0.227449741,-1.023905626,-0.72767446,1.444590315,0.761780843,1.316660562,-1.182936131,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,-1.318529236,0.305876054,-0.872332195,-0.784071882,-0.682410372,-1.149491214,-1.473984983,1.449490893,-2.174923031,-0.303862804,1
0.506917333,-1.017144645,-0.703470843,1.346118917,1.152097914,1.316660562,-0.986000394,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,-1.318529236,-1.522076219,-0.872332195,-0.766791306,-0.682410372,-1.207541961,-1.473984983,-0.409547102,-0.021551964,-0.58236404,1
0.051784398,-1.030666607,-0.738669082,1.522076006,0.54222749,1.329460999,0.786421272,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,1.380008646,0.305876054,-0.857572533,-0.749510731,-0.682410372,-1.207541961,-1.473984983,-0.758116726,1.075448391,-0.094986878,1
0.043799609,-0.993481213,-0.787076317,1.338047491,2.01035193,1.323060781,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,1.380008646,0.305876054,-0.872332195,-0.749510731,-0.682410372,-1.207541961,-1.473984983,0.21013223,-1.077922676,-0.860865276,1
-0.335477836,-1.003622684,-0.787076317,1.639918826,0.238401134,1.323060781,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,1.380008646,0.305876054,-0.872332195,-0.766791306,-0.682410372,-1.207541961,-1.473984983,0.055212397,1.116078033,-0.129799532,1
-0.371409384,-1.003622684,-0.765061324,1.476876019,0.922564864,1.323060781,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,0.030739705,0.305876054,-0.872332195,-0.766791306,-0.753077767,-1.207541961,-1.473984983,-0.641926851,-1.118552319,1.193081337,1
0.219464952,-0.959676309,-0.729863085,1.526918861,1.000184737,1.323060781,-0.198257429,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,0.030739705,0.305876054,-0.872332195,-0.749510731,-0.753077767,-1.272042789,-1.473984983,-0.254627269,-0.915404105,-1.000115894,1
0.267373683,-0.993481213,-0.725460087,1.484947445,0.361484074,1.323060781,-0.198257429,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,0.030739705,0.305876054,-0.872332195,-0.766791306,-0.753077767,-1.272042789,-1.473984983,-0.951766517,-0.387218749,-0.965303239,1
0.49494015,-0.996861703,-0.696853471,1.48010459,2.1500677,1.329460999,0.589485535,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,-1.318529236,0.305876054,-0.857572533,-0.784071882,-0.817320859,-1.272042789,-1.473984983,-0.719386768,-0.10281125,0.287952321,1
0.502924938,-1.017144645,-0.666392961,1.840090192,1.94382061,1.329460999,0.786421272,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,1.380008646,0.305876054,-0.857572533,-0.766791306,-0.817320859,-1.272042789,-1.473984983,-0.990496475,-0.062181607,-0.26905015,1
0.319274807,-1.044188568,-0.734266084,2.043490129,1.665497926,1.316660562,-0.789064651,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.784071882,-0.817320859,-1.342993702,-1.473984983,-0.603196893,-0.184070535,0.67089152,1
0.179541011,-1.044188568,-0.745260706,2.091918685,1.042321239,1.316660562,-0.789064651,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.766791306,-0.817320859,-1.342993702,-1.473984983,-0.796846684,-1.037293033,-0.373488113,1
0.027830033,-1.030666607,-0.760658327,1.922418738,-0.136391964,1.316660562,-0.789064651,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,0.030739705,0.305876054,-0.872332195,-0.766791306,-0.875139641,-1.342993702,-1.473984983,-0.990496475,-0.184070535,-1.069741203,1
0.327259595,-0.973198271,-0.725460087,1.373561766,-0.614308604,1.329460999,0.983357015,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-0.872332195,-0.766791306,-0.875139641,-1.342993702,-1.473984983,-0.680656809,-0.752885534,-0.26905015,1
0.30330523,-1.010383665,-0.712251091,1.129804699,0.64424218,1.329460999,0.983357015,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,1.380008646,2.133828328,-0.872332195,-0.784071882,-0.875139641,-1.342993702,-1.473984983,1.604410726,-1.606108032,-0.651989349,1
0.047792003,-0.96643729,-0.703470843,1.347733203,1.851785619,1.316660562,-0.789064651,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-0.872332195,-0.766791306,-0.875139641,-1.401044449,-1.473984983,-0.215897311,0.100336964,1.227893992,1
0.339236777,-0.973198271,-0.699067844,1.525304576,1.48697222,1.323060781,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,1.380008646,0.305876054,-0.872332195,-0.784071882,-0.939382729,-1.401044449,-1.473984983,1.565680768,-0.915404105,-1.696368983,1
0.215472559,-1.081373962,-0.769464323,1.657675964,1.174275021,1.329460999,0.983357015,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.766791306,-0.939382729,-1.471995362,-1.473984983,-0.796846684,-0.387218749,1.158268683,1
0.031822427,-0.979959251,-0.75185233,1.735161654,1.882833568,1.316660562,-0.789064651,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,-1.522076219,-0.857572533,-0.784071882,-1.003625817,-1.471995362,-1.473984983,-0.796846684,0.019077679,0.183514358,1
0.44703142,-0.996861703,-0.705659468,1.518847435,-0.216229546,1.323060781,0.19561405,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,-1.522076219,-0.872332195,-0.784071882,-1.003625817,-1.471995362,-1.473984983,-0.913036559,0.019077679,0.253139667,1
0.075738762,-1.030666607,-0.738669082,1.047476153,-1.423772986,1.329460999,0.983357015,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.749510731,-1.003625817,-1.471995362,-1.473984983,-0.8743066,-1.402959818,0.462015594,1
-0.008101515,-1.010383665,-0.800259565,0.853761928,0.110882772,1.323060781,0.19561405,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-0.872332195,-0.784071882,-1.003625817,-1.471995362,-1.473984983,-0.680656809,-0.062181607,1.193081337,1
0.183533405,-1.003622684,-0.767275699,0.968376177,1.464795114,1.329460999,0.983357015,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.784071882,-1.074293216,-1.471995362,-1.473984983,-0.719386768,-0.10281125,0.253139667,1
0.163571434,-1.003622684,-0.749663704,0.91349048,0.609867665,1.329460999,0.786421272,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.766791306,-1.074293216,-1.471995362,-1.473984983,-0.796846684,0.059707322,1.193081337,1
0.411099872,-0.959676309,-0.70125647,0.702019118,0.533356648,1.316660562,-0.789064651,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.766791306,-1.074293216,-1.471995362,-1.473984983,-0.758116726,1.847411603,1.436769919,1
0.219464952,-1.023905626,-0.714465464,0.99097617,2.384036172,1.316660562,-0.592128909,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.784071882,-1.138536308,-1.471995362,-1.473984983,-0.796846684,1.847411603,1.471582573,1
0.071746368,-1.044188568,-0.756255328,1.525304576,2.126781738,1.310260343,-1.379871874,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-0.872332195,-0.766791306,-1.138536308,-1.471995362,-1.397243517,-0.758116726,1.847411603,1.297519301,1
0.215472559,-0.996861703,-0.738669082,1.667361674,1.722049547,1.316660562,-0.198257429,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,-1.522076219,-0.872332195,-0.784071882,-1.138536308,-1.471995362,-1.334455044,-0.719386768,1.80678196,-0.477926077,1
0.215472559,-1.030666607,-0.72767446,1.752918791,1.156533336,1.316660562,-0.198257429,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-0.872332195,-0.784071882,-1.138536308,-1.471995362,-1.334455044,-0.719386768,1.888041246,1.158268683,1
0.047792003,-1.003622684,-0.734266084,1.785204495,0.379225759,1.316660562,-0.198257429,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.784071882,-1.196355089,-1.471995362,-1.334455044,-0.487007018,-0.793515177,-1.417867747,1
0.231442135,-0.993481213,-0.714465464,1.388090333,-1.543529359,1.316660562,-0.198257429,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.784071882,-1.196355089,-1.471995362,-1.334455044,-0.603196893,-0.874774462,0.148701704,1
0.147601858,-1.030666607,-0.714465464,0.719776255,-0.510076204,1.329460999,1.574164237,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.766791306,-1.196355089,-1.471995362,-1.334455044,-0.215897311,-0.874774462,0.079076395,1
0.315282412,-1.003622684,-0.716654089,0.813404797,1.561265526,1.323060781,0.589485535,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.784071882,-1.196355089,-1.471995362,-1.257713577,1.488220852,-0.143440892,-1.104553857,1
0.435054237,-0.996861703,-0.699067844,1.044247583,1.162077612,1.316660562,-0.198257429,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-0.857572533,-0.766791306,-1.196355089,-1.401044449,-1.257713577,-1.571445849,-0.915404105,-0.721614658,1
0.463000996,-1.010383665,-0.699067844,1.249261805,1.404916927,1.329460999,1.574164237,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,1.380008646,-1.522076219,-0.872332195,-0.784071882,-1.260598177,-1.401044449,-1.18794861,-0.215897311,0.831670534,0.984205411,1
0.407107478,-1.06109102,-0.73205171,0.900576199,-0.812793706,1.323060781,0.589485535,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,1.380008646,0.305876054,-0.872332195,-0.766791306,-1.260598177,-1.401044449,-1.18794861,1.449490893,-0.184070535,-1.243804475,1
0.30330523,-1.023905626,-0.75185233,0.676190554,0.123080181,1.316660562,-0.198257429,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.784071882,-1.331265576,-1.401044449,-1.18794861,0.248862188,-1.159181961,0.531640903,1
0.566803245,-0.993481213,-0.712251091,0.79887623,1.282942842,1.316660562,-0.198257429,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-0.872332195,-0.784071882,-1.331265576,-1.342993702,-1.18794861,-0.990496475,-0.305959463,-0.443113422,1
0.42706945,-0.959676309,-0.668581586,1.042633298,0.811679332,1.323060781,0.589485535,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.872332195,-0.784071882,-1.331265576,-1.342993702,-1.18794861,-0.719386768,-1.118552319,0.009451086,1
0.470985785,-0.959676309,-0.666392961,1.032947586,0.707446933,1.316660562,-0.198257429,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,1.380008646,0.305876054,-0.872332195,-0.784071882,-1.331265576,-1.342993702,-1.125160136,-1.029226433,-2.093663745,-0.965303239,1
0.662620705,-1.017144645,-0.694664846,1.128190414,0.85492469,1.316660562,-0.198257429,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,2.729277588,0.305876054,-0.872332195,-0.784071882,-1.389084357,-1.342993702,-1.125160136,1.95298035,-0.10281125,-1.696368983,1
0.287335653,-1.030666607,-0.747475079,1.202447533,2.011460785,1.323060781,0.589485535,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,4.078546529,0.305876054,-0.872332195,-0.766791306,-1.459751756,-1.342993702,-1.125160136,1.449490893,-1.484219104,-0.826052621,1
0.411099872,-1.003622684,-0.749663704,1.66574739,1.807431407,1.316660562,-0.395193172,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,1.380008646,-1.522076219,-0.872332195,-0.749510731,-1.459751756,-1.272042789,-1.055395164,-0.370817143,-0.387218749,-0.89567793,1
-0.131865734,-1.017144645,-0.7628727,1.857847329,1.990392534,1.316660562,-0.395193172,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,1.380008646,-1.522076219,-0.872332195,-0.784071882,-1.459751756,-1.272042789,-1.055395164,-0.060977478,-0.874774462,-1.800806946,1
0.127639887,-0.973198271,-0.754066703,2.096761542,2.017005061,1.316660562,-0.395193172,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,1.380008646,-1.522076219,-0.872332195,-0.784071882,-1.459751756,-1.272042789,-0.978653698,-0.215897311,-0.671626248,-0.303862804,1
0.502924938,-1.003622684,-0.705659468,2.001518714,-0.188508163,1.323060781,0.19561405,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,1.380008646,0.305876054,-0.872332195,-0.784071882,-1.459751756,-1.207541961,-0.978653698,0.093942355,-1.037293033,-2.009682873,1
0.235434529,-0.996861703,-0.725460087,1.394547474,-1.152103433,1.329460999,0.786421272,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,1.380008646,2.133828328,-0.872332195,-0.784071882,-1.459751756,-1.207541961,-0.978653698,-0.060977478,0.262855535,-1.20899182,1
0.327259595,-1.023905626,-0.729863085,1.068461861,0.372572627,1.323060781,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,2.133828328,-0.872332195,-0.784071882,-1.459751756,-1.207541961,-0.90888873,0.132672314,0.262855535,-0.477926077,1
0.271366077,-0.996861703,-0.705659468,1.271861797,1.76418605,1.329460999,0.983357015,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,2.133828328,-0.872332195,-0.784071882,-1.459751756,-1.207541961,-0.90888873,-0.564466935,-0.468478034,-0.408300768,1
0.359198749,-1.017144645,-0.712251091,1.531761717,1.320643923,1.323060781,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.784071882,-1.459751756,-1.149491214,-0.839123763,-0.332087185,-0.224700178,-0.164612187,1
0.403115084,-1.023905626,-0.714465464,1.494633157,0.429124249,1.323060781,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.7996244,-1.459751756,-1.149491214,-0.839123763,1.759330559,0.18159625,0.183514358,1
0.327259595,-1.030666607,-0.73205171,1.236347523,-1.037891335,1.329460999,0.786421272,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.872332195,-0.784071882,-1.459751756,-1.084990382,-0.77633529,-0.951766517,0.019077679,-0.234237495,1
0.470985785,-0.973198271,-0.72767446,0.842461931,0.36481064,1.316660562,-0.986000394,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,-1.522076219,-0.872332195,-0.7996244,-1.459751756,-1.084990382,-0.77633529,-0.796846684,-0.10281125,1.610833191,1
0.654635916,-1.003622684,-0.703470843,1.052319009,2.593609826,1.316660562,-0.789064651,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,-1.522076219,-0.872332195,-0.7996244,-1.459751756,-1.084990382,-0.77633529,-0.951766517,0.669151963,1.610833191,1
0.459008602,-1.017144645,-0.716654089,1.449433171,1.198669838,1.323060781,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.872332195,-0.7996244,-1.459751756,-1.014039469,-0.706570318,-0.990496475,-0.143440892,-0.025361569,1
0.466993391,-1.003622684,-0.714465464,1.446204601,0.71520892,1.329460999,0.983357015,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.784071882,-1.459751756,-1.014039469,-0.706570318,-0.603196893,-0.10281125,-0.129799532,1
0.886194778,-1.003622684,-0.699067844,1.223433241,0.302714742,1.323060781,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,-1.522076219,-0.872332195,-0.7996244,-1.459751756,-1.014039469,-0.629828856,-0.758116726,0.18159625,-0.373488113,1
0.614711975,-1.044188568,-0.721057088,1.134647555,1.086675451,1.329460999,0.786421272,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,-1.522076219,-0.872332195,-0.816904975,-1.459751756,-0.949538641,-0.629828856,-0.796846684,0.791040891,-0.234237495,1
0.315282412,-1.023905626,-0.789264942,1.163704689,1.663280216,1.323060781,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,-1.522076219,-0.872332195,-0.816904975,-1.459751756,-0.885037813,-0.560063884,-1.029226433,1.928670889,-0.303862804,1
0.387145508,-0.952915329,-0.716654089,1.593104555,2.411757554,1.316660562,-0.986000394,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,-1.522076219,-0.872332195,-0.816904975,-1.459751756,-0.885037813,-0.490298916,0.597431812,-0.99666339,1.436769919,1
0.419084661,-0.949534838,-0.65537259,1.780361639,1.129920808,1.316660562,-0.789064651,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,-1.522076219,-0.872332195,-0.816904975,-1.459751756,-0.826987066,-0.490298916,1.643140685,-2.053034102,0.601266212,1
0.243419318,-1.044188568,-0.694664846,1.62861883,0.903714323,1.316660562,-0.592128909,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.872332195,-0.816904975,-1.459751756,-0.826987066,-0.427510443,0.132672314,0.791040891,-1.104553857,1
0.54284888,-1.030666607,-0.745260706,1.546290284,0.484567014,1.316660562,-0.592128909,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.872332195,-0.816904975,-1.459751756,-0.826987066,-0.427510443,-0.719386768,-1.362330175,1.471582573,1
0.235434529,-1.023905626,-0.745260706,1.612475977,1.758641773,1.323060781,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,1.380008646,0.305876054,-0.872332195,-0.816904975,-1.389084357,-0.762486234,-0.427510443,-1.184146266,-1.565478389,0.67089152,1
0.151594252,-1.030666607,-0.747475079,1.917575883,2.799856915,1.323060781,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,1.380008646,0.305876054,-0.872332195,-0.816904975,-1.389084357,-0.762486234,-0.357745475,-1.029226433,2.09118946,-1.139366511,1
0.367183537,-0.993481213,-0.73205171,2.072547263,1.246350617,1.329460999,0.392549793,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,1.380008646,0.305876054,-0.872332195,-0.816904975,-1.389084357,-0.691535326,-0.281004009,1.333301019,1.563004104,0.287952321,1
0.275358471,-0.979959251,-0.703470843,2.08707583,1.818519959,1.342261436,2.164971459,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.816904975,-1.331265576,-0.691535326,-0.281004009,1.410760935,0.750411249,0.462015594,1
0.399122691,-1.010383665,-0.672984584,2.253347206,1.743117798,1.329460999,0.19561405,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.816904975,-1.331265576,-0.691535326,-0.281004009,1.410760935,0.425374106,-0.303862804,1
0.514902121,-1.047569059,-0.716654089,1.833633052,-0.485681388,1.335861218,0.983357015,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.816904975,-1.331265576,-0.627034493,-0.211239037,-0.370817143,0.303485178,-1.000115894,1
0.403115084,-1.010383665,-0.729863085,1.691575953,1.562374382,1.329460999,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.816904975,-1.260598177,-0.562533666,-0.211239037,-1.416526016,-0.834144819,-0.408300768,1
0.267373683,-0.996861703,-0.736454709,2.074161548,3.279991267,1.329460999,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.872332195,-0.835913608,-1.196355089,-0.562533666,-0.141474069,1.836790476,-0.630996606,1.332331955,1
0.490947755,-0.979959251,-0.729863085,2.275947199,1.630014556,1.329460999,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.857572533,-0.835913608,-1.196355089,-0.562533666,-0.141474069,-0.835576642,0.587892677,-1.034928548,1
0.562810851,-1.003622684,-0.703470843,2.212990076,0.707446933,1.329460999,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.816904975,-1.196355089,-0.504482918,-0.078685596,-1.222876225,-0.427848392,-1.139366511,1
0.295320442,-1.023905626,-0.718868463,1.974075865,0.645351035,1.329460999,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,1.380008646,0.305876054,-0.872332195,-0.816904975,-1.196355089,-0.504482918,-0.078685596,-0.796846684,-0.834144819,-1.452680402,1
0.379160719,-1.003622684,-0.729863085,1.966004439,1.332841331,1.329460999,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.872332195,-0.835913608,-1.138536308,-0.439982091,-0.008920629,-0.951766517,-0.021551964,-1.452680402,1
0.502924938,-1.023905626,-0.73205171,2.01604728,1.687675033,1.329460999,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.872332195,-0.816904975,-1.138536308,-0.369031178,-0.008920629,-0.022247519,-1.443589461,0.287952321,1
0.478970573,-1.023905626,-0.72767446,2.167790091,1.952691453,1.329460999,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.816904975,-1.138536308,-0.369031178,0.067820838,0.365052063,1.563004104,0.287952321,1
0.20748777,-1.030666607,-0.73205171,2.519704267,3.040478519,1.329460999,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.816904975,-1.074293216,-0.369031178,0.067820838,0.365052063,-0.712255891,-0.756427312,1
0.642658734,-0.996861703,-0.692450472,2.516475696,0.933653417,1.329460999,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,-1.318529236,-1.522076219,-0.872332195,-0.835913608,-1.074293216,-0.304530346,0.13758581,1.488220852,0.709781606,-0.025361569,1
0.44703142,-0.996861703,-0.694664846,2.258190063,0.847162702,1.323060781,-0.986000394,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,-1.318529236,-1.522076219,-0.872332195,-0.835913608,-1.074293216,-0.240029518,0.207350778,1.681870643,1.075448391,1.610833191,1
0.54284888,-1.010383665,-0.718868463,1.920804453,0.659766154,1.335861218,0.786421272,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.835913608,-1.074293216,-0.240029518,0.207350778,-1.145416308,0.303485178,-1.383055093,1
0.630681552,-1.030666607,-0.736454709,2.011204425,2.887456485,1.329460999,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.816904975,-1.003625817,-0.240029518,0.207350778,1.875520434,-0.874774462,-0.443113422,1
0.259388894,-0.993481213,-0.734266084,2.043490129,1.168730745,1.329460999,0.786421272,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.816904975,-1.003625817,-0.181978771,0.270139251,0.597431812,-0.712255891,-0.58236404,1
0.466993391,-0.993481213,-0.699067844,1.946633017,1.251894893,1.310260343,-1.576807616,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.835913608,-1.003625817,-0.181978771,0.270139251,0.016482439,0.303485178,-1.348242438,1
0.558818456,-0.96643729,-0.666392961,1.720633087,-0.172984188,1.291059686,-3.743100762,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.872332195,-0.835913608,-0.939382729,-0.117477943,0.339904218,0.674891729,-0.874774462,1.193081337,1
0.866232807,-0.996861703,-0.664178587,1.21374753,-0.115323712,1.291059686,-2.758422061,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.835913608,-0.875139641,-0.04652703,0.339904218,0.248862188,-0.956033748,0.322764976,1
0.42706945,-1.047569059,-0.714465464,0.68103341,-0.61319975,1.303860124,-0.198257429,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.835913608,-0.875139641,-0.04652703,0.416645685,0.287592147,0.18159625,1.610833191,1
0.327259595,-1.003622684,-0.756255328,0.642290565,1.01570871,1.297459905,-0.592128909,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,-1.318529236,-1.522076219,-0.872332195,-0.816904975,-0.875139641,0.017973802,0.416645685,0.365052063,-1.606108032,1.019018065,1
0.01585285,-1.017144645,-0.743072081,0.805333371,1.389392952,1.291059686,-1.182936131,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,-1.318529236,-1.522076219,-0.872332195,-0.816904975,-0.817320859,0.08247463,0.486410657,1.449490893,1.888041246,-1.069741203,1
0.415092267,-1.010383665,-0.729863085,1.223433241,2.527078507,1.291059686,-0.789064651,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.888567823,-0.835913608,-0.817320859,0.08247463,0.556175624,-0.409547102,-0.915404105,-1.034928548,1
0.175548617,-1.030666607,-0.743072081,1.505933153,1.683239611,1.284659468,-1.379871874,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.872332195,-0.816904975,-0.753077767,0.140525377,0.556175624,-1.10668635,-0.10281125,-0.199424841,1
0.127639887,-1.017144645,-0.743072081,1.258947516,-1.215308186,1.278259249,-2.364550575,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.835913608,-0.753077767,0.140525377,0.556175624,1.449490893,-1.362330175,-1.278617129,1
0.09170834,-1.003622684,-0.718868463,0.61000486,-1.148776867,1.291059686,-0.198257429,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.835913608,-0.682410372,0.205026205,0.556175624,-1.377796057,1.075448391,-0.547551386,1
0.183533405,-1.017144645,-0.721057088,0.53251917,0.619847363,1.291059686,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.872332195,-0.835913608,-0.682410372,0.205026205,0.618964097,1.836790476,0.344114821,1.332331955,1
0.183533405,-1.017144645,-0.729863085,0.308133526,-0.971360017,1.291059686,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.888567823,-0.835913608,-0.682410372,0.275977118,0.618964097,-0.796846684,0.303485178,-1.104553857,1
0.067753975,-1.044188568,-0.745260706,0.127333582,-0.31713538,1.291059686,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.888567823,-0.835913608,-0.61816728,0.275977118,0.688729065,-1.145416308,0.466003749,-0.199424841,1
0.175548617,-0.979959251,-0.756255328,0.153162146,0.693031813,1.291059686,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.888567823,-0.835913608,-0.553924192,0.275977118,0.688729065,1.372030977,-1.524848746,0.287952321,1
0.263381288,-1.030666607,-0.743072081,0.15154786,-0.251712916,1.291059686,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.888567823,-0.835913608,-0.553924192,0.34047795,0.688729065,-1.261606183,-1.159181961,-0.199424841,1
0.163571434,-0.979959251,-0.734266084,-0.038937795,-1.840702584,1.291059686,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,-1.522076219,-0.872332195,-0.835913608,-0.553924192,0.404978778,0.765470531,-0.099707436,2.172448745,-0.965303239,1
0.107677916,-0.996861703,-0.754066703,-0.37793769,-0.084275763,1.291059686,0.19561405,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,0.030739705,-1.522076219,-0.872332195,-0.835913608,-0.496105411,0.404978778,0.765470531,1.95298035,2.09118946,0.844954793,1
-0.159812493,-1.010383665,-0.789264942,-0.009880661,0.962483655,1.284659468,-0.592128909,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.872332195,-0.835913608,-0.496105411,0.463029525,0.765470531,0.326322105,0.791040891,-0.060174223,1
-0.167797282,-0.96643729,-0.745260706,0.240333547,1.392719518,1.291059686,0.392549793,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.835913608,-0.431862323,0.463029525,0.835235504,0.171402272,0.384744464,-1.313429784,1
0.203495376,-1.003622684,-0.716654089,0.419519205,-0.412496937,1.297459905,1.377228495,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.888567823,-0.835913608,-0.361194924,0.463029525,0.835235504,-0.913036559,-0.874774462,-1.243804475,1
0.435054237,-1.003622684,-0.714465464,0.413062065,-0.297175984,1.291059686,0.392549793,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.816904975,-0.361194924,0.527530353,0.835235504,-1.029226433,-0.10281125,-0.373488113,1
-0.139850523,-1.017144645,-0.747475079,-0.011494946,-2.22769309,1.291059686,0.589485535,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,-1.318529236,-1.522076219,-0.872332195,-0.835913608,-0.296951832,0.598481266,0.905000471,-0.719386768,-0.671626248,-0.756427312,1
-0.05201785,-0.96643729,-0.736454709,-0.439280527,-2.50934234,1.278259249,-0.986000394,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,-1.318529236,-1.522076219,-0.888567823,-0.835913608,-0.232708744,0.598481266,0.905000471,1.410760935,0.425374106,1.471582573,1
0.61071958,-0.952915329,-0.659775589,-0.745994718,-0.24838635,1.284659468,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,0.030739705,-1.522076219,-0.872332195,-0.835913608,-0.232708744,0.598481266,0.905000471,-1.222876225,-1.443589461,-1.591931019,1
0.171556223,-1.044188568,-0.716654089,-0.689494736,-0.7906166,1.284659468,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.872332195,-0.835913608,-0.232708744,0.598481266,0.905000471,0.326322105,1.034818748,-0.756427312,1
0.115662704,-1.023905626,-0.75185233,-0.892894672,-1.417119854,1.284659468,-0.001321687,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.850231874,-1.318529236,0.305876054,-0.872332195,-0.835913608,-0.174889962,0.662982098,0.905000471,-0.603196893,-0.956033748,1.645645845,1
0.367183537,-0.996861703,-0.736454709,-0.947780369,-2.045840818,1.291059686,0.983357015,-0.21163268,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.850231874,0.030739705,0.305876054,-0.888567823,-0.835913608,-0.174889962,0.727482926,0.905000471,-1.222876225,-0.062181607,-0.234237495,1