-0.954298931,-0.993481213,-0.980679508,-1.306151686,-1.206437343,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.008719364,0.024263617,0.920985413,-1.257713577,0.016482439,-0.10281125,-0.025361569,0
-1.098025121,-1.017144645,-0.978490883,-1.29485169,-1.284057216,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.821562832,0.030739705,0.305876054,-1.109962751,-1.008719364,-0.039979475,0.920985413,-1.257713577,-0.060977478,-0.346589106,-0.129799532,0
-1.193842581,-1.017144645,-0.982893882,-1.451437356,-1.00129911,1.003205946,-0.789064651,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.008719364,-0.039979475,0.920985413,-1.18794861,0.481241938,-0.915404105,-0.930490585,0
-1.165895822,-1.010383665,-0.996102878,-1.499865912,-1.275186373,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.821562832,0.030739705,0.305876054,-1.109962751,-1.008719364,-0.039979475,0.920985413,-1.18794861,0.674891729,-0.712255891,-0.060174223,0
-1.137949063,-1.003622684,-0.993888504,-1.630623015,-0.569954392,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.821562832,0.030739705,0.305876054,-1.109962751,-1.008719364,-0.039979475,0.920985413,-1.18794861,0.248862188,-0.387218749,-1.034928548,0
-1.086047939,-1.010383665,-0.993888504,-1.56120875,-1.013496518,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.821562832,0.030739705,0.305876054,-1.109962751,-1.008719364,-0.110646874,0.985486241,-1.18794861,0.636161771,-0.712255891,-0.826052621,0
-1.205819764,-0.973198271,-0.980679508,-1.343280246,-0.887087012,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,-1.522076219,-1.109962751,-1.008719364,-0.110646874,0.985486241,-1.125160136,1.681870643,-0.671626248,-1.557118365,0
-1.125971881,-1.003622684,-0.978490883,-1.428837363,-1.550182491,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,-1.318529236,0.305876054,-1.109962751,-1.008719364,-0.174889962,0.985486241,-1.125160136,0.21013223,-1.077922676,1.227893992,0
-1.034146815,-1.017144645,-0.978490883,-1.415923081,-1.199784212,1.003205946,-0.789064651,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.008719364,-0.174889962,0.985486241,-1.125160136,-1.145416308,-0.062181607,-1.313429784,0
-1.090040333,-1.017144645,-0.978490883,-1.448208785,-1.329520284,1.003205946,-0.789064651,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.008719364,-0.174889962,0.985486241,-1.125160136,-0.525736976,-0.387218749,1.262706646,0
-1.074070756,-1.017144645,-0.980679508,-1.454665926,-1.831831742,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-0.98971073,-0.174889962,0.985486241,-1.055395164,1.333301019,-0.184070535,0.009451086,0
-1.062093574,-1.030666607,-0.974087886,-1.808194387,-2.134549244,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.821562832,0.030739705,0.305876054,-1.109962751,-0.98971073,-0.174889962,0.985486241,-1.055395164,0.171402272,1.319226247,1.471582573,0
-0.910382596,-1.030666607,-0.965281889,-2.084237159,-2.335252056,1.003205946,-0.789064651,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-0.972430155,-0.174889962,0.985486241,-0.978653698,0.055212397,0.303485178,-0.686802003,0
-1.070078362,-0.996861703,-0.971899261,-2.321537085,-2.127896111,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-0.972430155,-0.232708744,0.985486241,-0.978653698,-0.680656809,-1.077922676,-0.234237495,0
-1.042131603,-1.003622684,-0.974087886,-2.076165732,-1.237485293,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-0.956877637,-0.232708744,0.985486241,-0.90888873,-0.990496475,-0.184070535,-0.826052621,0
-0.958291325,-1.010383665,-0.980679508,-2.12459429,-1.338391126,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.124722413,-0.956877637,-0.232708744,0.985486241,-0.90888873,-1.067956392,0.669151963,-0.860865276,0
-1.034146815,-1.003622684,-0.980679508,-2.042265743,-1.275186373,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.821562832,0.030739705,0.305876054,-1.109962751,-0.956877637,-0.232708744,0.985486241,-0.839123763,-1.10668635,1.603633747,-0.89567793,0
-1.098025121,-1.010383665,-0.969684887,-1.863080085,-1.341717693,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-0.939597062,-0.296951832,0.985486241,-0.839123763,-1.184146266,-0.062181607,-0.89567793,0
-0.986238084,-0.993481213,-0.969684887,-1.761380116,-1.764191568,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-0.939597062,-0.296951832,0.985486241,-0.839123763,-0.913036559,-0.10281125,-0.686802003,0
-1.113994698,-0.979959251,-0.974087886,-1.885680077,-1.759756146,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-0.939597062,-0.361194924,0.985486241,-0.77633529,-0.680656809,0.019077679,-0.930490585,0
-1.113994698,-0.993481213,-0.978490883,-2.137508571,-2.340796332,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-0.922316486,-0.361194924,0.920985413,-0.77633529,-0.758116726,-0.834144819,0.705704175,0
-1.293652435,-0.996861703,-0.989485506,-2.155265708,-1.310669743,1.003205946,-0.592128909,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-0.922316486,-0.361194924,0.920985413,-0.77633529,-0.796846684,-0.062181607,-1.278617129,0
-1.157911033,-1.023905626,-0.982893882,-1.990608617,-0.530035601,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-0.922316486,-0.361194924,0.985486241,-0.706570318,-1.610175807,1.237966962,-1.974870218,0
-0.926352172,-1.003622684,-0.965281889,-1.719408701,-0.513402771,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-0.922316486,-0.431862323,0.920985413,-0.629828856,1.023461353,0.953559462,-0.965303239,0
-0.990230479,-1.017144645,-0.980679508,-1.593494455,-0.970251161,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.124722413,-0.922316486,-0.496105411,0.985486241,-0.629828856,1.294571061,1.034818748,-0.721614658,0
-1.066085967,-1.017144645,-0.996102878,-1.742008694,-1.414902143,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,-1.318529236,-1.522076219,-1.109962751,-0.922316486,-0.496105411,0.920985413,-0.629828856,0.636161771,-0.54973732,0.287952321,0
-0.942321749,-1.017144645,-1.004883126,-1.601565881,-1.12438205,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.124722413,-0.922316486,-0.496105411,0.985486241,-0.560063884,-0.680656809,0.62852232,-0.443113422,0
-1.125971881,-1.010383665,-1.002694501,-1.354580243,0.850489268,1.022406602,1.77109998,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,-1.318529236,-3.350028492,-1.109962751,-0.903307853,-0.496105411,0.920985413,-0.560063884,-0.680656809,-0.387218749,-0.303862804,0
-1.165895822,-1.003622684,-0.993888504,-0.695951876,1.431529454,1.022406602,1.377228495,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.139482075,-0.922316486,-0.553924192,0.920985413,-0.490298916,-0.913036559,-0.712255891,-1.348242438,0
-1.157911033,-0.96643729,-0.982893882,-0.124494911,1.725376113,1.028806821,1.968035717,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.124722413,-0.903307853,-0.553924192,0.920985413,-0.490298916,-0.990496475,-0.915404105,0.427202939,0
-1.157911033,-0.96643729,-0.98729688,0.261319255,1.357236148,1.022406602,0.786421272,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.109962751,-0.922316486,-0.553924192,0.920985413,-0.427510443,-1.145416308,-0.387218749,-0.234237495,0
-1.002207662,-1.017144645,-0.98729688,0.458262051,0.441321656,1.028806821,1.574164237,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.124722413,-0.922316486,-0.553924192,0.920985413,-0.427510443,-1.067956392,-0.630996606,-0.094986878,0
-1.042131603,-1.023905626,-0.989485506,0.26616211,-0.413605792,1.022406602,0.392549793,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.139482075,-0.922316486,-0.61816728,0.920985413,-0.357745475,-1.184146266,-0.793515177,-0.129799532,0
-0.990230479,-1.010383665,-0.982893882,0.487319185,1.387175242,1.022406602,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,-1.522076219,-1.139482075,-0.903307853,-0.61816728,0.920985413,-0.281004009,-1.029226433,-0.671626248,0.04426374,0
-0.894413019,-0.996861703,-0.98729688,0.815019082,1.55793896,1.022406602,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.835897353,0.030739705,-1.522076219,-1.124722413,-0.903307853,-0.61816728,0.920985413,-0.281004009,-0.8743066,-0.793515177,1.36714461,0
-0.874451048,-1.010383665,-0.974087886,0.973219034,-0.092037751,1.022406602,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,-1.522076219,-1.139482075,-0.903307853,-0.682410372,0.920985413,-0.281004009,-0.990496475,-0.184070535,-0.791239967,0
-0.894413019,-1.010383665,-0.980679508,0.894119058,0.880428362,1.022406602,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.835897353,0.030739705,-1.522076219,-1.139482075,-0.903307853,-0.682410372,0.920985413,-0.211239037,0.171402272,1.35985589,0.914580102,0
-0.874451048,-0.979959251,-0.982893882,0.723004825,0.096467653,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.830087682,-0.835897353,-1.318529236,-1.522076219,-1.139482075,-0.903307853,-0.682410372,0.920985413,-0.141474069,-0.796846684,-1.037293033,0.04426374,0
-1.121979486,-0.979959251,-0.98729688,0.7585191,0.138604156,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.139482075,-0.903307853,-0.682410372,0.920985413,-0.141474069,0.674891729,1.644263389,-0.443113422,0
-0.874451048,-0.96643729,-0.982893882,0.815019082,2.014787351,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.139482075,-0.903307853,-0.753077767,0.920985413,-0.078685596,-0.913036559,-0.184070535,-1.696368983,0
-0.978253296,-1.010383665,-0.969684887,1.246033234,2.499357125,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.139482075,-0.903307853,-0.753077767,0.920985413,-0.078685596,1.449490893,-0.143440892,0.079076395,0
-0.846504289,-1.030666607,-0.969684887,1.433290319,0.154128129,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,-1.318529236,0.305876054,-1.139482075,-0.903307853,-0.753077767,0.850034501,-0.008920629,-0.796846684,-0.793515177,1.088643374,0
-0.74270204,-0.996861703,-0.971899261,1.317061784,0.328218415,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.139482075,-0.903307853,-0.817320859,0.850034501,-0.008920629,-1.067956392,1.563004104,0.009451086,0
-0.762664012,-1.023905626,-0.971899261,1.205676104,0.334871546,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.830087682,-0.835897353,-1.318529236,-1.522076219,-1.139482075,-0.903307853,-0.817320859,0.850034501,0.067820838,1.759330559,-0.184070535,-1.104553857,0
-0.575021486,-1.010383665,-0.974087886,1.246033234,1.396046084,1.016006383,-0.789064651,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.139482075,-0.903307853,-0.817320859,0.850034501,0.067820838,-0.603196893,0.425374106,-1.243804475,0
-0.74270204,-1.010383665,-0.971899261,1.36226177,1.035668107,1.028806821,0.983357015,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,-1.318529236,-1.522076219,-1.139482075,-0.903307853,-0.875139641,0.785533673,0.13758581,1.449490893,-0.265329821,-1.069741203,0
-0.571029092,-0.96643729,-0.969684887,1.210518959,-0.130847686,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.139482075,-0.922316486,-0.875139641,0.785533673,0.207350778,-0.44827706,-0.874774462,1.227893992,0
-0.706770494,-0.993481213,-0.967496262,1.028104731,-0.195161295,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,-1.318529236,0.305876054,-1.139482075,-0.922316486,-0.875139641,0.785533673,0.207350778,-0.913036559,-0.915404105,0.705704175,0
-1.014184843,-0.979959251,-0.969684887,0.687490551,-0.934767791,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,-1.318529236,-1.522076219,-1.139482075,-0.922316486,-0.875139641,0.785533673,0.207350778,0.248862188,1.319226247,-0.26905015,0
-0.878443442,-1.023905626,-0.974087886,0.41790492,-0.308264538,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,1.380008646,0.305876054,-1.139482075,-0.922316486,-0.875139641,0.785533673,0.270139251,1.139651228,-1.037293033,-0.791239967,0
-0.886428231,-1.017144645,-0.974087886,0.33719066,-0.268345746,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,-1.318529236,-1.522076219,-1.139482075,-0.903307853,-0.875139641,0.785533673,0.270139251,0.21013223,-0.062181607,1.401957264,0
-0.682816128,-0.993481213,-0.963093264,0.432433487,0.960265945,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,0.030739705,-1.522076219,-1.139482075,-0.903307853,-0.939382729,0.785533673,0.339904218,-0.215897311,-0.630996606,-0.199424841,0
-0.702778099,-1.003622684,-0.96087889,0.574490586,0.17076096,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,-1.318529236,0.305876054,-1.139482075,-0.903307853,-1.003625817,0.785533673,0.416645685,-0.913036559,-0.265329821,-2.114120836,0
-0.72274007,-1.023905626,-0.965281889,0.582562012,0.541118636,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,1.380008646,0.305876054,-1.139482075,-0.922316486,-1.003625817,0.727482926,0.416645685,-0.913036559,-0.712255891,-0.234237495,0
-0.814565136,-1.017144645,-0.967496262,0.653590561,0.303823598,1.016006383,-0.789064651,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,-1.318529236,0.305876054,-1.139482075,-0.922316486,-1.003625817,0.727482926,0.416645685,-1.920015473,-0.590366963,-1.278617129,0
-0.714755281,-0.996861703,-0.965281889,0.67780484,1.234153208,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,1.380008646,0.305876054,-1.139482075,-0.922316486,-1.003625817,0.727482926,0.486410657,-0.564466935,-0.10281125,0.566453557,0
-0.543082332,-0.973198271,-0.954287266,0.963533322,1.571245224,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,-1.318529236,0.305876054,-1.139482075,-0.903307853,-1.003625817,0.727482926,0.556175624,0.365052063,0.019077679,0.253139667,0
-0.555059515,-1.017144645,-0.949884268,1.029719016,0.373681482,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.139482075,-0.922316486,-1.074293216,0.727482926,0.556175624,0.326322105,0.831670534,-0.234237495,0
-0.698785705,-1.030666607,-0.952098641,1.031333301,0.984660762,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,-1.318529236,-1.522076219,-1.139482075,-0.922316486,-1.074293216,0.727482926,0.556175624,-0.254627269,0.953559462,1.088643374,0
-0.583006274,-1.023905626,-0.949884268,0.921561906,-0.827208825,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.139482075,-0.922316486,-1.074293216,0.727482926,0.556175624,-1.10668635,0.425374106,-0.826052621,0
-0.678823735,-1.003622684,-0.963093264,0.626147713,-0.243950929,1.016006383,-0.986000394,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,-1.318529236,-1.522076219,-1.139482075,-0.903307853,-1.138536308,0.662982098,0.618964097,-0.951766517,-1.159181961,-1.557118365,0
-0.551067121,-1.003622684,-0.963093264,0.687490551,1.694328164,1.028806821,0.786421272,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.139482075,-0.922316486,-1.138536308,0.598481266,0.618964097,-0.487007018,-1.159181961,1.262706646,0
-0.610953033,-1.017144645,-0.967496262,0.9441619,1.313990791,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,-1.318529236,0.305876054,-1.139482075,-0.922316486,-1.138536308,0.598481266,0.618964097,0.713621687,0.425374106,-1.243804475,0
-0.702778099,-1.017144645,-0.96087889,1.242804664,1.569027514,1.016006383,-0.789064651,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.139482075,-0.922316486,-1.138536308,0.598481266,0.688729065,-0.641926851,0.019077679,-0.58236404,0
-0.67483134,-1.010383665,-0.954287266,1.399390329,0.9092586,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,-1.318529236,0.305876054,-1.139482075,-0.922316486,-1.196355089,0.598481266,0.688729065,-0.758116726,-0.184070535,-0.860865276,0
-0.794603165,-0.996861703,-0.954287266,1.496247442,1.627796846,1.016006383,-0.789064651,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.139482075,-0.922316486,-1.196355089,0.598481266,0.688729065,1.643140685,0.953559462,0.775329484,0
-0.72274007,-0.993481213,-0.965281889,1.627004544,1.356127293,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,-1.318529236,0.305876054,-1.139482075,-0.922316486,-1.196355089,0.598481266,0.765470531,0.365052063,-0.834144819,1.36714461,0
-0.491181209,-1.017144645,-0.967496262,1.8610759,2.176680228,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.139482075,-0.922316486,-1.196355089,0.598481266,0.765470531,0.287592147,1.847411603,1.227893992,0
-0.738709646,-1.023905626,-0.96087889,2.011204425,1.849567909,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,-1.318529236,0.305876054,-1.139482075,-0.922316486,-1.196355089,0.527530353,0.765470531,0.403782021,1.847411603,1.506395228,0
-0.718747676,-1.030666607,-0.956475892,2.043490129,1.916099228,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,1.380008646,0.305876054,-1.139482075,-0.922316486,-1.196355089,0.527530353,0.765470531,-0.990496475,1.888041246,-0.58236404,0
-0.874451048,-1.017144645,-0.96087889,2.011204425,0.71299121,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,-1.318529236,0.305876054,-1.139482075,-0.939597062,-1.260598177,0.527530353,0.765470531,-0.990496475,1.847411603,-0.547551386,0
-0.850496683,-0.996861703,-0.963093264,1.849775904,1.806322552,1.022406602,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.139482075,-0.922316486,-1.260598177,0.463029525,0.765470531,-0.951766517,0.303485178,-0.477926077,0
-0.790610771,-1.017144645,-0.967496262,1.977304436,1.739791232,1.022406602,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,-1.318529236,0.305876054,-1.139482075,-0.939597062,-1.331265576,0.463029525,0.835235504,-0.835576642,-1.159181961,0.462015594,0
-0.830534712,-1.003622684,-0.96087889,1.890133034,1.096655149,1.022406602,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,-1.318529236,0.305876054,-1.139482075,-0.939597062,-1.331265576,0.463029525,0.835235504,-0.835576642,-0.671626248,-0.094986878,0
-0.718747676,-0.996861703,-0.96087889,1.93856159,1.448162284,1.022406602,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.835897353,1.380008646,0.305876054,-1.139482075,-0.939597062,-1.331265576,0.463029525,0.835235504,1.565680768,1.603633747,-0.338675459,0
-0.802587953,-0.979959251,-0.96087889,2.117747249,1.921643505,1.022406602,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.835897353,-1.318529236,0.305876054,-1.139482075,-0.922316486,-1.331265576,0.463029525,0.835235504,1.604410726,-0.184070535,-0.512738731,0
-0.874451048,-1.017144645,-0.956475892,2.132275816,1.6289057,1.016006383,-0.592128909,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.15276577,-0.922316486,-1.331265576,0.404978778,0.835235504,1.604410726,-0.10281125,1.088643374,0
-0.906390201,-1.003622684,-0.965281889,2.214604362,1.351691872,1.022406602,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,-1.318529236,0.305876054,-1.139482075,-0.922316486,-1.389084357,0.404978778,0.905000471,0.519971896,0.019077679,1.158268683,0
-0.854489078,-0.993481213,-0.969684887,2.095147256,0.799481924,1.022406602,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-1.15276577,-0.922316486,-1.389084357,0.404978778,0.905000471,-1.067956392,-0.509107677,0.218327012,0
-0.830534712,-1.017144645,-0.974087886,2.04994727,0.910367456,1.016006383,-0.789064651,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,0.305876054,-1.139482075,-0.922316486,-1.389084357,0.404978778,0.905000471,-0.332087185,-0.184070535,0.322764976,0
-0.954298931,-1.003622684,-0.965281889,2.007975854,2.298654312,1.022406602,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,1.380008646,-1.522076219,-1.15276577,-0.922316486,-1.459751756,0.404978778,0.905000471,0.597431812,1.116078033,-1.417867747,0
-0.802587953,-1.003622684,-0.967496262,2.017661566,0.252816253,1.016006383,-0.789064651,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,-1.522076219,-1.167525432,-0.922316486,-1.459751756,0.404978778,0.905000471,-0.409547102,0.222225893,1.019018065,0
-0.694793311,-1.023905626,-0.949884268,1.546290284,-1.390507326,1.009606164,-1.379871874,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-1.15276577,-0.922316486,-1.459751756,0.404978778,0.905000471,0.365052063,1.237966962,0.531640903,0
-0.8385195,-1.010383665,-0.947695643,0.83600479,-2.093521597,1.009606164,-0.789064651,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.835897353,-1.318529236,0.305876054,-1.139482075,-0.922316486,-1.459751756,0.404978778,0.905000471,-0.8743066,-0.915404105,-1.278617129,0
-0.898405413,-1.017144645,-0.936675272,0.556733449,-1.098878378,1.009606164,-0.789064651,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.15276577,-0.922316486,-1.459751756,0.404978778,0.905000471,0.055212397,-0.387218749,0.740516829,0
-0.91437499,-1.017144645,-0.952098641,0.29683353,-1.052306454,1.009606164,-0.592128909,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,-1.522076219,-1.139482075,-0.922316486,-1.459751756,0.34047795,0.905000471,0.442511979,0.709781606,-1.661556328,0
-0.770648799,-0.979959251,-0.949884268,-0.026023513,-1.604516402,0.996805727,-2.364550575,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,0.305876054,-1.15276577,-0.922316486,-1.459751756,0.34047795,0.905000471,-0.641926851,-0.224700178,0.04426374,0
-0.826542319,-1.003622684,-0.943292644,-0.353723411,-1.371656786,1.009606164,-0.198257429,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-1.139482075,-0.922316486,-1.459751756,0.275977118,0.905000471,-1.10668635,0.059707322,-1.069741203,0
-0.714755281,-1.017144645,-0.947695643,-0.478023373,-0.051010103,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-1.15276577,-0.922316486,-1.459751756,0.275977118,0.905000471,-0.951766517,-0.752885534,-0.860865276,0
-0.706770494,-1.010383665,-0.949884268,-0.71855187,-0.8427328,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,0.305876054,-1.167525432,-0.922316486,-1.459751756,0.275977118,0.905000471,-0.913036559,-0.509107677,0.148701704,0
-0.774641194,-1.017144645,-0.952098641,-0.926794661,-1.268533241,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-1.15276577,-0.922316486,-1.459751756,0.275977118,0.905000471,-0.758116726,-0.54973732,1.506395228,0
-0.762664012,-1.023905626,-0.943292644,-1.189923151,-2.031425699,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,-1.522076219,-1.15276577,-0.922316486,-1.459751756,0.275977118,0.905000471,-0.409547102,-0.021551964,0.35757763,0
-0.698785705,-0.996861703,-0.932298022,-1.251265989,-0.542233009,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.15276577,-0.922316486,-1.459751756,0.205026205,0.905000471,-1.029226433,0.303485178,0.113889049,0
-0.766656406,-1.023905626,-0.932298022,-1.307765972,-0.536688732,0.996805727,-1.576807616,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,-1.522076219,-1.15276577,-0.903307853,-1.459751756,0.205026205,0.905000471,-0.990496475,-0.99666339,-1.487493056,0
-0.72274007,-1.023905626,-0.930083648,-1.215751714,0.22509487,1.003205946,-0.592128909,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-1.15276577,-0.903307853,-1.459751756,0.205026205,0.905000471,-0.796846684,-0.793515177,1.436769919,0
-0.834527106,-1.017144645,-0.947695643,-0.826708978,0.079834823,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,0.305876054,-1.15276577,-0.922316486,-1.459751756,0.140525377,0.905000471,-0.796846684,-0.062181607,0.462015594,0
-0.862473865,-1.010383665,-0.945481269,-0.804108986,-1.542420505,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-1.167525432,-0.922316486,-1.459751756,0.140525377,0.905000471,0.636161771,-0.184070535,-0.860865276,0
-0.874451048,-1.017144645,-0.943292644,-1.017194633,-0.612090894,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,0.305876054,-1.167525432,-0.922316486,-1.459751756,0.140525377,0.905000471,0.442511979,-0.99666339,1.227893992,0
-0.790610771,-1.010383665,-0.938889646,-1.196380292,-1.313996309,0.996805727,-1.379871874,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-1.167525432,-0.922316486,-1.459751756,0.140525377,0.905000471,-0.951766517,-0.346589106,-0.756427312,0
-0.770648799,-1.017144645,-0.943292644,-1.128580314,0.095358798,1.003205946,-0.395193172,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,0.305876054,-1.167525432,-0.939597062,-1.389084357,0.140525377,0.905000471,-0.719386768,0.669151963,-0.060174223,0
-0.746694435,-0.996861703,-0.945481269,-0.457037665,2.188877635,1.009606164,0.392549793,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,-1.522076219,-1.167525432,-0.922316486,-1.389084357,0.08247463,0.905000471,0.403782021,-0.184070535,0.04426374,0
-0.882435837,-0.996861703,-0.954287266,0.022405043,-0.309373392,1.003205946,-0.395193172,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,0.305876054,-1.167525432,-0.922316486,-1.331265576,0.08247463,0.905000471,-0.758116726,-0.54973732,-2.079308182,0
-0.874451048,-1.003622684,-0.949884268,-0.376323404,-2.362973439,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-1.167525432,-0.956877637,-1.331265576,0.08247463,0.905000471,-0.293357227,0.506633392,1.436769919,0
-0.598975851,-1.010383665,-0.934486647,-0.694337591,-1.22639674,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,0.305876054,-1.167525432,-0.939597062,-1.331265576,0.08247463,0.905000471,-0.990496475,0.791040891,-0.025361569,0
-0.586998669,-1.010383665,-0.921277651,-0.928408947,-1.279621795,1.016006383,1.180292758,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-1.15276577,-0.939597062,-1.331265576,0.017973802,0.905000471,-0.796846684,0.547263035,1.436769919,0
-0.662854157,-1.017144645,-0.91028303,-1.044637482,-0.00443818,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.15276577,-0.956877637,-1.260598177,0.017973802,0.905000471,-0.758116726,0.262855535,1.401957264,0
-0.754679223,-1.017144645,-0.914686029,-0.68788045,1.025688408,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,-1.522076219,-1.139482075,-0.956877637,-1.196355089,0.017973802,0.835235504,-0.641926851,-0.99666339,-0.234237495,0
-0.610953033,-1.017144645,-0.923492026,-0.390851971,0.002214952,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,0.305876054,-1.139482075,-0.956877637,-1.196355089,-0.04652703,0.835235504,-0.215897311,-0.184070535,-1.661556328,0
-0.583006274,-1.017144645,-0.923492026,-0.30690914,-0.573280958,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.956877637,-1.196355089,-0.04652703,0.835235504,-0.564466935,-0.10281125,-0.338675459,0
-0.50315839,-0.973198271,-0.916874654,-0.321437707,-0.237297797,1.003205946,-0.789064651,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.956877637,-1.196355089,-0.04652703,0.835235504,1.681870643,0.669151963,0.810142138,0
-0.72274007,-1.010383665,-0.901477033,-0.471566232,-1.034564769,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.956877637,-1.138536308,-0.04652703,0.835235504,-0.332087185,-0.265329821,-0.164612187,0
-0.630915004,-1.030666607,-0.905880031,-0.49255194,-0.198487861,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.956877637,-1.138536308,-0.04652703,0.835235504,0.055212397,-0.10281125,-0.26905015,0
-0.598975851,-1.030666607,-0.916874654,-0.298837714,1.051192081,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-0.956877637,-1.138536308,-0.117477943,0.835235504,-0.796846684,1.237966962,-1.835619601,0
-0.50315839,-1.010383665,-0.903691406,-0.190680604,-0.189617019,1.003205946,-0.592128909,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-1.139482075,-0.956877637,-1.138536308,-0.117477943,0.765470531,-0.564466935,0.303485178,-0.930490585,0
-0.307531077,-1.003622684,-0.914686029,-0.187452034,-0.318244235,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,0.305876054,-1.124722413,-0.956877637,-1.074293216,-0.181978771,0.765470531,1.604410726,-0.956033748,0.392390285,0
-0.407340931,-1.010383665,-0.914686029,-0.335966274,-0.085384619,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,-1.522076219,-1.139482075,-0.956877637,-1.074293216,-0.181978771,0.765470531,-1.261606183,-0.265329821,-0.26905015,0
-0.399356143,-1.003622684,-0.905880031,-0.23265202,0.359266363,1.009606164,0.392549793,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,0.305876054,-1.139482075,-0.956877637,-1.003625817,-0.181978771,0.765470531,-0.835576642,-1.037293033,1.401957264,0
-0.634907398,-1.017144645,-0.912471655,-0.205209171,-0.078731487,1.009606164,0.392549793,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-1.139482075,-0.956877637,-1.003625817,-0.181978771,0.765470531,-0.680656809,1.237966962,1.227893992,0
-0.427302902,-0.993481213,-0.905880031,-0.03409494,0.521159239,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,0.305876054,-1.139482075,-0.956877637,-1.003625817,-0.181978771,0.765470531,-0.758116726,-0.184070535,-0.094986878,0
-0.343462625,-1.017144645,-0.91028303,0.167690713,0.688596392,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-1.139482075,-0.972430155,-0.939382729,-0.240029518,0.765470531,-1.029226433,0.791040891,0.079076395,0
-0.415325719,-1.010383665,-0.901477033,0.116033585,-0.492334519,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,-0.939382729,-0.240029518,0.765470531,-0.913036559,-0.143440892,-1.383055093,0
-0.355439807,-1.017144645,-0.903691406,0.038547895,-0.009982457,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,-0.875139641,-0.240029518,0.765470531,-0.758116726,-1.118552319,-0.303862804,0
-0.459242055,-1.017144645,-0.901477033,-0.021180657,-0.259474903,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,-0.875139641,-0.240029518,0.688729065,-0.913036559,0.425374106,1.36714461,0
-0.62692261,-1.003622684,-0.903691406,-0.243952017,-0.894848999,0.996805727,-1.379871874,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,-0.817320859,-0.240029518,0.688729065,-0.525736976,-0.062181607,-0.617176695,0
-0.455249661,-1.023905626,-0.905880031,-0.394080542,-0.172984188,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.972430155,-0.817320859,-0.304530346,0.688729065,-0.641926851,-0.224700178,-0.164612187,0
-0.50315839,-1.010383665,-0.890482411,-0.628151897,-1.418228709,1.009606164,0.392549793,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.972430155,-0.817320859,-0.304530346,0.688729065,-0.564466935,-0.834144819,1.262706646,0
-0.583006274,-1.003622684,-0.899288408,-0.818637553,-0.515620482,0.996805727,-1.379871874,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,0.305876054,-1.124722413,-0.972430155,-0.753077767,-0.304530346,0.618964097,-0.215897311,-1.037293033,-0.791239967,0
-0.399356143,-0.973198271,-0.899288408,-0.846080401,-0.263910324,0.996805727,-1.379871874,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.972430155,-0.682410372,-0.369031178,0.618964097,0.946001436,0.019077679,-0.930490585,0
-0.447264872,-0.979959251,-0.899288408,-0.729851866,0.196264632,1.009606164,0.392549793,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.98971073,-0.682410372,-0.369031178,0.618964097,-1.53271589,-0.956033748,1.332331955,0
-0.543082332,-0.979959251,-0.894885409,-0.508694791,-0.299393695,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,-0.61816728,-0.369031178,0.618964097,-1.184146266,-0.265329821,-1.278617129,0
-0.439280084,-0.993481213,-0.899288408,-0.437666242,0.133059878,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.98971073,-0.61816728,-0.369031178,0.618964097,-0.680656809,0.669151963,-0.234237495,0
-0.431295296,-1.017144645,-0.903691406,-0.360180552,0.462389908,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,-0.553924192,-0.369031178,0.618964097,1.023461353,-0.752885534,-1.591931019,0
-0.439280084,-1.030666607,-0.888268037,-0.264937725,0.150801563,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,-0.553924192,-0.369031178,0.556175624,-0.332087185,1.156707676,-0.860865276,0
-0.259622346,-1.010383665,-0.881676414,-0.090594922,0.776195962,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,-1.522076219,-1.139482075,-0.972430155,-0.496105411,-0.439982091,0.556175624,-0.719386768,1.644263389,-0.860865276,0
-0.567036697,-0.993481213,-0.886079412,-0.04378065,-0.898175565,0.996805727,-1.576807616,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,-0.496105411,-0.504482918,0.556175624,-0.835576642,-0.184070535,-0.965303239,0
-0.515135573,-1.017144645,-0.888268037,-0.008266376,0.079834823,1.003205946,-0.592128909,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.972430155,-0.431862323,-0.504482918,0.556175624,0.403782021,-1.606108032,1.401957264,0
-0.355439807,-1.017144645,-0.888268037,-0.011494946,-0.253930627,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.972430155,-0.361194924,-0.504482918,0.556175624,-0.796846684,1.156707676,-0.26905015,0
-0.351447412,-1.003622684,-0.890482411,-0.197137746,-0.38810212,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,-0.361194924,-0.504482918,0.556175624,-1.067956392,-0.224700178,-0.164612187,0
-0.331485442,-1.003622684,-0.894885409,-0.235880591,-0.273890022,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.98971073,-0.361194924,-0.504482918,0.556175624,-0.680656809,1.278596604,-1.313429784,0
-0.379394171,-1.017144645,-0.888268037,-0.263323439,0.24394541,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,-0.296951832,-0.504482918,0.486410657,-0.835576642,-0.10281125,0.113889049,0
-0.50315839,-0.979959251,-0.894885409,-0.245566302,-0.109779436,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.98971073,-0.232708744,-0.562533666,0.486410657,1.255841102,-1.037293033,-0.965303239,0
-0.491181209,-0.996861703,-0.912471655,-0.021180657,0.918129442,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,0.305876054,-1.139482075,-0.972430155,-0.232708744,-0.562533666,0.486410657,-1.067956392,-1.037293033,0.462015594,0
-0.43528769,-0.979959251,-0.905880031,0.204819273,0.027718624,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,-1.522076219,-1.139482075,-0.98971073,-0.174889962,-0.562533666,0.416645685,-0.796846684,-0.184070535,0.531640903,0
-0.403348537,-0.96643729,-0.91028303,0.116033585,-0.179637321,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,0.305876054,-1.139482075,-0.972430155,-0.174889962,-0.562533666,0.416645685,1.604410726,-0.346589106,-1.348242438,0
-0.471219237,-1.010383665,-0.905880031,-0.032480654,-0.433565188,1.003205946,-0.789064651,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.15276577,-0.98971073,-0.110646874,-0.627034493,0.416645685,-0.990496475,-0.184070535,-0.443113422,0
