-0.954298931,-0.993481213,-0.980679508,-1.306151686,-1.206437343,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.008719364,0.024263617,0.920985413,-1.257713577,0.016482439,-0.10281125,-0.025361569,0
-0.563044303,-1.017144645,-0.899288408,0.012719332,0.483458159,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.15276577,-0.98971073,-0.039979475,-0.627034493,0.416645685,-0.680656809,1.888041246,-0.26905015,0
-0.50315839,-1.003622684,-0.894885409,0.119262156,0.408055998,1.003205946,-0.592128909,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.98971073,-0.039979475,-0.627034493,0.416645685,-0.564466935,-2.418700887,-1.591931019,0
-0.407340931,-1.003622684,-0.886079412,0.208047843,0.528921227,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,0.024263617,-0.691535326,0.416645685,-0.913036559,-0.752885534,-1.313429784,0
-0.235667982,-1.010383665,-0.890482411,0.545433452,1.596748896,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,-1.522076219,-1.139482075,-0.972430155,0.024263617,-0.691535326,0.339904218,1.372030977,0.425374106,0.67089152,0
-0.279584318,-1.003622684,-0.888268037,0.934476188,1.898357543,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,0.088506705,-0.691535326,0.339904218,-0.525736976,-0.752885534,1.262706646,0
-0.343462625,-0.979959251,-0.888268037,1.226661812,1.80410484,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,-1.522076219,-1.139482075,-0.972430155,0.088506705,-0.691535326,0.339904218,0.326322105,-0.956033748,0.392390285,0
-0.355439807,-0.979959251,-0.883890787,1.497861727,1.905010674,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.972430155,0.146325486,-0.762486234,0.270139251,-0.215897311,0.953559462,-0.094986878,0
-0.523120362,-1.010383665,-0.901477033,1.678661671,1.289595974,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.98971073,0.146325486,-0.762486234,0.270139251,-0.990496475,-1.524848746,-0.408300768,0
-0.491181209,-1.017144645,-0.881676414,1.657675964,0.624282784,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,0.210568574,-0.762486234,0.270139251,1.410760935,-0.346589106,-1.591931019,0
-0.295553894,-1.030666607,-0.888268037,1.541447428,0.789502226,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.972430155,0.281235973,-0.826987066,0.270139251,0.442511979,1.197337319,1.088643374,0
-0.367416989,-1.017144645,-0.897074034,1.494633157,1.020144132,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,0.281235973,-0.826987066,0.270139251,-0.719386768,-0.915404105,-0.199424841,0
-0.135858128,-1.030666607,-0.899288408,1.533376002,1.246350617,1.003205946,-0.789064651,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.98971073,0.345479065,-0.826987066,0.270139251,-0.215897311,1.400485533,-0.234237495,0
-0.227683194,-1.010383665,-0.890482411,1.633461685,1.771948036,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,0.345479065,-0.826987066,0.270139251,-0.990496475,1.278596604,-0.791239967,0
-0.355439807,-1.010383665,-0.899288408,1.830404481,1.618926003,0.996805727,-1.576807616,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,-1.522076219,-1.124722413,-0.972430155,0.409722153,-0.885037813,0.207350778,1.372030977,-0.874774462,-0.512738731,0
-0.403348537,-1.010383665,-0.890482411,2.185547228,2.481615439,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,0.409722153,-0.885037813,0.207350778,-0.603196893,0.547263035,-0.129799532,0
-0.38737896,-0.973198271,-0.872870416,2.288861481,1.809649117,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,0.467540935,-0.885037813,0.207350778,-0.215897311,-0.265329821,1.262706646,0
-0.399356143,-0.979959251,-0.879487788,2.125818675,0.776195962,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,0.467540935,-0.885037813,0.207350778,1.023461353,-0.468478034,-0.860865276,0
-0.327493047,-1.017144645,-0.877273415,2.01604728,0.989096183,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.972430155,0.467540935,-0.949538641,0.207350778,-0.641926851,-0.224700178,1.401957264,0
-0.395363748,-1.023905626,-0.888268037,1.966004439,1.364998136,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,-1.522076219,-1.139482075,-0.972430155,0.531784023,-0.949538641,0.13758581,-0.796846684,-0.062181607,-0.234237495,0
-0.38737896,-1.023905626,-0.881676414,1.990218717,1.606728594,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.972430155,0.531784023,-0.949538641,0.13758581,-0.293357227,-0.956033748,-0.129799532,0
-0.323500653,-1.017144645,-0.879487788,2.112904393,1.037885817,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,-1.522076219,-1.124722413,-0.972430155,0.602451422,-1.014039469,0.13758581,-0.951766517,-0.956033748,-0.164612187,0
-0.543082332,-1.030666607,-0.877273415,1.957933013,0.66309272,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,0.602451422,-1.014039469,0.067820838,-1.10668635,-1.037293033,-0.860865276,0
-0.379394171,-0.993481213,-0.872870416,1.599561696,1.366106991,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.98971073,0.666694514,-1.014039469,0.067820838,-0.951766517,-1.565478389,-0.129799532,0
-0.347455019,-1.017144645,-0.868467418,1.59794741,0.995749315,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.972430155,0.666694514,-1.014039469,0.067820838,-0.758116726,-0.021551964,0.253139667,0
-0.575021486,-1.030666607,-0.881676414,1.565661706,0.763998553,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.972430155,0.730937602,-1.014039469,0.067820838,-3.08191422,-0.834144819,-1.104553857,0
-0.586998669,-1.003622684,-0.870681792,1.484947445,0.341524678,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.98971073,0.730937602,-1.014039469,0.067820838,-0.796846684,-1.240441247,0.253139667,0
-0.335477836,-1.023905626,-0.879487788,1.386476048,0.075399402,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.972430155,0.730937602,-1.084990382,0.067820838,-0.177167352,-0.509107677,-0.860865276,0
-0.467226844,-1.010383665,-0.879487788,1.068461861,0.169652104,0.996805727,-1.773743353,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.98971073,0.730937602,-1.084990382,-0.008920629,1.100921269,-0.305959463,-0.443113422,0
-0.547074727,-0.996861703,-0.868467418,0.999047597,0.708555788,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,0.730937602,-1.084990382,-0.008920629,0.558701854,0.994189105,-1.696368983,0
-0.391371354,-0.979959251,-0.870681792,1.065233291,0.52337695,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,0.730937602,-1.149491214,-0.078685596,-0.641926851,-1.037293033,0.984205411,0
-0.235667982,-1.017144645,-0.879487788,1.049090438,0.473478461,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.98971073,0.788756383,-1.149491214,-0.078685596,1.643140685,-0.184070535,-0.060174223,0
-0.411333325,-1.017144645,-0.879487788,0.955461896,0.491220146,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.98971073,0.788756383,-1.149491214,-0.078685596,-0.8743066,-0.10281125,-0.373488113,0
-0.511143179,-1.017144645,-0.881676414,1.008733308,0.623173929,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.98971073,0.788756383,-1.149491214,-0.078685596,-0.835576642,0.953559462,1.36714461,0
-0.479204026,-1.017144645,-0.877273415,1.063619005,0.995749315,1.003205946,-0.592128909,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.98971073,0.788756383,-1.149491214,-0.078685596,1.139651228,-1.077922676,-0.094986878,0
-0.327493047,-1.010383665,-0.870681792,1.202447533,0.720753196,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,-1.522076219,-1.139482075,-0.98971073,0.788756383,-1.207541961,-0.141474069,0.248862188,-1.28107089,-0.58236404,0
-0.359432201,-1.003622684,-0.872870416,1.44297603,1.821846526,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.98971073,0.788756383,-1.207541961,-0.141474069,-1.184146266,-0.184070535,-0.89567793,0
-0.391371354,-1.023905626,-0.877273415,1.493018872,0.464607619,1.016006383,0.983357015,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,-1.522076219,-1.124722413,-0.98971073,0.852999471,-1.207541961,-0.141474069,-0.796846684,-0.265329821,1.506395228,0
-0.167797282,-1.017144645,-0.872870416,1.502704583,1.341712173,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.98971073,0.852999471,-1.207541961,-0.141474069,-0.44827706,-1.037293033,-1.000115894,0
-0.163804887,-1.010383665,-0.872870416,1.488176016,1.006837868,0.996805727,-1.576807616,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.98971073,0.852999471,-1.207541961,-0.141474069,-0.796846684,0.953559462,0.322764976,0
-0.335477836,-0.979959251,-0.864090169,1.478490305,0.493437857,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.972430155,0.852999471,-1.207541961,-0.211239037,-0.835576642,-1.809256246,-1.974870218,0
-0.287569106,-0.993481213,-0.872870416,1.736775939,1.57457179,0.996805727,-1.576807616,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.98971073,0.852999471,-1.272042789,-0.281004009,1.565680768,-0.956033748,-1.452680402,0
-0.415325719,-0.973198271,-0.870681792,1.659290249,0.365919495,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.98971073,0.852999471,-1.272042789,-0.281004009,1.294571061,-1.646737675,-0.756427312,0
-0.403348537,-0.96643729,-0.872870416,1.410690326,-0.028832998,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.98971073,0.92366687,-1.272042789,-0.281004009,-0.564466935,-0.305959463,1.227893992,0
-0.367416989,-1.010383665,-0.866278794,1.250876089,0.291626189,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.124722413,-0.98971073,0.92366687,-1.342993702,-0.281004009,0.326322105,-2.418700887,0.253139667,0
-0.475211631,-1.003622684,-0.877273415,1.286390364,1.352800727,1.003205946,-0.592128909,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,-1.522076219,-1.109962751,-0.98971073,0.92366687,-1.342993702,-0.281004009,-0.487007018,-0.99666339,-0.025361569,0
-0.491181209,-1.017144645,-0.864090169,1.29123322,0.221768305,1.003205946,-0.592128909,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,0.92366687,-1.342993702,-0.281004009,1.449490893,1.441115176,-1.835619601,0
-0.511143179,-1.010383665,-0.870681792,1.015190449,-1.112184642,1.009606164,0.19561405,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,-1.522076219,-1.124722413,-0.972430155,0.92366687,-1.342993702,-0.281004009,-0.951766517,-0.630996606,-1.000115894,0
-0.351447412,-1.044188568,-0.868467418,0.500233466,-1.231941016,1.016006383,1.180292758,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,0.92366687,-1.342993702,-0.357745475,-0.44827706,-0.956033748,-0.234237495,0
-0.323500653,-1.023905626,-0.879487788,0.065990744,-1.259662398,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.98971073,0.92366687,-1.342993702,-0.357745475,-0.603196893,-0.346589106,0.04426374,0
-0.275591924,-1.003622684,-0.866278794,-0.329509133,-1.192022224,0.996805727,-1.773743353,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.124722413,-0.98971073,0.92366687,-1.401044449,-0.427510443,1.178381186,-1.037293033,-0.199424841,0
-0.491181209,-1.010383665,-0.868467418,-0.444123384,-0.062098657,0.996805727,-1.773743353,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.124722413,-0.98971073,0.92366687,-1.471995362,-0.427510443,-1.067956392,-1.077922676,-0.89567793,0
-0.495173603,-1.017144645,-0.861875795,-0.235880591,0.302714742,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.124722413,-0.98971073,0.92366687,-1.401044449,-0.427510443,-0.951766517,0.344114821,-1.243804475,0
-0.427302902,-1.017144645,-0.866278794,-0.201980601,-0.046574683,1.003205946,-0.789064651,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-0.98971073,0.92366687,-1.471995362,-0.490298916,-1.145416308,0.019077679,-1.278617129,0
-0.38737896,-1.017144645,-0.866278794,-0.26655201,-1.054524166,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-0.98971073,0.92366687,-1.471995362,-0.490298916,-0.719386768,-1.199811604,0.879767447,0
-0.431295296,-1.010383665,-0.866278794,-0.408609109,-0.732956123,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-0.98971073,0.92366687,-1.471995362,-0.490298916,1.217111144,-0.224700178,-1.104553857,0
-0.311523471,-1.010383665,-0.861875795,-0.557123348,-0.956944898,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.98971073,0.92366687,-1.471995362,-0.490298916,-0.293357227,-0.184070535,-1.487493056,0
-0.307531077,-1.010383665,-0.85968717,-0.750837573,-0.728520702,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,0.92366687,-1.471995362,-0.490298916,-0.215897311,1.481744818,-1.313429784,0
-0.411333325,-0.973198271,-0.864090169,-0.68788045,0.212897462,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,-1.522076219,-1.124722413,-0.98971073,0.92366687,-1.471995362,-0.490298916,-1.184146266,-1.646737675,0.079076395,0
-0.411333325,-0.973198271,-0.853069798,-0.639451894,-0.729629557,1.003205946,-0.789064651,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,-1.318529236,-1.522076219,-1.139482075,-0.972430155,0.92366687,-1.471995362,-0.560063884,-0.641926851,-1.240441247,-0.26905015,0
-0.407340931,-0.993481213,-0.866278794,-0.632994753,0.001106096,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-0.98971073,0.92366687,-1.471995362,-0.560063884,1.062191311,-0.184070535,-1.278617129,0
-0.371409384,-1.010383665,-0.864090169,-0.621694756,-0.518947047,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.124722413,-1.008719364,0.92366687,-1.471995362,-0.560063884,-1.029226433,-2.093663745,-0.756427312,0
-0.391371354,-1.010383665,-0.866278794,-0.624923327,-0.414714648,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.98971073,0.92366687,-1.471995362,-0.629828856,-0.758116726,-0.143440892,-1.104553857,0
-0.323500653,-1.017144645,-0.848666799,-0.471566232,-0.069860644,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-0.98971073,0.92366687,-1.471995362,-0.629828856,1.681870643,0.506633392,-0.791239967,0
-0.203728828,-1.017144645,-0.853069798,-0.387623401,0.138604156,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.124722413,-0.98971073,0.92366687,-1.471995362,-0.629828856,-0.796846684,-0.265329821,-0.58236404,0
-0.363424595,-1.017144645,-0.861875795,-0.310137711,-0.052118959,1.003205946,-0.789064651,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-0.98971073,0.852999471,-1.471995362,-0.629828856,-0.564466935,-0.874774462,0.879767447,0
-0.187759252,-0.996861703,-0.868467418,-0.390851971,-0.168548768,1.009606164,-0.001321687,-0.187509184,-0.232190858,-0.17866857,-5.269759676,-2.626957445,-5.417070788,-0.838502113,-0.830087682,-0.850231874,0.030739705,-1.522076219,-1.139482075,-0.98971073,0.852999471,-1.471995362,-0.706570318,0.171402272,0.831670534,0.35757763,0
-0.063995033,-1.010383665,-0.864090169,-0.276237721,0.622065073,0.996805727,-1.773743353,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.139482075,-0.972430155,0.852999471,-1.471995362,-0.706570318,-0.215897311,1.928670889,-0.303862804,0
-0.323500653,-1.003622684,-0.85968717,-0.093823492,-0.206249848,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.817260074,-0.791460337,0.030739705,0.305876054,-1.124722413,-0.98971073,0.852999471,-1.401044449,-0.706570318,-0.796846684,-0.956033748,-0.58236404,0
-0.2236908,-1.017144645,-0.850881173,0.038547895,0.593234835,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.803007175,-0.778559269,0.030739705,0.305876054,-1.124722413,-0.972430155,0.852999471,-1.401044449,-0.706570318,0.287592147,1.441115176,-0.930490585,0
-0.247645165,-1.010383665,-0.853069798,0.267776396,1.362780425,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.788754276,-0.749890226,0.030739705,0.305876054,-1.124722413,-0.98971073,0.852999471,-1.342993702,-0.77633529,-0.487007018,0.18159625,-0.129799532,0
-0.403348537,-1.010383665,-0.850881173,0.484090614,0.85270698,0.996805727,-1.773743353,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.788754276,-0.749890226,0.030739705,0.305876054,-1.124722413,-0.972430155,0.852999471,-1.342993702,-0.77633529,-0.138437394,1.278596604,-0.756427312,0
-0.259622346,-1.017144645,-0.864090169,0.542204882,0.492329001,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.749890226,0.030739705,0.305876054,-1.124722413,-0.972430155,0.852999471,-1.342993702,-0.77633529,-1.029226433,-1.321700533,-0.199424841,0
-0.24365277,-1.010383665,-0.850881173,0.566419159,0.543336346,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.749890226,0.030739705,0.305876054,-1.139482075,-0.98971073,0.852999471,-1.342993702,-0.839123763,-0.796846684,-0.143440892,-1.034928548,0
-0.38737896,-0.993481213,-0.853069798,0.576104871,0.830529873,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.764224747,0.030739705,-1.522076219,-1.139482075,-0.98971073,0.788756383,-1.342993702,-0.839123763,-0.719386768,1.278596604,0.183514358,0
-0.2236908,-1.017144645,-0.861875795,0.756904815,1.211976102,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.764224747,0.030739705,0.305876054,-1.139482075,-0.98971073,0.788756383,-1.342993702,-0.839123763,0.248862188,-1.606108032,1.297519301,0
-0.351447412,-0.973198271,-0.848666799,0.979676174,1.352800727,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.778559269,0.030739705,-1.522076219,-1.139482075,-0.98971073,0.788756383,-1.272042789,-0.839123763,0.171402272,-0.874774462,0.113889049,0
-0.191751646,-0.979959251,-0.855284171,0.992590456,0.086487955,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.773076088,-0.778559269,0.030739705,0.305876054,-1.139482075,-0.98971073,0.788756383,-1.272042789,-0.839123763,1.178381186,0.547263035,-0.303862804,0
-0.455249661,-0.979959251,-0.870681792,0.823090509,0.352613231,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.773076088,-0.778559269,0.030739705,0.305876054,-1.139482075,-0.98971073,0.788756383,-1.207541961,-0.839123763,1.875520434,1.116078033,-0.512738731,0
-0.219698405,-1.017144645,-0.85968717,0.482476329,-0.831644247,1.003205946,-0.789064651,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.791460337,0.030739705,0.305876054,-1.139482075,-0.98971073,0.788756383,-1.207541961,-0.90888873,-1.145416308,-0.99666339,1.576020536,0
-0.499165996,-1.023905626,-0.855284171,0.096662163,-0.512293916,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.791460337,0.030739705,0.305876054,-1.139482075,-0.98971073,0.788756383,-1.207541961,-0.90888873,1.333301019,1.034818748,1.123456028,0
-0.231675587,-1.023905626,-0.864090169,0.032090754,0.293843899,1.003205946,-0.789064651,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.788754276,-0.791460337,0.030739705,0.305876054,-1.139482075,-0.98971073,0.788756383,-1.207541961,-0.90888873,1.875520434,0.262855535,0.183514358,0
-0.335477836,-1.030666607,-0.85968717,0.109576445,0.191829211,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.788754276,-0.805794859,0.030739705,0.305876054,-1.124722413,-0.98971073,0.730937602,-1.149491214,-0.978653698,0.365052063,-0.021551964,0.079076395,0
-0.2915615,-1.017144645,-0.864090169,0.230647836,0.463498763,0.996805727,-1.576807616,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.788754276,-0.805794859,0.030739705,0.305876054,-1.139482075,-0.98971073,0.730937602,-1.149491214,-0.978653698,-1.067956392,0.140966607,-0.234237495,0
-0.183766858,-0.996861703,-0.866278794,0.291990674,0.164107828,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.805794859,0.030739705,0.305876054,-1.139482075,-1.008719364,0.730937602,-1.149491214,-0.978653698,-0.951766517,0.709781606,1.471582573,0
-0.219698405,-0.996861703,-0.877273415,0.346876371,0.464607619,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.805794859,0.030739705,0.305876054,-1.124722413,-1.008719364,0.730937602,-1.084990382,-0.978653698,-0.951766517,1.35985589,0.079076395,0
-0.347455019,-1.023905626,-0.85968717,0.437276343,0.266122517,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.803007175,-0.805794859,0.030739705,0.305876054,-1.124722413,-1.008719364,0.730937602,-1.084990382,-1.055395164,1.333301019,0.587892677,1.541207882,0
-0.319508259,-1.010383665,-0.866278794,0.556733449,1.006837868,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.803007175,-0.805794859,0.030739705,0.305876054,-1.109962751,-1.008719364,0.730937602,-1.014039469,-1.055395164,-2.772074554,-0.10281125,-1.313429784,0
-0.415325719,-1.010383665,-0.85968717,0.747219104,1.138791651,1.003205946,-0.789064651,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.803007175,-0.821562832,-1.318529236,0.305876054,-1.124722413,-1.008719364,0.730937602,-1.014039469,-1.055395164,-0.913036559,0.506633392,-0.477926077,0
-0.2236908,-1.017144645,-0.866278794,0.877976206,0.990205038,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.821562832,0.030739705,0.305876054,-1.109962751,-1.008719364,0.730937602,-1.014039469,-1.125160136,1.372030977,-0.915404105,0.705704175,0
-0.263614741,-1.017144645,-0.864090169,0.797261946,0.230639147,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.817260074,-0.821562832,0.030739705,0.305876054,-1.109962751,-1.025999939,0.730937602,-0.949538641,-1.125160136,1.875520434,0.100336964,1.332331955,0
-0.331485442,-1.010383665,-0.866278794,0.626147713,-0.064316368,1.016006383,0.983357015,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.817260074,-0.821562832,0.030739705,0.305876054,-1.109962751,-1.008719364,0.730937602,-0.949538641,-1.125160136,-1.610175807,-0.956033748,-0.094986878,0
-0.267607135,-1.010383665,-0.864090169,0.513147748,-0.096473172,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.817260074,-0.821562832,0.030739705,0.305876054,-1.109962751,-1.008719364,0.666694514,-0.885037813,-1.125160136,-0.603196893,0.994189105,-0.094986878,0
-0.143842916,-0.973198271,-0.864090169,0.45180491,0.606541099,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.817260074,-0.821562832,0.030739705,0.305876054,-1.109962751,-1.025999939,0.666694514,-0.885037813,-1.18794861,-0.951766517,0.709781606,-0.651989349,0
-0.515135573,-0.973198271,-0.861875795,0.482476329,-0.10867058,0.996805727,-1.773743353,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.817260074,-0.821562832,0.030739705,0.305876054,-1.109962751,-1.025999939,0.666694514,-0.826987066,-1.18794861,-1.145416308,-1.077922676,-0.408300768,0
-0.367416989,-0.973198271,-0.870681792,0.427590632,0.186284934,1.003205946,-0.789064651,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.821562832,0.030739705,0.305876054,-1.124722413,-1.008719364,0.666694514,-0.826987066,-1.18794861,1.410760935,-0.224700178,-1.20899182,0
-0.275591924,-1.017144645,-0.868467418,0.308133526,-0.443544886,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.821562832,0.030739705,0.305876054,-1.109962751,-1.025999939,0.666694514,-0.762486234,-1.18794861,1.333301019,0.303485178,-1.452680402,0
-0.375401778,-1.017144645,-0.864090169,0.211276413,-0.402517239,1.003205946,-0.789064651,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.821562832,0.030739705,0.305876054,-1.109962751,-1.025999939,0.602451422,-0.762486234,-1.18794861,1.372030977,-0.143440892,0.496828248,0
-0.359432201,-1.030666607,-0.855284171,0.154776431,-0.523382469,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.821562832,0.030739705,0.305876054,-1.109962751,-1.008719364,0.602451422,-0.691535326,-1.18794861,1.372030977,-0.184070535,-0.826052621,0
-0.187759252,-0.996861703,-0.848666799,0.211276413,0.551098333,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.821562832,0.030739705,-1.522076219,-1.109962751,-1.008719364,0.602451422,-0.691535326,-1.257713577,1.372030977,-0.184070535,-0.721614658,0
-0.375401778,-1.023905626,-0.855284171,0.22257641,0.390314313,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.008719364,0.602451422,-0.627034493,-1.257713577,1.372030977,-0.184070535,1.332331955,0
-0.187759252,-1.030666607,-0.85968717,0.329119234,0.516723818,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.008719364,0.602451422,-0.562533666,-1.334455044,-0.060977478,-0.793515177,-0.89567793,0
-0.355439807,-1.030666607,-0.866278794,0.409833495,0.278319925,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,-1.522076219,-1.109962751,-1.025999939,0.602451422,-0.562533666,-1.334455044,1.488220852,0.18159625,-0.060174223,0
-0.299546288,-0.996861703,-0.855284171,0.33719066,-0.364816158,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.025999939,0.602451422,-0.562533666,-1.334455044,-0.990496475,2.09118946,0.218327012,0
-0.267607135,-0.996861703,-0.861875795,0.332347804,0.230639147,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,-1.522076219,-1.109962751,-1.025999939,0.531784023,-0.504482918,-1.334455044,-1.067956392,-0.99666339,-0.756427312,0
-0.355439807,-1.017144645,-0.853069798,0.535747741,0.813897043,1.016006383,0.983357015,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.025999939,0.531784023,-0.504482918,-1.397243517,-1.958745431,-0.752885534,-0.965303239,0
-0.367416989,-1.010383665,-0.855284171,0.639061994,0.600996823,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.025999939,0.531784023,-0.439982091,-1.397243517,-0.913036559,-0.956033748,-1.069741203,0
-0.2915615,-1.010383665,-0.861875795,0.637447709,0.184067223,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.025999939,0.467540935,-0.369031178,-1.397243517,1.488220852,-0.956033748,0.079076395,0
-0.203728828,-1.010383665,-0.861875795,0.731076251,0.445757078,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.043280514,0.467540935,-0.369031178,-1.473984983,0.86854152,-0.062181607,-1.835619601,0
-0.295553894,-1.010383665,-0.855284171,0.608390575,-2.76E-06,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.025999939,0.467540935,-0.304530346,-1.473984983,0.365052063,0.669151963,0.079076395,0
-0.375401778,-0.996861703,-0.861875795,0.396919212,-1.504719424,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.025999939,0.467540935,-0.240029518,-1.473984983,-0.990496475,0.059707322,-1.452680402,0
-0.279584318,-0.973198271,-0.85968717,0.127333582,-0.358163027,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.025999939,0.467540935,-0.240029518,-1.473984983,-1.029226433,0.019077679,-1.731181637,0
-0.12787334,-1.010383665,-0.864090169,0.149933575,0.526703517,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.043280514,0.409722153,-0.240029518,-1.473984983,-1.067956392,0.140966607,-0.965303239,0
-0.151827704,-1.017144645,-0.85968717,0.167690713,0.036589466,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.043280514,0.409722153,-0.240029518,-1.473984983,-1.067956392,0.019077679,-0.930490585,0
-0.171789675,-1.017144645,-0.866278794,0.18867642,0.106447351,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.093727122,-1.025999939,0.409722153,-0.181978771,-1.473984983,-1.10668635,-0.021551964,-0.965303239,0
-0.411333325,-1.017144645,-0.864090169,0.167690713,0.072072836,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.025999939,0.409722153,-0.117477943,-1.473984983,-1.067956392,0.059707322,-1.278617129,0
-0.543082332,-1.044188568,-0.866278794,0.1144193,-0.114214857,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.025999939,0.409722153,-0.04652703,-1.473984983,-1.029226433,0.506633392,1.6804585,0
-0.315515866,-1.023905626,-0.864090169,0.085362166,-0.095364316,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-1.025999939,0.345479065,-0.04652703,-1.473984983,-1.10668635,2.009930174,-0.721614658,0
-0.203728828,-0.996861703,-0.85968717,0.282304963,1.284051697,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.043280514,0.345479065,0.017973802,-1.473984983,0.016482439,-0.956033748,1.262706646,0
-0.199736434,-1.003622684,-0.85968717,0.493776326,0.385878891,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-1.043280514,0.345479065,0.08247463,-1.473984983,0.752351645,-0.305959463,1.36714461,0
-0.111903762,-1.003622684,-0.866278794,0.435662058,-0.042139261,0.996805727,-1.773743353,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-1.043280514,0.281235973,0.08247463,-1.473984983,-1.10668635,0.140966607,-0.860865276,0
-0.267607135,-1.003622684,-0.866278794,0.348490656,-0.450198018,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-1.043280514,0.281235973,0.140525377,-1.473984983,-0.8743066,-0.874774462,-1.557118365,0
-0.227683194,-1.023905626,-0.870681792,0.077290741,-0.930332369,1.016006383,0.983357015,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-1.043280514,0.281235973,0.140525377,-1.473984983,-0.990496475,0.059707322,1.645645845,0
-0.195744041,-1.010383665,-0.868467418,-0.281080577,-1.576795019,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-1.043280514,0.281235973,0.205026205,-1.473984983,-0.8743066,0.344114821,0.705704175,0
-0.267607135,-1.010383665,-0.861875795,-0.486094799,-0.025506431,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-1.043280514,0.281235973,0.205026205,-1.473984983,-0.913036559,0.547263035,-0.199424841,0
-0.347455019,-1.017144645,-0.868467418,-0.295609144,0.869339809,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-1.043280514,0.210568574,0.275977118,-1.473984983,1.255841102,0.669151963,1.506395228,0
-0.423310508,-1.010383665,-0.870681792,-0.22942345,-0.19405244,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-1.043280514,0.210568574,0.275977118,-1.473984983,0.674891729,-1.077922676,-1.000115894,0
-0.24365277,-1.010383665,-0.872870416,-0.224580595,-0.660880527,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-1.043280514,0.210568574,0.34047795,-1.473984983,0.403782021,-1.199811604,0.844954793,0
-0.251637559,-1.010383665,-0.868467418,-0.419909105,-0.502314218,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-1.043280514,0.146325486,0.404978778,-1.473984983,-0.990496475,0.62852232,1.297519301,0
-0.443272478,-1.010383665,-0.861875795,-0.395694826,-0.365925014,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-1.043280514,0.146325486,0.404978778,-1.397243517,-0.990496475,0.019077679,1.019018065,0
-0.191751646,-0.973198271,-0.861875795,-0.592637623,-1.139906025,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-1.043280514,0.146325486,0.404978778,-1.397243517,1.372030977,0.669151963,-0.721614658,0
-0.427302902,-0.973198271,-0.866278794,-0.626537612,0.027718624,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-1.025999939,0.146325486,0.463029525,-1.397243517,1.488220852,0.62852232,1.401957264,0
-0.471219237,-0.973198271,-0.872870416,-0.586180481,-0.675295647,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-1.043280514,0.146325486,0.463029525,-1.334455044,-0.060977478,-1.077922676,0.009451086,0
-0.271599529,-1.010383665,-0.877273415,-0.702409017,-0.57993409,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-1.043280514,0.088506705,0.463029525,-1.334455044,0.365052063,-0.99666339,-1.034928548,0
-0.311523471,-1.023905626,-0.861875795,-0.563580489,0.111991628,1.003205946,-0.592128909,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-1.043280514,0.088506705,0.527530353,-1.334455044,-0.603196893,-0.630996606,-0.756427312,0
-0.571029092,-1.023905626,-0.864090169,-0.292380573,1.22417351,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-1.043280514,0.088506705,0.527530353,-1.334455044,-0.835576642,-0.99666339,-0.26905015,0
-0.48319642,-0.993481213,-0.861875795,-0.139023478,0.547771767,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-1.025999939,0.088506705,0.598481266,-1.334455044,-0.603196893,-0.062181607,-0.025361569,0
-0.427302902,-1.003622684,-0.864090169,-0.164852041,-0.355945315,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-1.025999939,0.024263617,0.598481266,-1.257713577,-0.177167352,-0.021551964,-0.89567793,0
-0.62692261,-1.003622684,-0.864090169,-0.164852041,0.058766573,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-1.008719364,0.024263617,0.598481266,-1.257713577,-0.641926851,-1.28107089,1.227893992,0
-0.511143179,-1.003622684,-0.866278794,-0.313366281,-0.735173834,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-1.025999939,0.024263617,0.662982098,-1.18794861,1.372030977,-0.265329821,-0.791239967,0
-0.259622346,-1.003622684,-0.85968717,-0.484480514,-0.670860226,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-1.008719364,-0.039979475,0.662982098,-1.18794861,0.055212397,-0.224700178,-0.199424841,0
-0.455249661,-1.010383665,-0.861875795,-0.623309042,-1.215308186,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-1.008719364,-0.039979475,0.727482926,-1.18794861,-0.409547102,1.156707676,0.949392756,0
-0.395363748,-1.010383665,-0.85968717,-0.921951806,-1.198675356,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-0.98971073,-0.039979475,0.727482926,-1.18794861,1.681870643,-1.037293033,-1.348242438,0
-0.347455019,-1.023905626,-0.864090169,-1.044637482,-0.485681388,1.003205946,-0.789064651,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-1.008719364,-0.039979475,0.727482926,-1.125160136,-1.145416308,-0.224700178,-0.164612187,0
-0.527112756,-1.017144645,-0.864090169,-0.926794661,-0.838297379,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,-1.522076219,-1.109962751,-1.008719364,-0.039979475,0.727482926,-1.125160136,-0.913036559,0.059707322,0.183514358,0
-0.343462625,-1.010383665,-0.861875795,-0.957466081,0.414709129,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-1.008719364,-0.110646874,0.785533673,-1.125160136,-0.990496475,-0.10281125,1.436769919,0
