-0.954298931,-0.993481213,-0.980679508,-1.306151686,-1.206437343,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.008719364,0.024263617,0.920985413,-1.257713577,0.016482439,-0.10281125,-0.025361569,0
-0.363424595,-1.003622684,-0.85968717,-0.889666101,-0.974686583,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-0.98971073,-0.110646874,0.785533673,-1.125160136,-0.719386768,-0.509107677,-0.060174223,0
-0.495173603,-1.010383665,-0.864090169,-0.968766077,-0.301611405,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-0.98971073,-0.110646874,0.785533673,-1.055395164,-0.719386768,-0.671626248,-0.094986878,0
-0.575021486,-0.993481213,-0.861875795,-0.889666101,-1.045653323,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-0.98971073,-0.174889962,0.785533673,-1.055395164,1.604410726,-0.184070535,-1.069741203,0
-0.411333325,-0.996861703,-0.868467418,-1.06885176,-1.399378168,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-0.98971073,-0.174889962,0.785533673,-0.978653698,-0.603196893,-0.793515177,0.949392756,0
-0.38737896,-1.010383665,-0.868467418,-1.112437461,-1.005734531,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-0.98971073,-0.174889962,0.850034501,-0.978653698,0.984731395,-0.143440892,-1.000115894,0
-0.343462625,-1.017144645,-0.868467418,-1.220594571,-1.170953973,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-0.98971073,-0.174889962,0.850034501,-0.90888873,-0.990496475,0.506633392,-0.930490585,0
-0.443272478,-1.003622684,-0.872870416,-1.354580243,-1.366112509,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.98971073,-0.232708744,0.850034501,-0.90888873,0.132672314,-0.956033748,0.009451086,0
-0.567036697,-0.993481213,-0.879487788,-1.590265884,-1.96489438,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,-1.522076219,-1.109962751,-0.98971073,-0.232708744,0.920985413,-0.839123763,-0.564466935,-0.915404105,-0.26905015,0
-0.491181209,-1.003622684,-0.879487788,-1.587037314,0.426906537,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.98971073,-0.232708744,0.920985413,-0.839123763,1.565680768,-0.143440892,1.471582573,0
-0.575021486,-1.010383665,-0.879487788,-1.067237475,1.163186468,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.98971073,-0.232708744,0.920985413,-0.77633529,-0.913036559,0.506633392,-0.860865276,0
-0.575021486,-0.996861703,-0.881676414,-1.044637482,-2.612465885,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.109962751,-0.972430155,-0.232708744,0.920985413,-0.77633529,-0.8743066,0.140966607,0.775329484,0
-0.602968245,-0.996861703,-0.890482411,-1.041408912,-0.464613137,0.996805727,-1.773743353,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,-0.296951832,0.920985413,-0.706570318,-1.958745431,-0.10281125,1.297519301,0
-0.555059515,-0.996861703,-0.886079412,-1.248037419,-1.601189836,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.98971073,-0.296951832,0.920985413,-0.706570318,-0.641926851,0.425374106,-0.860865276,0
-0.594983456,-1.017144645,-0.888268037,-1.427223077,-1.268533241,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.124722413,-0.972430155,-0.296951832,0.920985413,-0.629828856,0.365052063,1.603633747,0.35757763,0
-0.55905191,-1.017144645,-0.894885409,-1.604794451,-1.714293079,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,-0.361194924,0.920985413,-0.629828856,-0.835576642,-1.118552319,1.436769919,0
-0.606960639,-1.010383665,-0.901477033,-1.495023057,-1.046762178,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,-0.361194924,0.985486241,-0.560063884,1.449490893,1.156707676,1.088643374,0
-0.586998669,-1.003622684,-0.912471655,-1.495023057,-0.676404502,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,-0.361194924,0.985486241,-0.490298916,-0.680656809,-0.346589106,1.332331955,0
-0.467226844,-1.017144645,-0.899288408,-1.365880239,-0.999081399,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,0.305876054,-1.15276577,-0.972430155,-0.361194924,0.985486241,-0.490298916,0.055212397,-1.362330175,0.04426374,0
-0.543082332,-0.996861703,-0.890482411,-1.467580208,-1.298472335,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.15276577,-0.972430155,-0.431862323,0.985486241,-0.490298916,0.132672314,1.888041246,-0.547551386,0
-0.563044303,-1.017144645,-0.901477033,-1.501480197,-1.291819203,1.003205946,-0.789064651,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,-0.431862323,0.985486241,-0.427510443,-0.680656809,-0.184070535,0.183514358,0
-0.670838946,-1.010383665,-0.899288408,-1.535380187,-0.80946714,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.15276577,-0.972430155,-0.496105411,0.985486241,-0.427510443,0.132672314,0.791040891,0.287952321,0
-0.586998669,-0.973198271,-0.901477033,-1.751694405,-3.026068918,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.15276577,-0.972430155,-0.496105411,0.985486241,-0.357745475,-0.758116726,-0.265329821,-1.765994292,0
-0.67483134,-0.979959251,-0.903691406,-1.948637201,-1.113293497,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.15276577,-0.972430155,-0.496105411,0.985486241,-0.281004009,-0.913036559,0.140966607,-0.651989349,0
-0.495173603,-0.996861703,-0.899288408,-1.856622944,-0.808358285,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,-1.522076219,-1.139482075,-0.972430155,-0.496105411,0.985486241,-0.281004009,-0.796846684,0.344114821,-0.756427312,0
-0.539089938,-0.996861703,-0.897074034,-1.475651633,-0.251712916,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.15276577,-0.98971073,-0.553924192,0.985486241,-0.281004009,1.643140685,0.100336964,-1.557118365,0
-0.355439807,-1.023905626,-0.890482411,-1.244808848,-0.069860644,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.15276577,-0.972430155,-0.553924192,0.985486241,-0.211239037,1.759330559,-0.712255891,1.019018065,0
-0.491181209,-1.017144645,-0.899288408,-1.223823141,-1.431534973,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,-0.553924192,0.985486241,-0.141474069,-1.145416308,-0.224700178,-0.930490585,0
-0.630915004,-1.010383665,-0.905880031,-1.415923081,-1.905016193,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,0.305876054,-1.15276577,-0.972430155,-0.553924192,0.985486241,-0.141474069,-0.719386768,1.197337319,1.158268683,0
-0.543082332,-1.003622684,-0.901477033,-1.519237334,-1.659959168,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.972430155,-0.553924192,0.985486241,-0.141474069,-0.680656809,0.303485178,-0.826052621,0
-0.55905191,-1.010383665,-0.888268037,-1.540223042,-1.197566501,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.15276577,-0.972430155,-0.61816728,0.985486241,-0.078685596,-0.796846684,-0.265329821,-1.661556328,0
-0.594983456,-1.017144645,-0.897074034,-1.438523074,-0.84495051,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,-1.522076219,-1.15276577,-0.972430155,-0.61816728,0.985486241,-0.078685596,-0.758116726,1.237966962,-1.731181637,0
-0.586998669,-0.979959251,-0.897074034,-1.29162312,-0.457960005,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.15276577,-0.972430155,-0.682410372,0.985486241,-0.008920629,-0.913036559,-1.077922676,-0.060174223,0
-0.571029092,-0.979959251,-0.912471655,-1.218980285,-1.005734531,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.167525432,-0.972430155,-0.682410372,0.985486241,0.067820838,-0.758116726,0.587892677,-0.408300768,0
-0.758671617,-0.973198271,-0.914686029,-0.994594641,0.270557938,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.15276577,-0.972430155,-0.682410372,0.985486241,0.067820838,-0.215897311,-0.062181607,-1.104553857,0
-0.499165996,-0.993481213,-0.91028303,-0.87352325,-0.288305141,0.996805727,-1.773743353,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,0.305876054,-1.167525432,-0.98971073,-0.682410372,0.985486241,0.13758581,-1.067956392,1.237966962,-0.060174223,0
-0.395363748,-1.017144645,-0.897074034,-0.708866158,-0.306046826,1.003205946,-0.789064651,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.15276577,-0.98971073,-0.753077767,0.985486241,0.13758581,-0.332087185,0.669151963,-0.26905015,0
-0.642892187,-1.023905626,-0.901477033,-0.565194774,-0.095364316,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,-1.522076219,-1.15276577,-0.98971073,-0.753077767,0.985486241,0.207350778,-0.990496475,-0.387218749,-1.139366511,0
-0.499165996,-1.003622684,-0.897074034,-0.733080437,-1.83959373,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.167525432,-0.98971073,-0.817320859,0.920985413,0.207350778,-0.758116726,-0.956033748,-0.651989349,0
-0.511143179,-1.010383665,-0.912471655,-1.084994613,-1.709857657,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,-1.318529236,-1.522076219,-1.15276577,-0.98971073,-0.817320859,0.920985413,0.270139251,-0.487007018,0.547263035,-0.89567793,0
-0.543082332,-0.996861703,-0.916874654,-0.912266095,0.61319423,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,1.380008646,0.305876054,-1.167525432,-0.98971073,-0.817320859,0.920985413,0.270139251,-0.641926851,1.075448391,-1.626743674,0
-0.798595558,-1.017144645,-0.912471655,-0.849308971,-0.91591725,0.996805727,-1.773743353,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.167525432,-0.98971073,-0.817320859,0.920985413,0.339904218,-0.758116726,-0.752885534,-0.721614658,0
-0.806580347,-1.017144645,-0.903691406,-0.852537542,-0.023288721,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.167525432,-0.98971073,-0.817320859,0.920985413,0.416645685,-0.796846684,0.506633392,-2.009682873,0
-0.419318113,-1.017144645,-0.91028303,-0.5732662,-0.165222202,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,-1.318529236,-1.522076219,-1.167525432,-0.98971073,-0.875139641,0.920985413,0.416645685,-0.758116726,-2.053034102,-1.034928548,0
-0.590991062,-1.010383665,-0.903691406,-0.382780545,-0.135283108,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.167525432,-0.98971073,-0.875139641,0.920985413,0.416645685,0.403782021,-0.10281125,0.740516829,0
-0.519127968,-1.023905626,-0.914686029,-0.539366211,-1.002407965,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,-1.318529236,-1.522076219,-1.167525432,-0.98971073,-0.875139641,0.920985413,0.486410657,0.248862188,0.62852232,-0.129799532,0
-0.50315839,-0.996861703,-0.903691406,-0.749223288,-1.271859807,1.003205946,-0.789064651,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.167525432,-0.98971073,-0.939382729,0.920985413,0.556175624,0.287592147,0.750411249,-0.338675459,0
-0.295553894,-0.973198271,-0.899288408,-0.749223288,0.053222296,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,-1.318529236,-1.522076219,-1.15276577,-0.98971073,-0.875139641,0.920985413,0.556175624,0.248862188,0.791040891,-0.164612187,0
-0.535097544,-0.996861703,-0.890482411,-0.540980496,-0.046574683,1.003205946,-0.592128909,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.15276577,-0.98971073,-0.939382729,0.920985413,0.556175624,-0.215897311,0.466003749,-1.417867747,0
-0.335477836,-1.003622684,-0.888268037,-0.503851936,-0.087602329,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,-1.318529236,0.305876054,-1.15276577,-0.98971073,-1.003625817,0.920985413,0.556175624,-0.913036559,-1.037293033,-0.756427312,0
-0.499165996,-1.017144645,-0.883890787,-0.523223358,-0.687493055,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.15276577,-0.98971073,-1.003625817,0.920985413,0.618964097,-0.177167352,-0.224700178,0.113889049,0
-0.682816128,-1.023905626,-0.899288408,-0.612009045,-1.288492637,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,-1.318529236,-1.522076219,-1.15276577,-0.98971073,-1.003625817,0.920985413,0.618964097,1.720600601,-2.134293388,-1.313429784,0
-0.519127968,-1.023905626,-0.890482411,-0.747609003,0.150801563,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.15276577,-0.98971073,-1.003625817,0.920985413,0.688729065,0.519971896,-0.387218749,-0.129799532,0
-0.439280084,-1.023905626,-0.883890787,-0.616851901,0.455736776,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.15276577,-0.98971073,-1.003625817,0.920985413,0.688729065,1.488220852,1.156707676,-0.303862804,0
-0.411333325,-1.017144645,-0.886079412,-0.545823351,-0.019962155,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,-1.318529236,-1.522076219,-1.139482075,-0.98971073,-1.003625817,0.920985413,0.688729065,-0.254627269,1.237966962,-0.477926077,0
-0.411333325,-1.023905626,-0.881676414,-0.386009116,0.238401134,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-0.98971073,-1.074293216,0.850034501,0.765470531,1.565680768,-1.159181961,1.262706646,0
-0.403348537,-0.996861703,-0.881676414,-0.295609144,-0.386993265,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-0.98971073,-1.074293216,0.850034501,0.765470531,0.365052063,-1.037293033,-0.965303239,0
-0.527112756,-1.003622684,-0.899288408,-0.316594852,-0.562192405,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.98971073,-1.138536308,0.850034501,0.765470531,-1.222876225,-0.143440892,-0.89567793,0
-0.507150785,-1.010383665,-0.894885409,-0.352109126,-0.771766059,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-0.98971073,-1.138536308,0.850034501,0.765470531,-0.951766517,-0.224700178,1.436769919,0
-0.523120362,-0.996861703,-0.890482411,-0.406994823,0.378116904,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-0.98971073,-1.138536308,0.785533673,0.835235504,-0.796846684,-0.54973732,-0.025361569,0
-0.391371354,-0.996861703,-0.888268037,-0.252023443,0.246163121,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.139482075,-0.98971073,-1.138536308,0.785533673,0.835235504,0.636161771,-0.305959463,-0.373488113,0
-0.295553894,-1.010383665,-0.894885409,-0.26655201,-0.411388082,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.167525432,-0.98971073,-1.196355089,0.785533673,0.835235504,-0.138437394,-1.240441247,1.123456028,0
-0.515135573,-1.003622684,-0.890482411,-0.353723411,-0.308264538,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.15276577,-1.008719364,-1.196355089,0.785533673,0.905000471,1.333301019,-0.265329821,0.879767447,0
-0.495173603,-1.017144645,-0.890482411,-0.436051957,0.027718624,1.003205946,-0.789064651,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.15276577,-0.98971073,-1.196355089,0.785533673,0.905000471,-0.951766517,1.847411603,1.297519301,0
-0.495173603,-1.003622684,-0.894885409,-0.505466221,-0.171875334,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-0.98971073,-1.196355089,0.785533673,0.905000471,0.752351645,-0.387218749,1.158268683,0
-0.415325719,-1.017144645,-0.886079412,-0.539366211,-0.255039482,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-0.98971073,-1.196355089,0.785533673,0.905000471,-0.370817143,-0.752885534,0.009451086,0
-0.686808522,-1.017144645,-0.879487788,-0.361794837,-0.329332788,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-0.98971073,-1.196355089,0.727482926,0.905000471,-0.44827706,-0.956033748,-0.199424841,0
-0.419318113,-1.010383665,-0.879487788,-0.253637729,0.10422964,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-0.98971073,-1.260598177,0.727482926,0.905000471,-0.913036559,1.116078033,-1.417867747,0
-0.443272478,-0.993481213,-0.881676414,-0.305294855,-0.455742295,0.996805727,-1.773743353,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-0.98971073,-1.331265576,0.727482926,0.905000471,1.488220852,1.075448391,1.05383072,0
-0.423310508,-0.979959251,-0.888268037,-0.540980496,-0.750697808,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.15276577,-1.008719364,-1.331265576,0.727482926,0.905000471,-0.293357227,-0.346589106,1.019018065,0
-0.53110515,-0.996861703,-0.883890787,-0.712094729,-1.625584653,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,-1.522076219,-1.139482075,-1.008719364,-1.331265576,0.727482926,0.905000471,0.171402272,-2.9062566,-0.060174223,0
-0.491181209,-0.973198271,-0.886079412,-0.907423239,-0.800596297,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.331265576,0.727482926,0.905000471,-1.10668635,-0.305959463,-1.278617129,0
-0.586998669,-0.979959251,-0.883890787,-0.884823246,-0.033268418,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.863132943,0.030739705,-1.522076219,-1.139482075,-1.008719364,-1.331265576,0.662982098,0.967788944,0.442511979,1.441115176,1.158268683,0
-0.682816128,-0.979959251,-0.877273415,-0.406994823,0.877101796,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-0.98971073,-1.389084357,0.662982098,0.967788944,-1.067956392,-1.240441247,-1.20899182,0
-0.323500653,-1.017144645,-0.881676414,-0.234266305,-0.053227815,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,-1.318529236,-1.522076219,-1.139482075,-1.008719364,-1.389084357,0.598481266,0.967788944,-0.913036559,-1.646737675,1.297519301,0
-0.115896157,-1.010383665,-0.881676414,-0.140637764,0.853815834,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.863132943,-1.318529236,0.305876054,-1.139482075,-1.008719364,-1.389084357,0.598481266,0.967788944,-0.758116726,0.019077679,0.636078866,0
-0.439280084,-1.023905626,-0.879487788,-0.171309182,0.028827479,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.459751756,0.598481266,0.967788944,-0.758116726,0.100336964,0.984205411,0
-0.371409384,-1.017144645,-0.881676414,-0.137409193,0.893734626,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-0.98971073,-1.459751756,0.598481266,0.967788944,-0.796846684,1.603633747,-0.060174223,0
-0.507150785,-1.023905626,-0.877273415,0.14831929,0.739603737,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.459751756,0.598481266,0.967788944,1.372030977,-0.346589106,1.436769919,0
-0.55905191,-1.030666607,-0.881676414,0.011105047,-2.172250324,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-0.98971073,-1.459751756,0.598481266,0.967788944,-0.44827706,1.278596604,-0.199424841,0
-0.515135573,-1.044188568,-0.886079412,-0.292380573,0.182958368,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-0.98971073,-1.459751756,0.598481266,0.967788944,-0.796846684,1.034818748,-0.094986878,0
-0.327493047,-1.010383665,-0.886079412,-0.389237686,-0.663098239,1.003205946,-0.789064651,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.459751756,0.527530353,0.967788944,-1.300336141,0.140966607,-0.58236404,0
-0.455249661,-0.996861703,-0.881676414,-0.489323369,-0.760677507,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.863132943,0.030739705,-1.522076219,-1.139482075,-1.008719364,-1.459751756,0.527530353,0.967788944,-0.796846684,1.034818748,0.183514358,0
-0.423310508,-1.003622684,-0.879487788,-0.763751855,-1.296254624,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.459751756,0.463029525,0.967788944,0.248862188,1.116078033,0.079076395,0
-0.475211631,-0.996861703,-0.872870416,-0.576494771,0.318238717,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.863132943,0.030739705,-1.522076219,-1.139482075,-1.008719364,-1.459751756,0.463029525,0.967788944,-0.8743066,-0.956033748,-1.487493056,0
-0.395363748,-1.003622684,-0.879487788,-0.332737703,-0.008873602,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.459751756,0.463029525,0.967788944,0.984731395,-0.712255891,0.322764976,0
-0.371409384,-1.017144645,-0.883890787,-0.339194844,-0.03548613,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.459751756,0.463029525,0.967788944,-0.44827706,0.303485178,0.079076395,0
-0.475211631,-1.017144645,-0.883890787,-0.348880556,-0.127521121,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.459751756,0.463029525,0.967788944,1.488220852,-0.54973732,0.253139667,0
-0.275591924,-1.010383665,-0.870681792,-0.479637658,-0.541124154,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.459751756,0.463029525,0.967788944,0.674891729,-0.915404105,0.566453557,0
-0.375401778,-1.003622684,-0.868467418,-0.566809059,-0.256148337,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.459751756,0.404978778,0.967788944,-0.487007018,-0.99666339,0.148701704,0
-0.495173603,-0.996861703,-0.881676414,-0.389237686,0.371463772,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.15276577,-1.008719364,-1.459751756,0.404978778,0.967788944,-0.254627269,0.872300177,0.218327012,0
-0.327493047,-0.96643729,-0.888268037,-0.201980601,0.492329001,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.459751756,0.404978778,0.967788944,-0.487007018,1.563004104,-0.373488113,0
-0.547074727,-0.973198271,-0.879487788,-0.058309217,0.849380414,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.459751756,0.404978778,0.967788944,1.023461353,-0.265329821,0.984205411,0
-0.57901388,-0.973198271,-0.879487788,-0.066380643,-1.075592416,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.459751756,0.404978778,0.967788944,0.365052063,0.953559462,0.148701704,0
-0.511143179,-0.993481213,-0.879487788,-0.42475196,-1.663285734,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.389084357,0.404978778,0.967788944,1.410760935,0.872300177,1.123456028,0
-0.307531077,-1.017144645,-0.877273415,-0.657209031,0.1374953,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.389084357,0.404978778,0.967788944,-0.835576642,-0.509107677,0.67089152,0
-0.391371354,-1.023905626,-0.879487788,-0.442509098,0.306041308,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.389084357,0.34047795,0.905000471,1.410760935,-0.874774462,1.088643374,0
-0.53110515,-1.017144645,-0.881676414,-0.324666277,-0.542233009,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.15276577,-1.008719364,-1.331265576,0.34047795,0.905000471,-0.44827706,-0.752885534,0.67089152,0
-0.535097544,-1.023905626,-0.879487788,-0.390851971,-0.058772091,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.331265576,0.34047795,0.905000471,0.442511979,-0.305959463,0.740516829,0
-0.511143179,-1.017144645,-0.879487788,-0.466723376,-1.243029569,1.016006383,0.983357015,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.863132943,0.030739705,-1.522076219,-1.139482075,-1.008719364,-1.331265576,0.34047795,0.905000471,-0.8743066,1.481744818,1.088643374,0
-0.467226844,-1.017144645,-0.877273415,-0.528066215,-0.994645978,1.003205946,-0.789064651,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.331265576,0.275977118,0.905000471,-1.648905765,0.18159625,1.193081337,0
-0.279584318,-1.023905626,-0.879487788,-0.632994753,-0.222882678,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.260598177,0.275977118,0.905000471,1.643140685,-0.793515177,0.810142138,0
-0.55905191,-1.044188568,-0.877273415,-0.468337661,0.595452545,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.196355089,0.275977118,0.905000471,-0.603196893,1.400485533,1.471582573,0
-0.423310508,-0.996861703,-0.879487788,-0.190680604,0.822767886,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.196355089,0.275977118,0.905000471,-0.370817143,-0.712255891,0.566453557,0
-0.419318113,-1.003622684,-0.881676414,-0.079294925,0.266122517,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.196355089,0.275977118,0.905000471,0.365052063,1.888041246,-0.199424841,0
-0.515135573,-1.003622684,-0.877273415,-0.139023478,-1.29736348,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.196355089,0.205026205,0.905000471,-0.564466935,-0.387218749,-0.443113422,0
-0.263614741,-0.996861703,-0.877273415,-0.358566267,-0.489007953,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.196355089,0.205026205,0.905000471,1.681870643,-0.874774462,0.04426374,0
-0.367416989,-1.017144645,-0.881676414,-0.247180587,0.650895312,1.003205946,-0.789064651,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.138536308,0.205026205,0.905000471,1.062191311,1.116078033,1.158268683,0
-0.38737896,-1.010383665,-0.879487788,-0.07768064,0.541118636,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.138536308,0.140525377,0.905000471,-0.525736976,0.587892677,-0.199424841,0
-0.471219237,-1.017144645,-0.881676414,0.022405043,0.056548862,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.138536308,0.140525377,0.835235504,-0.641926851,-0.265329821,-0.408300768,0
-0.475211631,-0.973198271,-0.879487788,0.045005036,0.226203725,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.074293216,0.140525377,0.835235504,-0.758116726,-1.077922676,-0.756427312,0
-0.359432201,-0.996861703,-0.881676414,0.086976451,0.283864202,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.074293216,0.140525377,0.835235504,-0.409547102,0.91292982,-0.930490585,0
-0.359432201,-1.023905626,-0.883890787,-0.009880661,-1.082245548,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.003625817,0.140525377,0.835235504,-1.029226433,-0.834144819,-0.408300768,0
-0.343462625,-1.010383665,-0.877273415,-0.169694897,-0.031050708,1.003205946,-0.592128909,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.003625817,0.140525377,0.835235504,-0.641926851,0.384744464,-0.512738731,0
-0.606960639,-0.996861703,-0.879487788,-0.103509204,0.933653417,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-1.003625817,0.08247463,0.765470531,-0.990496475,-0.265329821,0.914580102,0
-0.539089938,-1.003622684,-0.886079412,0.103119304,0.762889699,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-0.939382729,0.08247463,0.765470531,1.294571061,1.237966962,-0.025361569,0
-0.479204026,-1.003622684,-0.886079412,0.166076427,0.227312581,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-0.875139641,0.08247463,0.765470531,-0.8743066,-1.199811604,-0.860865276,0
-0.427302902,-1.003622684,-0.881676414,0.082133596,-0.586587222,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-0.875139641,0.08247463,0.765470531,-0.796846684,-0.265329821,1.158268683,0
-0.539089938,-1.017144645,-0.888268037,0.011105047,-0.441327176,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-0.875139641,0.017973802,0.765470531,1.681870643,-0.671626248,-0.129799532,0
-0.475211631,-1.017144645,-0.886079412,-0.129337767,-1.087789824,1.016006383,0.983357015,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-0.817320859,0.017973802,0.765470531,-1.029226433,1.237966962,-0.721614658,0
-0.55905191,-1.017144645,-0.901477033,-0.193909175,-0.159677925,1.003205946,-0.789064651,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,-1.318529236,0.305876054,-1.139482075,-1.008719364,-0.817320859,0.017973802,0.688729065,-0.487007018,-0.874774462,-1.800806946,0
-0.698785705,-1.017144645,-0.897074034,-0.235880591,0.278319925,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,-1.318529236,0.305876054,-1.139482075,-1.025999939,-0.753077767,-0.04652703,0.688729065,1.255841102,1.156707676,0.322764976,0
-0.543082332,-1.003622684,-0.890482411,-0.045394936,0.503417554,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-0.753077767,-0.04652703,0.688729065,-0.099707436,-0.956033748,-0.860865276,0
-0.351447412,-0.973198271,-0.890482411,-0.050237791,-0.153024793,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-0.682410372,-0.04652703,0.688729065,0.016482439,1.075448391,1.158268683,0
-0.467226844,-0.973198271,-0.890482411,-0.008266376,0.055440007,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-0.682410372,-0.04652703,0.618964097,1.217111144,-0.54973732,-1.417867747,0
-0.535097544,-1.010383665,-0.888268037,0.11119073,0.782849094,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-0.61816728,-0.04652703,0.618964097,-1.184146266,1.237966962,-0.826052621,0
-0.487188814,-1.017144645,-0.894885409,0.154776431,0.059875428,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,-1.522076219,-1.139482075,-1.008719364,-0.61816728,-0.117477943,0.618964097,-0.835576642,0.425374106,-0.721614658,0
-0.371409384,-1.023905626,-0.899288408,0.201590702,0.236183424,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,-1.318529236,0.305876054,-1.139482075,-1.008719364,-0.553924192,-0.181978771,0.618964097,-0.680656809,-0.834144819,0.009451086,0
-0.491181209,-1.030666607,-0.890482411,0.245176403,0.687487537,0.996805727,-1.576807616,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-0.553924192,-0.181978771,0.556175624,0.171402272,0.303485178,-0.164612187,0
-0.519127968,-1.003622684,-0.888268037,0.335576374,0.188502645,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-0.496105411,-0.181978771,0.556175624,-0.138437394,-0.54973732,-1.278617129,0
-0.539089938,-0.996861703,-0.890482411,0.283919247,0.281646491,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-0.496105411,-0.181978771,0.556175624,-0.641926851,-1.72799696,-0.58236404,0
-0.487188814,-1.010383665,-0.890482411,0.350104941,0.638697903,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-0.496105411,-0.181978771,0.556175624,1.720600601,-0.630996606,1.506395228,0
-0.43528769,-1.017144645,-0.897074034,0.438890628,0.003323807,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-0.431862323,-0.240029518,0.556175624,-1.76509564,-0.224700178,-1.313429784,0
-0.539089938,-1.023905626,-0.897074034,0.482476329,0.302714742,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-0.361194924,-0.240029518,0.556175624,-0.951766517,-1.037293033,-1.696368983,0
-0.419318113,-1.010383665,-0.888268037,0.438890628,0.178522947,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-0.98971073,-0.361194924,-0.240029518,0.486410657,-0.758116726,-0.752885534,0.392390285,0
-0.347455019,-1.010383665,-0.886079412,0.382390645,-0.249495205,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-0.361194924,-0.240029518,0.486410657,-0.796846684,-0.224700178,-1.940057564,0
-0.575021486,-1.010383665,-0.888268037,0.235490691,-0.261692614,0.996805727,-1.773743353,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.15276577,-1.008719364,-0.232708744,-0.240029518,0.486410657,1.565680768,-0.915404105,1.05383072,0
-0.662854157,-1.017144645,-0.894885409,0.274233537,1.562374382,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-0.232708744,-0.304530346,0.416645685,0.365052063,-1.199811604,-0.199424841,0
-0.642892187,-0.973198271,-0.899288408,0.442119199,-0.57993409,1.003205946,-0.789064651,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-0.232708744,-0.304530346,0.416645685,-0.913036559,-0.265329821,0.949392756,0
-0.527112756,-0.973198271,-0.890482411,0.316204952,-1.582339296,1.003205946,-0.789064651,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,-1.522076219,-1.15276577,-1.008719364,-0.232708744,-0.369031178,0.416645685,-0.835576642,1.116078033,-0.234237495,0
-0.551067121,-0.973198271,-0.899288408,0.162847856,-0.306046826,1.003205946,-0.789064651,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.15276577,-1.008719364,-0.174889962,-0.369031178,0.416645685,1.333301019,-1.240441247,-1.278617129,0
-0.459242055,-0.979959251,-0.899288408,0.211276413,0.158563551,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-0.174889962,-0.369031178,0.416645685,-0.564466935,-0.793515177,-0.443113422,0
-0.515135573,-1.010383665,-0.897074034,0.316204952,0.412491418,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.008719364,-0.110646874,-0.369031178,0.416645685,-1.067956392,0.62852232,-1.139366511,0
-0.403348537,-1.030666607,-0.897074034,0.285533533,0.316021006,1.003205946,-0.789064651,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.15276577,-1.008719364,-0.110646874,-0.369031178,0.339904218,-0.758116726,-0.956033748,-0.477926077,0
-0.507150785,-1.030666607,-0.897074034,0.364633508,0.638697903,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.025999939,-0.039979475,-0.369031178,0.339904218,-0.44827706,1.197337319,-1.765994292,0
-0.571029092,-1.023905626,-0.897074034,0.516376318,0.377008048,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,-1.318529236,0.305876054,-1.139482075,-1.025999939,-0.039979475,-0.439982091,0.339904218,0.907271478,-0.99666339,-1.52230571,0
