-0.954298931,-0.993481213,-0.980679508,-1.306151686,-1.206437343,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.008719364,0.024263617,0.920985413,-1.257713577,0.016482439,-0.10281125,-0.025361569,0
-0.375401778,-0.996861703,-0.883890787,0.56964773,0.492329001,1.003205946,-0.789064651,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.025999939,0.024263617,-0.439982091,0.339904218,-0.8743066,-0.265329821,-0.234237495,0
-0.395363748,-0.996861703,-0.894885409,0.823090509,1.269636578,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,-1.318529236,-1.522076219,-1.124722413,-1.025999939,0.088506705,-0.504482918,0.270139251,0.093942355,1.034818748,-0.199424841,0
-0.62692261,-1.017144645,-0.890482411,0.850533357,0.060984283,1.003205946,-0.592128909,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.025999939,0.088506705,-0.504482918,0.270139251,0.171402272,-1.362330175,-0.025361569,0
-0.830534712,-1.017144645,-0.899288408,0.735919107,-0.309373392,0.996805727,-1.576807616,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.025999939,0.146325486,-0.504482918,0.270139251,-0.758116726,-0.387218749,0.218327012,0
-0.355439807,-1.010383665,-0.912471655,0.484090614,0.579928572,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,-1.522076219,-1.139482075,-1.025999939,0.146325486,-0.504482918,0.270139251,0.093942355,-1.159181961,-0.338675459,0
-0.495173603,-1.010383665,-0.914686029,0.719776255,0.824985596,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,-1.522076219,-1.15276577,-1.025999939,0.146325486,-0.504482918,0.270139251,-0.525736976,0.953559462,-0.756427312,0
-0.794603165,-1.023905626,-0.901477033,0.71816197,0.511179542,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.15276577,-1.008719364,0.210568574,-0.562533666,0.207350778,-0.913036559,-0.224700178,-0.094986878,0
-0.379394171,-1.010383665,-0.899288408,0.776276238,0.524485805,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,-1.318529236,0.305876054,-1.15276577,-1.008719364,0.281235973,-0.562533666,0.207350778,-0.099707436,1.684893032,-0.89567793,0
-0.563044303,-1.023905626,-0.901477033,0.703633403,-0.282760865,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,-1.522076219,-1.15276577,-1.025999939,0.281235973,-0.562533666,0.207350778,-0.719386768,-0.956033748,-1.104553857,0
-0.738709646,-1.017144645,-0.912471655,0.684261981,0.744039158,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,-1.318529236,0.305876054,-1.139482075,-1.025999939,0.345479065,-0.562533666,0.207350778,-0.951766517,-0.305959463,-0.234237495,0
-0.515135573,-0.996861703,-0.91028303,0.56319059,0.293843899,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,-1.522076219,-1.139482075,-1.025999939,0.409722153,-0.562533666,0.207350778,-0.796846684,-0.265329821,-0.617176695,0
-0.439280084,-0.96643729,-0.899288408,0.467947762,0.429124249,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.15276577,-1.008719364,0.409722153,-0.627034493,0.13758581,1.643140685,-0.956033748,1.088643374,0
-0.443272478,-1.003622684,-0.890482411,0.703633403,1.506931616,1.003205946,-0.789064651,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.167525432,-1.025999939,0.409722153,-0.691535326,0.13758581,-0.525736976,-1.199811604,1.227893992,0
-0.327493047,-1.017144645,-0.894885409,0.915104766,1.108852557,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.15276577,-1.025999939,0.467540935,-0.691535326,0.13758581,-0.409547102,0.019077679,0.740516829,0
-0.38737896,-1.023905626,-0.897074034,0.957076181,0.763998553,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.167525432,-1.025999939,0.467540935,-0.691535326,0.067820838,-0.680656809,-0.021551964,-0.617176695,0
-0.295553894,-1.023905626,-0.903691406,0.95384761,0.984660762,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.025999939,0.467540935,-0.691535326,0.067820838,1.643140685,-0.915404105,-0.025361569,0
-0.335477836,-1.023905626,-0.905880031,1.057161865,1.042321239,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.025999939,0.467540935,-0.691535326,0.067820838,-0.796846684,1.116078033,0.496828248,0
-0.347455019,-1.017144645,-0.894885409,1.184690396,1.08224003,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,-1.522076219,-1.167525432,-1.025999939,0.531784023,-0.762486234,0.067820838,0.171402272,-0.834144819,-1.139366511,0
-0.447264872,-1.030666607,-0.899288408,1.312218928,1.383848676,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.15276577,-1.025999939,0.531784023,-0.762486234,-0.008920629,-0.758116726,-2.215552673,-0.721614658,0
-0.303538683,-0.996861703,-0.901477033,1.354190344,0.970245643,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.15276577,-1.025999939,0.602451422,-0.762486234,-0.008920629,-2.810804512,-0.468478034,1.401957264,0
-0.519127968,-1.003622684,-0.903691406,1.423604608,0.864904387,1.003205946,-0.592128909,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.025999939,0.602451422,-0.826987066,-0.008920629,-1.029226433,-0.305959463,-1.557118365,0
-0.407340931,-0.996861703,-0.916874654,1.426833178,1.062280634,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,-1.318529236,0.305876054,-1.139482075,-1.025999939,0.602451422,-0.826987066,-0.078685596,-0.951766517,0.466003749,-0.791239967,0
-0.323500653,-1.017144645,-0.914686029,1.384861762,1.25965688,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.043280514,0.602451422,-0.826987066,-0.078685596,-1.145416308,-0.387218749,-1.243804475,0
-0.319508259,-1.017144645,-0.905880031,1.486561731,1.251894893,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.025999939,0.666694514,-0.826987066,-0.078685596,1.372030977,-0.021551964,0.35757763,0
-0.331485442,-1.023905626,-0.912471655,1.602790267,1.33062362,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.043280514,0.666694514,-0.826987066,-0.078685596,1.294571061,-0.062181607,1.576020536,0
-0.43528769,-1.017144645,-0.903691406,1.670590245,1.115505689,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.043280514,0.730937602,-0.885037813,-0.078685596,1.372030977,-0.021551964,0.148701704,0
-0.72274007,-1.010383665,-0.912471655,1.760990217,1.441509152,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,-1.522076219,-1.139482075,-1.025999939,0.730937602,-0.885037813,-0.141474069,1.410760935,-0.10281125,1.576020536,0
-0.606960639,-1.017144645,-0.923492026,1.781975925,1.251894893,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.043280514,0.730937602,-0.885037813,-0.141474069,1.410760935,0.059707322,-0.26905015,0
-0.50315839,-1.010383665,-0.930083648,1.819104485,1.615599437,1.016006383,0.983357015,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,-1.522076219,-1.139482075,-1.043280514,0.730937602,-0.885037813,-0.141474069,0.016482439,-0.224700178,0.148701704,0
-0.706770494,-1.017144645,-0.919089027,1.841704478,1.238588629,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.124722413,-1.043280514,0.730937602,-0.949538641,-0.141474069,0.636161771,0.872300177,1.401957264,0
-0.571029092,-0.993481213,-0.912471655,1.917575883,1.865091883,1.016006383,0.983357015,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.124722413,-1.043280514,0.788756383,-0.949538641,-0.141474069,-0.990496475,0.831670534,1.123456028,0
-0.471219237,-0.973198271,-0.916874654,1.933718735,1.070042621,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.124722413,-1.043280514,0.788756383,-0.949538641,-0.211239037,1.333301019,0.750411249,0.844954793,0
-0.563044303,-0.979959251,-0.923492026,1.909504456,1.157642192,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,-1.522076219,-1.139482075,-1.043280514,0.788756383,-1.014039469,-0.281004009,-0.758116726,1.563004104,0.531640903,0
-0.551067121,-0.996861703,-0.921277651,1.830404481,0.94474197,1.009606164,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,-1.522076219,-1.109962751,-1.043280514,0.788756383,-1.014039469,-0.281004009,-0.8743066,-1.199811604,0.427202939,0
-0.519127968,-1.017144645,-0.921277651,1.966004439,1.917208083,1.003205946,-0.592128909,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.124722413,-1.043280514,0.852999471,-1.014039469,-0.281004009,1.410760935,0.831670534,1.506395228,0
-0.535097544,-1.017144645,-0.919089027,2.125818675,1.795233998,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.124722413,-1.043280514,0.852999471,-1.014039469,-0.281004009,0.674891729,0.62852232,-2.148933491,0
-0.563044303,-1.030666607,-0.916874654,2.187161513,1.473665957,1.009606164,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.139482075,-1.043280514,0.852999471,-1.084990382,-0.281004009,0.558701854,0.669151963,-0.094986878,0
-0.55905191,-1.030666607,-0.923492026,2.198461509,1.417114335,0.996805727,-1.576807616,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.109962751,-1.043280514,0.852999471,-1.084990382,-0.281004009,-0.913036559,-0.99666339,0.253139667,0
-0.55905191,-0.996861703,-0.919089027,2.082232975,0.955830524,0.984057324,-2.758422061,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.124722413,-1.058833032,0.852999471,-1.084990382,-0.357745475,-1.067956392,-1.118552319,-0.129799532,0
-0.634907398,-1.010383665,-0.919089027,1.854618759,0.454627921,0.964856667,-4.727779464,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.124722413,-1.058833032,0.852999471,-1.149491214,-0.357745475,1.449490893,0.506633392,0.601266212,0
-0.551067121,-1.010383665,-0.912471655,1.62861883,0.025500913,0.926455355,-8.666494282,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,-1.522076219,-1.109962751,-1.043280514,0.852999471,-1.149491214,-0.427510443,-0.796846684,-1.402959818,-1.000115894,0
-0.459242055,-1.017144645,-0.903691406,1.310604643,0.410273708,0.932855574,-5.712458171,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,-1.522076219,-1.124722413,-1.058833032,0.92366687,-1.149491214,-0.427510443,0.481241938,1.928670889,-0.547551386,0
-0.375401778,-0.973198271,-0.901477033,0.98129046,-0.293849418,0.932855574,-4.333907984,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.109962751,-1.058833032,0.92366687,-1.149491214,-0.427510443,-1.067956392,-0.99666339,0.914580102,0
-0.686808522,-0.973198271,-0.899288408,0.564804875,-1.89392764,0.932855574,-3.15229354,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.124722413,-1.076113608,0.92366687,-1.149491214,-0.427510443,1.372030977,0.506633392,1.471582573,0
-0.527112756,-1.010383665,-0.903691406,0.227419265,-0.568845537,0.932855574,-2.364550575,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.124722413,-1.076113608,0.92366687,-1.207541961,-0.427510443,0.597431812,-0.021551964,-0.164612187,0
-0.455249661,-1.017144645,-0.901477033,-0.011494946,-0.65090083,0.932855574,-1.773743353,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.109962751,-1.058833032,0.92366687,-1.207541961,-0.427510443,0.287592147,1.644263389,-0.89567793,0
-0.634907398,-1.017144645,-0.894885409,-0.100280633,-0.140827384,0.932855574,-1.182936131,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.109962751,-1.058833032,0.92366687,-1.207541961,-0.490298916,-0.8743066,0.91292982,-0.129799532,0
-0.571029092,-1.010383665,-0.890482411,-0.261709154,-1.267424386,0.932855574,-0.789064651,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.109962751,-1.058833032,0.92366687,-1.207541961,-0.490298916,1.178381186,-0.224700178,-0.930490585,0
-0.598975851,-1.003622684,-0.897074034,-0.502237651,-0.725194136,0.932855574,-0.592128909,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.109962751,-1.058833032,0.852999471,-1.207541961,-0.490298916,-0.796846684,-1.931145174,-1.139366511,0
-0.451257267,-1.010383665,-0.901477033,-0.540980496,-0.158569069,0.932855574,-0.395193172,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,-1.522076219,-1.109962751,-1.076113608,0.852999471,-1.272042789,-0.490298916,-0.990496475,0.059707322,1.506395228,0
-0.706770494,-1.017144645,-0.901477033,-0.463494806,0.472369606,0.932855574,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.109962751,-1.058833032,0.92366687,-1.272042789,-0.560063884,1.372030977,-0.99666339,-0.826052621,0
-0.786618377,-1.010383665,-0.903691406,-0.295609144,-0.61763517,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.109962751,-1.076113608,0.852999471,-1.272042789,-0.560063884,1.836790476,-1.402959818,-0.129799532,0
-0.630915004,-0.993481213,-0.894885409,-0.371480549,-0.44021832,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.093727122,-1.076113608,0.92366687,-1.342993702,-0.560063884,-0.913036559,1.034818748,-1.034928548,0
-0.391371354,-0.96643729,-0.899288408,-0.348880556,0.557751465,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.109962751,-1.058833032,0.852999471,-1.342993702,-0.629828856,-0.990496475,0.425374106,1.576020536,0
-0.539089938,-1.010383665,-0.912471655,-0.088980637,0.755127711,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,-1.522076219,-1.093727122,-1.058833032,0.92366687,-1.342993702,-0.629828856,-0.796846684,0.344114821,1.610833191,0
-0.547074727,-1.017144645,-0.914686029,0.054690748,0.481240448,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,-1.522076219,-1.093727122,-1.058833032,0.852999471,-1.342993702,-0.629828856,-0.835576642,0.425374106,1.541207882,0
-0.642892187,-1.017144645,-0.912471655,0.145090719,0.858251256,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,-1.522076219,-1.093727122,-1.058833032,0.852999471,-1.342993702,-0.706570318,-0.835576642,2.009930174,1.576020536,0
-0.403348537,-1.023905626,-0.901477033,0.630990568,1.962671151,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,-1.318529236,0.305876054,-1.093727122,-1.058833032,0.852999471,-1.342993702,-0.706570318,-0.913036559,2.009930174,1.610833191,0
-0.351447412,-0.996861703,-0.899288408,0.871519065,1.43263831,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.093727122,-1.076113608,0.92366687,-1.401044449,-0.706570318,-0.8743066,1.969300531,1.576020536,0
-0.62692261,-1.017144645,-0.901477033,0.968376177,0.451301355,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.093727122,-1.058833032,0.852999471,-1.401044449,-0.706570318,-0.8743066,0.547263035,0.462015594,0
-0.678823735,-1.017144645,-0.903691406,0.866676209,-0.312699958,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.093727122,-1.058833032,0.852999471,-1.471995362,-0.77633529,-1.029226433,0.303485178,-0.443113422,0
-0.57901388,-1.003622684,-0.903691406,0.663276273,0.480131593,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.093727122,-1.076113608,0.852999471,-1.471995362,-0.77633529,-0.680656809,0.303485178,0.04426374,0
-0.423310508,-1.017144645,-0.912471655,0.601933434,0.177414092,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.07896746,-1.058833032,0.852999471,-1.471995362,-0.77633529,-0.835576642,0.344114821,-0.094986878,0
-0.555059515,-0.979959251,-0.905880031,0.513147748,-0.273890022,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.07896746,-1.058833032,0.852999471,-1.471995362,-0.77633529,-0.758116726,0.18159625,-0.025361569,0
-0.714755281,-0.973198271,-0.905880031,0.156390715,-1.490304304,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,-1.318529236,-1.522076219,-1.093727122,-1.058833032,0.852999471,-1.471995362,-0.839123763,-0.913036559,-0.630996606,-0.58236404,0
-0.459242055,-0.996861703,-0.903691406,-0.19229489,-1.588992428,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,1.380008646,0.305876054,-1.093727122,-1.058833032,0.852999471,-1.471995362,-0.839123763,1.488220852,-0.874774462,1.401957264,0
-0.706770494,-1.023905626,-0.905880031,-0.413451964,-1.109966931,0.926455355,-0.789064651,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,-1.522076219,-1.093727122,-1.076113608,0.852999471,-1.471995362,-0.839123763,-0.022247519,0.587892677,-0.060174223,0
-0.53110515,-1.010383665,-0.914686029,-0.608780475,-0.675295647,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.07896746,-1.058833032,0.788756383,-1.471995362,-0.839123763,1.798060518,0.344114821,1.088643374,0
-0.411333325,-1.010383665,-0.91028303,-0.673351883,-0.455742295,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.093727122,-1.058833032,0.788756383,-1.471995362,-0.839123763,-0.796846684,1.075448391,1.576020536,0
-0.598975851,-1.017144645,-0.901477033,-0.641066179,-0.26723689,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.093727122,-1.076113608,0.788756383,-1.471995362,-0.839123763,1.449490893,-0.590366963,1.05383072,0
-0.890420624,-1.017144645,-0.901477033,-0.366637693,-0.184072741,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.093727122,-1.076113608,0.788756383,-1.471995362,-0.90888873,-0.332087185,-0.305959463,-0.060174223,0
-0.602968245,-1.030666607,-0.905880031,-0.174537753,-0.934767791,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.093727122,-1.076113608,0.788756383,-1.471995362,-0.90888873,-0.796846684,-1.646737675,-1.487493056,0
-0.846504289,-1.044188568,-0.91028303,-0.256866298,0.680834406,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,-1.522076219,-1.093727122,-1.058833032,0.788756383,-1.471995362,-0.90888873,-1.029226433,0.262855535,-1.104553857,0
-0.567036697,-1.023905626,-0.901477033,-0.197137746,-0.114214857,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.093727122,-1.076113608,0.788756383,-1.471995362,-0.978653698,-0.022247519,-0.509107677,-0.826052621,0
-0.638899793,-1.017144645,-0.901477033,-0.116423485,0.983551906,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.093727122,-1.076113608,0.788756383,-1.471995362,-0.978653698,-1.261606183,-0.143440892,-1.069741203,0
-0.598975851,-0.996861703,-0.897074034,0.004647906,-0.332659354,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.07896746,-1.076113608,0.788756383,-1.401044449,-0.978653698,1.798060518,0.222225893,0.287952321,0
-0.543082332,-1.030666607,-0.903691406,0.104733589,0.371463772,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,-1.522076219,-1.07896746,-1.076113608,0.788756383,-1.401044449,-0.978653698,0.016482439,0.344114821,-1.20899182,0
-0.590991062,-1.030666607,-0.903691406,0.030476469,-0.24838635,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.07896746,-1.058833032,0.788756383,-1.401044449,-1.055395164,-0.990496475,-0.021551964,0.601266212,0
-0.734717253,-1.023905626,-0.919089027,0.211276413,0.603214533,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.065683766,-1.058833032,0.730937602,-1.342993702,-1.055395164,-0.990496475,-0.10281125,-1.52230571,0
-0.794603165,-1.030666607,-0.912471655,0.161233572,-0.37146929,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,-1.522076219,-1.065683766,-1.076113608,0.788756383,-1.342993702,-1.055395164,-1.029226433,-0.10281125,0.810142138,0
-0.834527106,-1.023905626,-0.914686029,0.130562152,-0.626506013,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,-1.522076219,-1.065683766,-1.076113608,0.730937602,-1.342993702,-1.125160136,-1.145416308,-0.021551964,0.253139667,0
-0.590991062,-1.023905626,-0.901477033,-0.172923468,-0.655336251,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.07896746,-1.076113608,0.730937602,-1.342993702,-1.125160136,-1.145416308,0.019077679,1.610833191,0
-0.567036697,-1.030666607,-0.903691406,-0.310137711,-0.624288303,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,-1.522076219,-1.065683766,-1.076113608,0.730937602,-1.342993702,-1.125160136,-0.990496475,0.750411249,1.262706646,0
-0.62692261,-1.017144645,-0.897074034,-0.416680534,-0.61763517,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.065683766,-1.076113608,0.730937602,-1.342993702,-1.125160136,1.372030977,-0.143440892,1.401957264,0
-0.535097544,-1.030666607,-0.901477033,-0.368251978,0.199591198,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,1.380008646,0.305876054,-1.065683766,-1.058833032,0.730937602,-1.272042789,-1.125160136,-0.487007018,-1.159181961,-1.557118365,0
-0.511143179,-1.003622684,-0.894885409,-0.201980601,0.105338496,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.065683766,-1.043280514,0.730937602,-1.272042789,-1.18794861,-0.44827706,-0.590366963,-1.696368983,0
-0.50315839,-0.993481213,-0.890482411,-0.30690914,-0.353727605,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,1.380008646,0.305876054,-1.07896746,-1.043280514,0.730937602,-1.272042789,-1.18794861,1.720600601,-2.174923031,0.183514358,0
-0.475211631,-1.017144645,-0.894885409,-0.297223428,-0.355945315,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.07896746,-1.043280514,0.730937602,-1.207541961,-1.18794861,-0.990496475,-0.671626248,-1.20899182,0
-0.567036697,-1.017144645,-0.899288408,-0.582951912,-1.621149232,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,-1.522076219,-1.07896746,-1.043280514,0.666694514,-1.207541961,-1.18794861,-0.913036559,1.197337319,0.253139667,0
-0.766656406,-1.023905626,-0.901477033,-0.867066109,-0.728520702,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,-1.522076219,-1.07896746,-1.025999939,0.666694514,-1.207541961,-1.18794861,0.21013223,-1.199811604,-0.26905015,0
-0.622930215,-1.010383665,-0.903691406,-0.865451824,-0.583260656,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.07896746,-1.025999939,0.666694514,-1.207541961,-1.257713577,-0.796846684,-0.99666339,0.253139667,0
-0.678823735,-1.030666607,-0.897074034,-0.959080366,-1.025693927,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.07896746,-1.008719364,0.666694514,-1.149491214,-1.257713577,1.449490893,1.888041246,-0.443113422,0
-0.762664012,-0.996861703,-0.888268037,-0.931637517,-0.301611405,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.07896746,-1.008719364,0.602451422,-1.149491214,-1.334455044,-0.758116726,-0.184070535,-0.791239967,0
-0.698785705,-1.010383665,-0.894885409,-0.757294714,0.055440007,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,-1.318529236,-1.522076219,-1.07896746,-1.008719364,0.602451422,-1.149491214,-1.334455044,1.681870643,0.669151963,0.253139667,0
-0.762664012,-1.010383665,-0.888268037,-0.787966134,-1.438188105,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.07896746,-1.008719364,0.602451422,-1.084990382,-1.334455044,-0.951766517,-0.143440892,-1.174179166,0
-0.762664012,-1.003622684,-0.905880031,-0.671737598,0.434668525,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,-1.318529236,-1.522076219,-1.07896746,-1.008719364,0.602451422,-1.084990382,-1.334455044,-0.796846684,-0.265329821,-1.069741203,0
-0.614945428,-1.003622684,-0.899288408,-0.674966169,-1.341717693,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.093727122,-1.008719364,0.602451422,-1.014039469,-1.334455044,1.681870643,-1.037293033,-0.060174223,0
-0.511143179,-1.017144645,-0.899288408,-0.702409017,-0.084275763,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.07896746,-1.008719364,0.602451422,-1.014039469,-1.334455044,0.171402272,-0.184070535,-0.512738731,0
-0.834527106,-1.017144645,-0.894885409,-0.699180446,-0.9469652,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.07896746,-1.008719364,0.531784023,-0.949538641,-1.397243517,-1.067956392,-1.118552319,1.158268683,0
-0.62692261,-1.010383665,-0.897074034,-0.779894707,-0.935876647,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.07896746,-0.98971073,0.531784023,-0.949538641,-1.473984983,-0.758116726,-0.305959463,-0.89567793,0
-0.678823735,-1.017144645,-0.897074034,-0.939708943,-0.467939703,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.093727122,-0.98971073,0.531784023,-0.949538641,-1.473984983,0.016482439,-0.184070535,-0.303862804,0
-0.638899793,-1.010383665,-0.905880031,-1.197994578,-3.131410173,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.093727122,-1.008719364,0.467540935,-0.885037813,-1.473984983,-0.680656809,1.156707676,-0.58236404,0
-0.638899793,-0.996861703,-0.919089027,-1.464351637,0.035480611,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.07896746,-1.008719364,0.467540935,-0.885037813,-1.473984983,1.604410726,-1.159181961,-0.060174223,0
-0.718747676,-0.979959251,-0.914686029,-1.304537402,-1.045653323,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.093727122,-1.008719364,0.467540935,-0.826987066,-1.473984983,-2.772074554,1.197337319,-0.860865276,0
-0.614945428,-0.996861703,-0.899288408,-1.199608863,-0.569954392,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.093727122,-1.008719364,0.467540935,-0.826987066,-1.473984983,-0.758116726,-0.752885534,-0.89567793,0
-0.654869369,-1.003622684,-0.903691406,-1.073694616,-0.274998878,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-1.008719364,0.409722153,-0.826987066,-1.473984983,-0.990496475,-1.524848746,1.471582573,0
-0.650876974,-1.017144645,-0.903691406,-1.18023744,-1.391616182,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.093727122,-1.008719364,0.409722153,-0.762486234,-1.473984983,-0.719386768,-0.184070535,1.088643374,0
-0.62692261,-1.030666607,-0.912471655,-1.488565916,-1.93162872,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.109962751,-1.008719364,0.409722153,-0.691535326,-1.473984983,1.488220852,-1.159181961,0.35757763,0
-0.634907398,-1.017144645,-0.923492026,-1.662908719,-1.26409782,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.109962751,-1.008719364,0.409722153,-0.691535326,-1.473984983,0.287592147,1.075448391,-1.034928548,0
-0.347455019,-1.023905626,-0.914686029,-1.580580173,-0.242842074,0.926455355,-0.789064651,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.109962751,-1.008719364,0.409722153,-0.627034493,-1.473984983,-0.487007018,-0.834144819,0.079076395,0
-0.547074727,-0.996861703,-0.916874654,-1.325523109,-0.523382469,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.877467464,0.030739705,-1.522076219,-1.109962751,-1.008719364,0.409722153,-0.627034493,-1.473984983,-0.951766517,0.831670534,1.436769919,0
-0.563044303,-1.010383665,-0.905880031,-1.436908789,-1.483651173,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.877467464,0.030739705,-1.522076219,-1.124722413,-1.008719364,0.409722153,-0.562533666,-1.473984983,1.565680768,-0.224700178,1.05383072,0
-0.642892187,-1.010383665,-0.899288408,-1.522465905,-0.858256774,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.109962751,-0.98971073,0.345479065,-0.562533666,-1.473984983,-0.951766517,1.400485533,1.471582573,0
-0.746694435,-0.979959251,-0.903691406,-1.41269451,-0.649791974,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-1.008719364,0.281235973,-0.504482918,-1.473984983,-0.796846684,-1.077922676,-0.129799532,0
-0.834527106,-0.979959251,-0.903691406,-1.457894497,-2.340796332,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.093727122,-1.008719364,0.281235973,-0.504482918,-1.473984983,-0.990496475,-0.224700178,-0.756427312,0
-0.67483134,-0.973198271,-0.903691406,-1.599951595,-0.620961736,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.109962751,-0.98971073,0.281235973,-0.504482918,-1.473984983,-0.951766517,0.791040891,-0.860865276,0
-0.539089938,-1.017144645,-0.905880031,-1.679051571,-1.072265851,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,-1.522076219,-1.109962751,-0.98971073,0.281235973,-0.369031178,-1.473984983,-0.913036559,1.197337319,-0.791239967,0
-0.690800916,-1.044188568,-0.897074034,-1.740394409,-0.872671893,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.893235437,0.030739705,0.305876054,-1.093727122,-0.98971073,0.281235973,-0.369031178,-1.473984983,-0.990496475,-0.346589106,1.297519301,0
-0.754679223,-1.023905626,-0.903691406,-1.78720868,-1.570141887,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.109962751,-0.98971073,0.210568574,-0.369031178,-1.473984983,-0.835576642,0.466003749,0.009451086,0
-0.67483134,-1.010383665,-0.899288408,-2.085851444,-3.1580227,0.932855574,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-0.98971073,0.210568574,-0.304530346,-1.473984983,-0.719386768,-0.021551964,-0.756427312,0
-0.770648799,-1.017144645,-0.905880031,-2.373194212,-1.349479679,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-0.98971073,0.210568574,-0.240029518,-1.473984983,0.403782021,-0.54973732,-1.731181637,0
-0.535097544,-1.010383665,-0.894885409,-2.39740849,-1.473671475,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.093727122,-0.98971073,0.146325486,-0.240029518,-1.397243517,-0.564466935,-0.468478034,1.088643374,0
-0.634907398,-1.017144645,-0.91028303,-1.885680077,0.391423167,0.926455355,-0.789064651,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.109962751,-0.98971073,0.146325486,-0.181978771,-1.397243517,-0.719386768,-0.184070535,-0.965303239,0
-0.702778099,-1.017144645,-0.897074034,-1.819494384,-1.154321144,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,-1.522076219,-1.093727122,-0.98971073,0.146325486,-0.181978771,-1.397243517,0.287592147,0.425374106,-0.373488113,0
-0.67483134,-1.010383665,-0.919089027,-1.708108705,-0.518947047,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,-1.522076219,-1.093727122,-0.98971073,0.146325486,-0.117477943,-1.397243517,0.132672314,-0.509107677,-0.199424841,0
-0.770648799,-1.003622684,-0.905880031,-1.814651528,-2.028099133,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,-1.522076219,-1.093727122,-0.98971073,0.146325486,-0.04652703,-1.334455044,0.86854152,-0.915404105,-0.303862804,0
-0.714755281,-0.993481213,-0.914686029,-2.079394303,-2.431722469,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-0.98971073,0.146325486,-0.04652703,-1.334455044,-0.758116726,1.441115176,0.531640903,0
-0.81855753,-0.973198271,-0.903691406,-2.260194247,-1.508045989,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-0.98971073,0.088506705,0.017973802,-1.334455044,-0.487007018,1.156707676,-0.791239967,0
-0.730724858,-1.017144645,-0.91028303,-2.229522828,-0.61319975,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-0.98971073,0.088506705,0.08247463,-1.334455044,-0.719386768,1.725522675,-1.104553857,0
-0.690800916,-1.023905626,-0.912471655,-2.008365754,-0.51118506,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.07896746,-1.008719364,0.088506705,0.08247463,-1.257713577,-0.796846684,-0.834144819,1.193081337,0
-0.57901388,-1.030666607,-0.903691406,-1.688737282,-0.341530196,0.932855574,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-1.008719364,0.088506705,0.08247463,-1.257713577,-0.758116726,-1.118552319,0.531640903,0
-0.670838946,-1.017144645,-0.912471655,-1.55798018,-1.217525897,0.958456449,2.361907202,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,-1.522076219,-1.093727122,-1.008719364,0.088506705,0.140525377,-1.18794861,1.333301019,0.587892677,0.009451086,0
-0.311523471,-1.030666607,-0.916874654,-1.504708767,-0.290522853,0.971256886,1.574164237,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,-1.522076219,-1.109962751,-0.98971073,0.024263617,0.205026205,-1.18794861,0.287592147,0.547263035,0.949392756,0
-0.618937821,-1.017144645,-0.914686029,-1.370723095,-0.096473172,0.984057324,2.755778682,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,-1.522076219,-1.109962751,-1.008719364,0.024263617,0.275977118,-1.18794861,1.333301019,-1.72799696,-0.58236404,0
-0.371409384,-1.023905626,-0.91028303,-0.928408947,1.241915195,0.996805727,3.543521646,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,-1.318529236,-1.522076219,-1.109962751,-0.98971073,-0.039979475,0.275977118,-1.18794861,-0.060977478,-0.793515177,-0.303862804,0
-0.38737896,-1.010383665,-0.894885409,-0.42152339,1.333950187,0.990457543,1.77109998,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.109962751,-0.98971073,-0.039979475,0.275977118,-1.18794861,1.372030977,-0.143440892,-0.303862804,0
-0.499165996,-1.023905626,-0.903691406,-0.04055208,1.135465085,1.003205946,2.952714424,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,-1.318529236,0.305876054,-1.109962751,-0.98971073,-0.039979475,0.34047795,-1.125160136,-0.835576642,-1.077922676,-0.199424841,0
-0.527112756,-1.003622684,-0.905880031,0.232262121,1.067824911,0.996805727,1.574164237,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.109962751,-0.98971073,-0.039979475,0.404978778,-1.125160136,-1.067956392,-0.224700178,1.158268683,0
-0.375401778,-1.003622684,-0.903691406,0.60354772,1.683239611,0.996805727,1.180292758,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.109962751,-0.98971073,-0.110646874,0.404978778,-1.125160136,-1.184146266,0.506633392,-1.104553857,0
-0.347455019,-1.003622684,-0.903691406,0.95061904,1.658844794,0.996805727,0.786421272,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.109962751,-0.98971073,-0.110646874,0.404978778,-1.055395164,-0.487007018,-1.037293033,0.287952321,0
-0.738709646,-1.023905626,-0.91028303,1.244418949,1.885051279,0.996805727,0.589485535,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,-1.522076219,-1.109962751,-0.98971073,-0.174889962,0.463029525,-1.055395164,-0.680656809,1.075448391,-0.651989349,0
-0.62692261,-1.010383665,-0.916874654,1.430061748,1.449271139,0.996805727,0.392549793,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,-1.318529236,0.305876054,-1.109962751,-0.98971073,-0.174889962,0.463029525,-0.978653698,1.565680768,-0.752885534,-1.000115894,0
-0.614945428,-1.023905626,-0.903691406,1.622161689,1.663280216,0.996805727,0.392549793,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-0.98971073,-0.174889962,0.463029525,-0.978653698,-0.332087185,1.075448391,0.009451086,0
-0.487188814,-1.010383665,-0.91028303,1.859461615,1.907228386,0.996805727,0.392549793,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,-1.318529236,0.305876054,-1.093727122,-0.98971073,-0.232708744,0.527530353,-0.90888873,-0.758116726,-0.427848392,-0.199424841,0
