-0.954298931,-0.993481213,-0.980679508,-1.306151686,-1.206437343,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.008719364,0.024263617,0.920985413,-1.257713577,0.016482439,-0.10281125,-0.025361569,0
-0.567036697,-1.010383665,-0.914686029,2.116132964,2.218816729,0.996805727,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-0.98971073,-0.232708744,0.598481266,-0.90888873,1.52695081,0.344114821,-0.58236404,0
-0.734717253,-0.996861703,-0.912471655,2.209761506,1.424876322,0.996805727,0.19561405,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,-1.522076219,-1.109962751,-1.008719364,-0.232708744,0.598481266,-0.839123763,-2.965724345,-0.265329821,-0.338675459,0
-0.72274007,-0.979959251,-0.912471655,2.211375791,1.299575672,0.996805727,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,-1.522076219,-1.093727122,-1.008719364,-0.232708744,0.598481266,-0.839123763,-0.603196893,1.034818748,-1.383055093,0
-0.62692261,-0.973198271,-0.916874654,2.233975784,1.825173092,0.990457543,-0.789064651,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,-1.522076219,-1.093727122,-0.98971073,-0.232708744,0.598481266,-0.839123763,0.171402272,-0.99666339,-0.164612187,0
-0.718747676,-0.979959251,-0.905880031,2.309847189,1.617817147,0.996805727,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-1.008719364,-0.232708744,0.662982098,-0.77633529,-0.796846684,-0.265329821,-0.791239967,0
-0.690800916,-0.996861703,-0.916874654,2.337290038,1.942711756,0.996805727,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-0.98971073,-0.296951832,0.727482926,-0.77633529,-3.043184261,-1.240441247,1.088643374,0
-0.678823735,-1.010383665,-0.899288408,2.285632911,1.71428756,0.996805727,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-1.008719364,-0.296951832,0.727482926,-0.77633529,-0.603196893,-0.224700178,-0.89567793,0
-0.575021486,-1.017144645,-0.901477033,2.298547193,1.417114335,1.003205946,0.983357015,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-1.008719364,-0.361194924,0.727482926,-0.706570318,-0.060977478,0.384744464,-0.965303239,0
-0.786618377,-1.030666607,-0.903691406,2.238818639,1.391610663,0.996805727,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-1.008719364,-0.361194924,0.727482926,-0.629828856,-1.184146266,0.059707322,-1.034928548,0
-0.670838946,-1.030666607,-0.91028303,2.175861516,0.734059461,0.996805727,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-0.98971073,-0.361194924,0.785533673,-0.629828856,-1.029226433,-0.10281125,0.218327012,0
-0.62692261,-1.017144645,-0.912471655,2.153261524,1.577898356,0.996805727,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,-1.522076219,-1.07896746,-1.008719364,-0.361194924,0.785533673,-0.560063884,-0.990496475,-0.793515177,1.471582573,0
-0.706770494,-0.996861703,-0.919089027,2.245275781,1.647756241,1.003205946,0.786421272,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-0.98971073,-0.431862323,0.785533673,-0.560063884,-0.8743066,-0.10281125,-0.512738731,0
-0.622930215,-0.996861703,-0.903691406,2.024118707,0.722970907,0.996805727,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-1.008719364,-0.431862323,0.785533673,-0.490298916,0.674891729,1.075448391,-0.129799532,0
-0.682816128,-1.010383665,-0.901477033,1.870761612,0.541118636,0.996805727,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-0.98971073,-0.496105411,0.850034501,-0.490298916,-0.758116726,0.547263035,0.287952321,0
-0.642892187,-1.017144645,-0.888268037,1.554361709,-0.737391545,0.984057324,-1.576807616,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-0.98971073,-0.496105411,0.850034501,-0.427510443,1.720600601,1.156707676,-0.199424841,0
-0.726732464,-1.010383665,-0.894885409,1.166933259,-0.191834729,0.984057324,-1.182936131,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-0.98971073,-0.496105411,0.850034501,-0.427510443,1.488220852,-1.159181961,-0.26905015,0
-0.750686829,-0.993481213,-0.894885409,0.987747601,0.228421436,0.977657105,-1.773743353,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-0.98971073,-0.496105411,0.920985413,-0.357745475,-0.719386768,1.481744818,-0.89567793,0
-0.726732464,-0.996861703,-0.897074034,0.729461966,-0.879325025,0.984057324,-0.592128909,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-0.98971073,-0.496105411,0.920985413,-0.281004009,-1.029226433,1.075448391,-0.547551386,0
-0.694793311,-0.973198271,-0.888268037,0.343647801,-0.303829116,0.984057324,-0.592128909,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-0.98971073,-0.553924192,0.920985413,-0.281004009,-0.835576642,-0.305959463,-0.443113422,0
-0.610953033,-1.017144645,-0.888268037,0.083747882,-0.121976844,0.984057324,-0.395193172,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,-1.522076219,-1.093727122,-0.98971073,-0.553924192,0.920985413,-0.281004009,1.333301019,0.831670534,0.67089152,0
-0.682816128,-1.017144645,-0.890482411,0.059533603,0.153019275,0.984057324,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,-1.522076219,-1.093727122,-0.98971073,-0.553924192,0.920985413,-0.211239037,-1.029226433,1.563004104,1.401957264,0
-0.583006274,-1.017144645,-0.883890787,0.091819308,-0.033268418,0.984057324,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.07896746,-0.98971073,-0.553924192,0.920985413,-0.211239037,-1.300336141,-0.99666339,-0.26905015,0
-0.72274007,-1.017144645,-0.899288408,0.141862149,1.457033126,0.984057324,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-0.98971073,-0.553924192,0.920985413,-0.141474069,-0.680656809,-0.874774462,1.227893992,0
-0.74270204,-1.017144645,-0.890482411,0.309747811,-0.076513776,0.984057324,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-0.98971073,-0.553924192,0.920985413,-0.141474069,-0.796846684,0.547263035,0.810142138,0
-0.662854157,-1.023905626,-0.886079412,0.145090719,-0.856039064,0.984057324,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-0.98971073,-0.61816728,0.920985413,-0.141474069,-0.8743066,0.100336964,0.113889049,0
-0.74270204,-1.017144645,-0.890482411,-0.092209206,-1.218634752,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,-1.522076219,-1.093727122,-0.98971073,-0.61816728,0.920985413,-0.078685596,-0.796846684,0.100336964,-0.129799532,0
-0.527112756,-1.023905626,-0.886079412,-0.374709119,-0.731847269,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.07896746,-0.98971073,-0.61816728,0.920985413,-0.078685596,-0.680656809,0.506633392,-0.094986878,0
-0.606960639,-1.003622684,-0.888268037,-0.395694826,0.035480611,0.984057324,-0.789064651,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-0.98971073,-0.61816728,0.920985413,-0.008920629,-0.990496475,1.278596604,0.183514358,0
-0.634907398,-1.017144645,-0.886079412,-0.350494841,-0.087602329,0.984057324,-0.592128909,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.682410372,0.920985413,0.067820838,-1.10668635,-0.184070535,-0.129799532,0
-0.758671617,-1.017144645,-0.881676414,-0.41829482,-0.676404502,0.984057324,-0.395193172,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.682410372,0.985486241,0.067820838,-0.680656809,1.603633747,1.436769919,0
-0.662854157,-1.017144645,-0.877273415,-0.361794837,0.284973057,0.984057324,-0.395193172,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.682410372,0.985486241,0.067820838,-0.835576642,-0.10281125,0.253139667,0
-0.714755281,-1.010383665,-0.881676414,-0.298837714,0.351504376,0.984057324,-0.395193172,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.07896746,-0.98971073,-0.753077767,0.920985413,0.13758581,-0.758116726,0.425374106,0.079076395,0
-0.786618377,-1.017144645,-0.879487788,-0.279466292,-0.102017448,0.984057324,-0.395193172,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.753077767,0.985486241,0.207350778,-0.796846684,-0.712255891,-0.373488113,0
-0.634907398,-1.010383665,-0.888268037,-0.281080577,-0.395864107,0.984057324,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.753077767,0.985486241,0.207350778,0.481241938,-1.077922676,0.04426374,0
-0.53110515,-0.973198271,-0.881676414,-0.271394865,-0.225100389,0.984057324,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.093727122,-0.98971073,-0.817320859,0.920985413,0.270139251,0.86854152,1.197337319,0.04426374,0
-0.714755281,-0.979959251,-0.879487788,-0.358566267,-1.030129348,0.984057324,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.817320859,0.920985413,0.270139251,0.21013223,-1.118552319,-0.860865276,0
-0.710762887,-0.996861703,-0.883890787,-0.471566232,0.042133743,0.984057324,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.817320859,0.920985413,0.339904218,-1.184146266,-0.793515177,1.227893992,0
-0.706770494,-0.973198271,-0.883890787,-0.563580489,-0.812793706,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.817320859,0.985486241,0.339904218,-0.796846684,-0.184070535,-0.234237495,0
-0.598975851,-0.979959251,-0.886079412,-0.549051922,-0.028832998,0.996805727,1.574164237,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.817320859,0.920985413,0.416645685,-0.796846684,-0.021551964,1.019018065,0
-0.638899793,-0.979959251,-0.894885409,-0.584566197,-0.668642515,0.984057324,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.875139641,0.985486241,0.416645685,-0.951766517,-0.427848392,-0.338675459,0
-0.598975851,-0.973198271,-0.888268037,-0.523223358,-0.894848999,0.984057324,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,-0.875139641,0.985486241,0.486410657,-0.796846684,-0.10281125,-1.104553857,0
-0.718747676,-0.973198271,-0.886079412,-0.481251943,-0.52781789,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.07896746,-0.98971073,-0.875139641,0.985486241,0.556175624,-0.758116726,1.156707676,-0.89567793,0
-0.758671617,-1.017144645,-0.881676414,-0.545823351,0.439103946,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,-0.875139641,0.920985413,0.556175624,-0.022247519,0.791040891,-1.034928548,0
-0.678823735,-1.003622684,-0.886079412,-0.626537612,-1.118837774,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,-0.939382729,0.920985413,0.556175624,0.132672314,1.888041246,-0.791239967,0
-0.543082332,-1.017144645,-0.888268037,-0.568423345,0.350395521,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,-0.939382729,0.920985413,0.556175624,0.132672314,-0.021551964,-1.661556328,0
-0.698785705,-1.023905626,-0.886079412,-0.566809059,0.217332883,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-1.003625817,0.920985413,0.618964097,0.055212397,0.100336964,-0.025361569,0
-0.702778099,-1.030666607,-0.888268037,-0.723394725,-1.114402352,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,-1.003625817,0.920985413,0.618964097,0.016482439,-0.874774462,-1.278617129,0
-0.758671617,-1.017144645,-0.883890787,-0.729851866,-0.575498668,0.990457543,0.786421272,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,-1.003625817,0.920985413,0.618964097,0.132672314,1.969300531,-0.860865276,0
-0.555059515,-1.017144645,-0.888268037,-0.704023303,-0.430238622,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-1.003625817,0.920985413,0.688729065,-0.680656809,-0.143440892,1.019018065,0
-0.57901388,-1.003622684,-0.879487788,-0.65075189,0.074290547,0.977657105,-0.986000394,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,-1.074293216,0.920985413,0.688729065,-0.719386768,-0.184070535,0.775329484,0
-0.535097544,-1.017144645,-0.883890787,-0.752451859,-0.754024374,0.996805727,1.77109998,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,-1.074293216,0.920985413,0.765470531,0.016482439,1.278596604,1.088643374,0
-0.575021486,-1.017144645,-0.886079412,-0.642680464,0.288299623,0.977657105,-0.986000394,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,-1.138536308,0.920985413,0.765470531,0.248862188,-0.956033748,-0.651989349,0
-0.43528769,-1.003622684,-0.879487788,-0.542594781,-0.348183329,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-1.138536308,0.920985413,0.765470531,-2.346045013,-2.540589815,-1.034928548,0
-0.499165996,-1.010383665,-0.872870416,-0.419909105,0.280537636,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-1.138536308,0.920985413,0.765470531,-0.719386768,-0.630996606,-0.826052621,0
-0.459242055,-1.010383665,-0.877273415,-0.252023443,1.087784306,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-1.138536308,0.920985413,0.835235504,-0.990496475,1.35985589,1.436769919,0
-0.754679223,-1.010383665,-0.879487788,-0.013109232,0.169652104,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-1.138536308,0.920985413,0.835235504,0.365052063,1.481744818,0.914580102,0
-0.523120362,-1.017144645,-0.879487788,0.140247864,0.569948873,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-1.196355089,0.920985413,0.835235504,-0.835576642,-0.184070535,0.462015594,0
-0.2915615,-1.017144645,-0.886079412,0.19190499,-0.35261875,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,-1.196355089,0.920985413,0.905000471,1.333301019,0.953559462,0.810142138,0
-0.479204026,-0.996861703,-0.881676414,0.261319255,0.813897043,0.990457543,0.589485535,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,-1.522076219,-1.050924103,-0.98971073,-1.196355089,0.920985413,0.905000471,-0.409547102,-0.712255891,0.775329484,0
-0.447264872,-0.973198271,-0.870681792,0.601933434,1.019035276,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-1.196355089,0.920985413,0.905000471,-0.215897311,-0.143440892,-0.930490585,0
-0.55905191,-0.979959251,-0.872870416,0.760133385,0.60875881,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-1.260598177,0.920985413,0.905000471,1.643140685,1.319226247,0.148701704,0
-0.479204026,-0.979959251,-0.881676414,0.608390575,0.413600274,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-1.331265576,0.850034501,0.905000471,-0.254627269,-1.037293033,-0.338675459,0
-0.770648799,-0.973198271,-0.879487788,0.656819132,1.272963144,0.990457543,0.786421272,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,-1.331265576,0.850034501,0.905000471,-1.029226433,-1.159181961,1.297519301,0
-0.523120362,-0.973198271,-0.877273415,0.716547684,0.595452545,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-1.331265576,0.850034501,0.905000471,-0.990496475,-0.99666339,0.566453557,0
-0.710762887,-0.979959251,-0.877273415,0.682647695,-0.044356972,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,-1.522076219,-1.065683766,-0.98971073,-1.331265576,0.850034501,0.967788944,-0.719386768,-0.224700178,-0.129799532,0
-0.459242055,-0.96643729,-0.872870416,0.676190554,0.625391639,0.984057324,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,-1.522076219,-1.065683766,-0.98971073,-1.331265576,0.850034501,0.967788944,-2.810804512,0.425374106,1.227893992,0
-0.662854157,-0.96643729,-0.877273415,0.928019047,1.706525573,0.990457543,0.589485535,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-1.331265576,0.785533673,0.967788944,1.52695081,1.197337319,0.183514358,0
-0.567036697,-0.973198271,-0.879487788,1.036176157,-0.0709695,0.984057324,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.050924103,-0.98971073,-1.389084357,0.785533673,0.967788944,-0.487007018,-0.99666339,0.462015594,0
-0.459242055,-0.96643729,-0.872870416,0.865061924,0.06874627,0.984057324,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-1.389084357,0.785533673,0.967788944,1.372030977,-0.387218749,-0.338675459,0
-0.622930215,-1.010383665,-0.870681792,0.892504773,0.752910001,0.984057324,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-1.459751756,0.785533673,0.967788944,-0.680656809,1.237966962,0.113889049,0
-0.235667982,-1.017144645,-0.870681792,0.889276203,0.507852976,0.990457543,0.589485535,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-1.459751756,0.785533673,0.967788944,0.907271478,0.262855535,1.436769919,0
-0.319508259,-1.017144645,-0.866278794,0.860219069,0.823876741,0.984057324,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,-1.522076219,-1.065683766,-0.98971073,-1.459751756,0.785533673,0.967788944,0.132672314,-0.305959463,0.322764976,0
-0.535097544,-1.017144645,-0.872870416,0.90380477,0.745148014,0.996805727,1.574164237,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,-1.522076219,-1.07896746,-1.008719364,-1.459751756,0.785533673,0.967788944,1.604410726,0.140966607,1.158268683,0
-0.403348537,-1.017144645,-0.872870416,0.879590491,0.647568746,0.984057324,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-1.459751756,0.785533673,0.967788944,1.565680768,-0.630996606,-0.129799532,0
-0.343462625,-1.017144645,-0.877273415,1.079761858,1.601184318,0.977657105,-1.182936131,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-1.459751756,0.727482926,0.967788944,1.604410726,-0.630996606,0.879767447,0
-0.479204026,-1.017144645,-0.879487788,1.296076076,1.276289711,0.984057324,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-1.459751756,0.727482926,0.967788944,1.681870643,-0.752885534,-0.89567793,0
-0.379394171,-1.030666607,-0.868467418,1.367104625,0.687487537,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,-1.459751756,0.727482926,0.967788944,0.713621687,-0.834144819,-0.826052621,0
-0.467226844,-1.017144645,-0.870681792,1.312218928,0.656439588,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,-1.459751756,0.727482926,0.967788944,0.248862188,-0.712255891,-1.487493056,0
-0.495173603,-1.044188568,-0.868467418,1.310604643,0.9613748,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-1.459751756,0.727482926,0.967788944,-1.145416308,-0.752885534,1.541207882,0
-0.335477836,-1.044188568,-0.872870416,1.323518924,0.979116485,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,-1.459751756,0.727482926,0.967788944,-0.835576642,-0.387218749,0.079076395,0
-0.403348537,-0.996861703,-0.872870416,1.536604573,1.7331381,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-1.459751756,0.727482926,0.967788944,0.636161771,-0.834144819,-0.26905015,0
-0.399356143,-1.003622684,-0.864090169,1.696418808,1.587878054,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-1.459751756,0.662982098,0.967788944,-0.409547102,-0.834144819,-1.417867747,0
-0.33947023,-1.010383665,-0.864090169,1.894975889,1.421549756,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,-1.459751756,0.662982098,0.967788944,-0.215897311,-0.265329821,-0.164612187,0
-0.363424595,-1.003622684,-0.85968717,1.983761577,1.509149327,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-1.459751756,0.598481266,0.967788944,1.139651228,-0.630996606,1.436769919,0
-0.323500653,-1.003622684,-0.864090169,1.940175876,1.504713905,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,-1.459751756,0.598481266,0.967788944,0.442511979,0.344114821,-0.443113422,0
-0.395363748,-0.996861703,-0.870681792,2.020890136,1.401590361,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.050924103,-1.008719364,-1.459751756,0.598481266,0.967788944,-1.029226433,-1.118552319,-1.000115894,0
-0.271599529,-0.979959251,-0.868467418,1.991833002,1.347256451,0.990457543,0.786421272,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,-1.459751756,0.598481266,0.967788944,-0.951766517,-1.606108032,-0.060174223,0
-0.183766858,-0.973198271,-0.868467418,1.8610759,0.798373069,0.984057324,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.050924103,-1.008719364,-1.389084357,0.598481266,0.967788944,-1.10668635,-0.387218749,1.436769919,0
-0.235667982,-0.96643729,-0.870681792,1.719018801,0.475696172,0.984057324,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-1.331265576,0.598481266,0.967788944,-0.951766517,1.847411603,-0.094986878,0
-0.499165996,-0.973198271,-0.866278794,1.596333125,0.915911732,1.003205946,2.558842939,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.050924103,-0.98971073,-1.331265576,0.598481266,0.967788944,-0.603196893,-1.077922676,0.322764976,0
-0.403348537,-1.017144645,-0.868467418,1.512390294,0.440212802,0.984057324,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.050924103,-1.008719364,-1.331265576,0.527530353,0.967788944,-1.029226433,-1.118552319,-0.025361569,0
-0.327493047,-1.017144645,-0.861875795,1.389704618,0.971354498,0.984057324,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.050924103,-0.98971073,-1.331265576,0.527530353,0.967788944,-1.067956392,-0.834144819,-0.129799532,0
-0.590991062,-1.017144645,-0.866278794,1.397776045,0.981334196,0.984057324,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,-1.331265576,0.463029525,0.967788944,-0.913036559,-1.077922676,0.218327012,0
-0.50315839,-1.023905626,-0.861875795,1.373561766,1.166513034,0.984057324,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-1.331265576,0.463029525,0.967788944,-0.990496475,-1.077922676,1.436769919,0
-0.303538683,-1.017144645,-0.866278794,1.347733203,0.928109141,0.984057324,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-1.260598177,0.463029525,0.905000471,-0.8743066,-1.037293033,-1.417867747,0
-0.443272478,-1.017144645,-0.861875795,1.24764752,0.025500913,0.990457543,0.589485535,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.050924103,-0.98971073,-1.260598177,0.463029525,0.905000471,-0.641926851,0.547263035,0.183514358,0
-0.439280084,-1.023905626,-0.870681792,1.292847505,0.911476311,0.996805727,1.574164237,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.050924103,-0.98971073,-1.196355089,0.463029525,0.905000471,1.217111144,-0.590366963,-0.199424841,0
-0.383386566,-1.044188568,-0.861875795,1.472033164,1.769730326,0.984057324,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.050924103,-1.008719364,-1.196355089,0.463029525,0.905000471,-0.177167352,-0.224700178,0.496828248,0
-0.594983456,-1.023905626,-0.855284171,1.478490305,1.002402447,0.984057324,-0.198257429,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.050924103,-1.008719364,-1.196355089,0.404978778,0.905000471,-0.951766517,-1.118552319,-0.756427312,0
-0.299546288,-0.996861703,-0.850881173,1.496247442,1.315099646,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.050924103,-0.98971073,-1.196355089,0.404978778,0.905000471,-0.990496475,-1.077922676,-0.408300768,0
-0.255629953,-0.996861703,-0.848666799,1.589875984,0.948068536,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.050924103,-1.008719364,-1.138536308,0.404978778,0.905000471,-1.10668635,-1.077922676,-0.617176695,0
-0.307531077,-1.023905626,-0.85968717,1.530147432,0.993531604,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.036164441,-0.98971073,-1.138536308,0.404978778,0.905000471,-1.10668635,0.344114821,-0.025361569,0
-0.383386566,-1.017144645,-0.861875795,1.499476012,0.719644341,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.036164441,-0.98971073,-1.138536308,0.404978778,0.905000471,-0.913036559,0.506633392,-0.373488113,0
-0.487188814,-1.010383665,-0.855284171,1.48333316,1.045647804,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.050924103,-0.98971073,-1.138536308,0.34047795,0.905000471,-0.951766517,0.587892677,-0.129799532,0
-0.48319642,-1.010383665,-0.850881173,1.525304576,1.009055579,0.977657105,-0.986000394,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.050924103,-0.98971073,-1.074293216,0.34047795,0.835235504,-0.990496475,-0.874774462,-0.094986878,0
-0.203728828,-1.010383665,-0.850881173,1.512390294,1.111070268,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.036164441,-0.98971073,-1.074293216,0.34047795,0.835235504,-0.796846684,-1.199811604,-1.731181637,0
-0.443272478,-0.993481213,-0.850881173,1.672204531,1.159859902,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-1.003625817,0.275977118,0.835235504,0.016482439,-0.143440892,-0.025361569,0
-0.231675587,-0.973198271,-0.85968717,1.652833107,0.780631384,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,-1.522076219,-1.050924103,-0.98971073,-1.003625817,0.275977118,0.835235504,-0.44827706,-0.590366963,-1.52230571,0
-0.447264872,-1.003622684,-0.848666799,1.580190273,0.177414092,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.036164441,-0.98971073,-1.003625817,0.275977118,0.765470531,-0.177167352,-1.118552319,-0.547551386,0
-0.491181209,-1.010383665,-0.855284171,1.505933153,1.19090785,0.990457543,0.786421272,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,-1.522076219,-1.050924103,-0.98971073,-0.939382729,0.275977118,0.765470531,-1.029226433,-0.265329821,0.462015594,0
-0.507150785,-0.993481213,-0.853069798,1.418761752,1.583442633,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,-1.522076219,-1.036164441,-0.98971073,-0.939382729,0.275977118,0.765470531,-0.8743066,0.506633392,-0.338675459,0
-0.263614741,-1.017144645,-0.850881173,1.460733168,1.737573522,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.036164441,-0.98971073,-0.875139641,0.205026205,0.765470531,-0.060977478,0.059707322,-0.164612187,0
-0.295553894,-1.017144645,-0.850881173,1.562433136,1.694328164,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.036164441,-1.008719364,-0.875139641,0.205026205,0.765470531,-0.022247519,-0.590366963,-1.313429784,0
-0.415325719,-1.030666607,-0.848666799,1.654447393,1.067824911,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.036164441,-1.008719364,-0.875139641,0.205026205,0.765470531,-0.990496475,0.059707322,-1.348242438,0
-0.367416989,-1.023905626,-0.855284171,1.59471884,1.639994254,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.008719364,-0.817320859,0.140525377,0.688729065,-1.145416308,-0.427848392,1.36714461,0
-0.575021486,-1.003622684,-0.853069798,1.809418773,2.341899669,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.008719364,-0.817320859,0.140525377,0.688729065,-0.951766517,1.888041246,0.949392756,0
-0.431295296,-1.010383665,-0.844263801,1.985375861,1.112179123,0.977657105,-0.789064651,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,-1.522076219,-1.036164441,-1.008719364,-0.817320859,0.140525377,0.688729065,-0.796846684,0.750411249,-0.373488113,0
-0.235667982,-0.996861703,-0.850881173,1.885290179,1.231935497,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.008719364,-0.753077767,0.140525377,0.688729065,-0.758116726,-1.077922676,1.332331955,0
-0.419318113,-0.993481213,-0.848666799,1.878833037,1.060062924,0.996805727,1.968035717,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.008719364,-0.682410372,0.140525377,0.618964097,1.52695081,-0.99666339,0.879767447,0
-0.267607135,-0.993481213,-0.853069798,1.678661671,0.03104519,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.036164441,-1.008719364,-0.682410372,0.08247463,0.618964097,0.403782021,-0.793515177,-0.791239967,0
-0.171789675,-0.996861703,-0.848666799,1.420376037,0.168543249,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.008719364,-0.682410372,0.08247463,0.618964097,-1.145416308,-0.834144819,-1.696368983,0
-0.251637559,-1.030666607,-0.837672177,1.246033234,0.443539368,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.036164441,-0.98971073,-0.61816728,0.08247463,0.618964097,-0.719386768,-0.468478034,-0.234237495,0
-0.583006274,-1.023905626,-0.835483552,1.401004614,1.672151058,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.036164441,-0.98971073,-0.553924192,0.08247463,0.618964097,0.365052063,0.100336964,0.427202939,0
-0.38737896,-0.993481213,-0.835483552,1.371947481,0.113100483,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.050924103,-0.98971073,-0.553924192,0.08247463,0.556175624,-0.796846684,-0.062181607,-1.626743674,0
-0.407340931,-1.003622684,-0.844263801,1.449433171,1.972650848,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.036164441,-0.98971073,-0.553924192,0.08247463,0.556175624,-0.487007018,1.35985589,-0.303862804,0
-0.235667982,-1.017144645,-0.839886551,1.333204636,0.128624458,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.036164441,-1.008719364,-0.496105411,0.017973802,0.556175624,1.643140685,-0.956033748,0.009451086,0
-0.255629953,-1.010383665,-0.844263801,1.267018942,0.200700053,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,-1.318529236,0.305876054,-1.036164441,-1.008719364,-0.496105411,0.017973802,0.556175624,-1.10668635,-0.427848392,-0.129799532,0
-0.2236908,-1.017144645,-0.837672177,1.112047562,-0.084275763,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.036164441,-0.98971073,-0.431862323,-0.04652703,0.556175624,-0.990496475,-0.184070535,1.262706646,0
-0.359432201,-0.96643729,-0.837672177,0.921561906,-0.277216588,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.036164441,-0.98971073,-0.361194924,-0.04652703,0.556175624,-0.719386768,1.237966962,-1.313429784,0
-0.303538683,-0.979959251,-0.839886551,0.777890522,0.395858589,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.036164441,-0.98971073,-0.361194924,-0.04652703,0.556175624,1.100921269,-1.159181961,0.427202939,0
-0.55905191,-1.010383665,-0.844263801,0.719776255,-0.103126304,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.036164441,-0.98971073,-0.296951832,-0.04652703,0.486410657,-1.067956392,-0.265329821,1.297519301,0
-0.730724858,-1.017144645,-0.837672177,0.580947726,0.528921227,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.036164441,-1.008719364,-0.296951832,-0.04652703,0.416645685,-0.603196893,-0.265329821,1.123456028,0
-0.455249661,-1.023905626,-0.839886551,0.41467635,-0.444653741,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.036164441,-1.008719364,-0.232708744,-0.117477943,0.416645685,0.558701854,1.156707676,1.471582573,0
-0.407340931,-1.023905626,-0.833269179,0.057919318,-1.233049871,0.990457543,0.786421272,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.036164441,-1.008719364,-0.232708744,-0.117477943,0.416645685,0.403782021,-0.874774462,-1.000115894,0
-0.515135573,-1.030666607,-0.835483552,-0.329509133,-1.102204943,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,-1.318529236,-1.522076219,-1.036164441,-1.008719364,-0.174889962,-0.117477943,0.416645685,-0.758116726,-0.224700178,-0.617176695,0
-0.443272478,-1.003622684,-0.833269179,-0.447351953,-1.309560888,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.036164441,-1.008719364,-0.174889962,-0.181978771,0.339904218,-0.796846684,-0.590366963,-1.626743674,0
-0.407340931,-1.010383665,-0.82886618,-0.476409087,0.143039577,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,-1.522076219,-1.019928813,-1.008719364,-0.039979475,-0.181978771,0.339904218,-0.719386768,-0.427848392,-1.765994292,0
-0.331485442,-1.010383665,-0.82886618,-0.332737703,0.09979422,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.036164441,-1.008719364,-0.039979475,-0.181978771,0.339904218,1.372030977,0.140966607,-0.164612187,0
-0.567036697,-0.979959251,-0.831080553,-0.277852006,-0.649791974,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.036164441,-1.008719364,0.024263617,-0.181978771,0.339904218,-0.177167352,1.197337319,-0.338675459,0
-0.283576712,-0.996861703,-0.826677555,-0.468337661,-1.438188105,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.019928813,-1.008719364,0.088506705,-0.240029518,0.270139251,-1.184146266,1.197337319,0.253139667,0
-0.311523471,-1.003622684,-0.831080553,-0.720166154,-0.824991115,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.036164441,-1.025999939,0.088506705,-0.240029518,0.270139251,-1.10668635,-2.581219458,1.05383072,0
-0.475211631,-1.023905626,-0.82886618,-0.600709048,0.41692684,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.036164441,-1.008719364,0.146325486,-0.240029518,0.270139251,-1.10668635,-0.915404105,-0.408300768,0
-0.475211631,-1.017144645,-0.831080553,-0.519994788,-0.430238622,0.990457543,0.786421272,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.036164441,-1.008719364,0.146325486,-0.240029518,0.270139251,-1.10668635,-1.077922676,1.436769919,0
-0.443272478,-1.017144645,-0.835483552,-0.603937619,-0.962489174,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.019928813,-1.008719364,0.210568574,-0.240029518,0.270139251,-0.913036559,-0.99666339,1.36714461,0
-0.491181209,-1.017144645,-0.835483552,-0.797651844,-1.093334101,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.036164441,-1.008719364,0.210568574,-0.304530346,0.207350778,-0.835576642,-0.265329821,-0.89567793,0
