-0.954298931,-0.993481213,-0.980679508,-1.306151686,-1.206437343,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.008719364,0.024263617,0.920985413,-1.257713577,0.016482439,-0.10281125,-0.025361569,0
-0.53110515,-1.030666607,-0.835483552,-0.988137499,-0.783963468,0.977657105,-0.986000394,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,-1.522076219,-1.036164441,-1.008719364,0.281235973,-0.304530346,0.207350778,-0.603196893,1.603633747,-1.278617129,0
-0.551067121,-1.017144645,-0.844263801,-1.047866053,-0.510076204,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.036164441,-1.008719364,0.281235973,-0.369031178,0.207350778,-0.990496475,0.019077679,-0.756427312,0
-0.43528769,-1.017144645,-0.837672177,-0.95100894,-0.493443375,0.984057324,-0.001321687,-0.199570932,-0.214001859,-0.263298329,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,-1.522076219,-1.019928813,-1.008719364,0.345479065,-0.369031178,0.207350778,-1.53271589,-0.184070535,1.297519301,0
-0.638899793,-1.010383665,-0.837672177,-0.949394655,-1.097769523,0.984057324,-0.001321687,-0.199570932,-0.19581286,-0.22098345,0.209026442,-0.001538985,0.45002824,-0.852041623,-0.86001877,-0.893235437,0.030739705,0.305876054,-1.019928813,-1.025999939,0.409722153,-0.369031178,0.207350778,-0.990496475,-0.99666339,1.297519301,0
-0.2236908,-1.017144645,-0.833269179,-0.973608933,-0.907046408,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.036164441,-1.008719364,0.409722153,-0.369031178,0.13758581,1.372030977,1.441115176,-0.930490585,0
-0.523120362,-0.973198271,-0.831080553,-0.812180411,0.265013662,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.86001877,-0.821562832,0.030739705,0.305876054,-1.019928813,-1.008719364,0.409722153,-0.369031178,0.13758581,1.604410726,0.791040891,0.079076395,0
-0.379394171,-1.017144645,-0.82886618,-0.755680429,0.133059878,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.844340581,-0.805794859,0.030739705,0.305876054,-1.019928813,-1.008719364,0.467540935,-0.369031178,0.13758581,-0.951766517,-0.956033748,-0.408300768,0
-0.527112756,-1.023905626,-0.82886618,-0.644294749,0.624282784,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.817260074,-0.805794859,0.030739705,0.305876054,-1.019928813,-1.025999939,0.467540935,-0.439982091,0.067820838,-0.990496475,-0.387218749,1.610833191,0
-0.46323445,-1.023905626,-0.833269179,-0.510309077,-0.161895635,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.817260074,-0.805794859,0.030739705,0.305876054,-1.036164441,-1.025999939,0.467540935,-0.439982091,0.067820838,1.565680768,-0.387218749,-0.756427312,0
-0.383386566,-1.044188568,-0.835483552,-0.471566232,-0.228426954,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.817260074,-0.805794859,0.030739705,0.305876054,-1.019928813,-1.025999939,0.531784023,-0.439982091,0.067820838,0.016482439,-1.118552319,-0.930490585,0
-0.654869369,-1.017144645,-0.837672177,-0.595866193,-0.893740144,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.805794859,0.030739705,-1.522076219,-1.019928813,-1.025999939,0.602451422,-0.504482918,0.067820838,0.016482439,-0.021551964,1.05383072,0
-0.391371354,-1.010383665,-0.839886551,-0.781508993,-1.153212288,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.805794859,0.030739705,0.305876054,-1.019928813,-1.025999939,0.602451422,-0.504482918,0.067820838,0.597431812,0.100336964,1.262706646,0
-0.511143179,-0.996861703,-0.844263801,-0.742766147,0.009976939,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.805794859,0.030739705,0.305876054,-1.019928813,-1.043280514,0.602451422,-0.504482918,-0.008920629,1.294571061,0.303485178,-0.930490585,0
-0.375401778,-1.003622684,-0.82886618,-0.786351848,-1.321758296,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.821562832,0.030739705,0.305876054,-1.005169151,-1.025999939,0.602451422,-0.504482918,-0.008920629,-1.067956392,-0.509107677,1.610833191,0
-0.431295296,-1.003622684,-0.822274556,-0.79926613,0.57771086,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.817260074,-0.821562832,0.030739705,0.305876054,-1.019928813,-1.025999939,0.666694514,-0.504482918,-0.008920629,-1.029226433,-0.99666339,-1.174179166,0
-0.355439807,-0.979959251,-0.82886618,-0.602323334,0.127515602,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.817260074,-0.821562832,0.030739705,0.305876054,-1.019928813,-1.025999939,0.666694514,-0.562533666,-0.078685596,1.449490893,-0.956033748,-0.756427312,0
-0.618937821,-1.017144645,-0.831080553,-0.53290907,-0.481245966,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.835897353,0.030739705,0.305876054,-1.019928813,-1.043280514,0.730937602,-0.562533666,-0.078685596,0.558701854,-0.630996606,-0.791239967,0
-0.551067121,-1.017144645,-0.82886618,-0.540980496,-0.832753101,0.971256886,-1.773743353,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.835897353,0.030739705,0.305876054,-1.005169151,-1.043280514,0.730937602,-0.562533666,-0.078685596,-1.145416308,0.91292982,-0.443113422,0
-0.179774463,-0.996861703,-0.817871558,-0.576494771,0.119753615,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.019928813,-1.025999939,0.730937602,-0.562533666,-0.078685596,-0.913036559,1.522374461,0.287952321,0
-0.515135573,-1.010383665,-0.815682934,-0.366637693,-0.005547036,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.850231874,0.030739705,0.305876054,-1.019928813,-1.043280514,0.730937602,-0.627034493,-0.078685596,-0.951766517,-1.28107089,-0.477926077,0
-0.43528769,-1.010383665,-0.820060183,-0.109966344,0.582146282,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.019928813,-1.043280514,0.730937602,-0.627034493,-0.141474069,0.016482439,-1.240441247,-1.034928548,0
-0.231675587,-1.017144645,-0.822274556,-0.147094904,-0.761786361,0.977657105,-0.789064651,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.005169151,-1.043280514,0.788756383,-0.691535326,-0.141474069,0.326322105,-0.184070535,-1.034928548,0
-0.399356143,-0.993481213,-0.82886618,-0.019566373,0.190720355,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.005169151,-1.043280514,0.788756383,-0.691535326,-0.141474069,0.093942355,-1.077922676,-0.89567793,0
-0.255629953,-0.979959251,-0.817871558,-0.132566337,-1.044544467,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.005169151,-1.043280514,0.788756383,-0.691535326,-0.141474069,-0.680656809,-1.28107089,-1.696368983,0
-0.199736434,-1.017144645,-0.817871558,-0.273009151,-0.843841655,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.005169151,-1.043280514,0.788756383,-0.691535326,-0.141474069,0.248862188,0.019077679,-1.000115894,0
-0.175782069,-1.030666607,-0.820060183,-0.397309112,0.292735045,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.863132943,0.030739705,0.305876054,-1.005169151,-1.043280514,0.788756383,-0.691535326,-0.211239037,-1.10668635,-0.99666339,-1.417867747,0
-0.38737896,-1.017144645,-0.820060183,-0.366637693,0.136386444,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.863132943,0.030739705,0.305876054,-0.991885455,-1.025999939,0.788756383,-0.691535326,-0.211239037,-0.796846684,0.425374106,-0.303862804,0
-0.295553894,-1.010383665,-0.820060183,-0.373094834,-0.375904712,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.863132943,0.030739705,0.305876054,-1.005169151,-1.043280514,0.852999471,-0.762486234,-0.281004009,-0.913036559,0.953559462,1.576020536,0
-0.251637559,-1.017144645,-0.826677555,-0.313366281,0.110882772,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.005169151,-1.043280514,0.852999471,-0.762486234,-0.281004009,1.372030977,0.953559462,0.531640903,0
-0.203728828,-1.010383665,-0.820060183,-0.260094869,-0.469048558,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.877467464,0.030739705,-1.522076219,-0.991885455,-1.043280514,0.852999471,-0.762486234,-0.281004009,1.604410726,1.603633747,-0.025361569,0
-0.415325719,-1.003622684,-0.815682934,-0.263323439,0.543336346,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.005169151,-1.043280514,0.852999471,-0.826987066,-0.281004009,-0.835576642,1.034818748,-0.060174223,0
-0.307531077,-0.979959251,-0.817871558,-0.048623507,0.247271976,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.991885455,-1.043280514,0.92366687,-0.826987066,-0.281004009,1.410760935,-0.54973732,-0.686802003,0
-0.583006274,-0.979959251,-0.820060183,-0.08090921,-0.26723689,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.005169151,-1.043280514,0.852999471,-0.826987066,-0.281004009,0.597431812,0.709781606,1.019018065,0
-0.351447412,-0.973198271,-0.820060183,-0.032480654,0.22509487,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,-1.318529236,-1.522076219,-1.005169151,-1.043280514,0.92366687,-0.826987066,-0.357745475,0.326322105,-0.874774462,1.262706646,0
-0.431295296,-0.993481213,-0.820060183,0.057919318,0.710773498,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.991885455,-1.025999939,0.92366687,-0.826987066,-0.357745475,-0.951766517,1.684893032,0.009451086,0
-0.515135573,-1.023905626,-0.815682934,0.086976451,0.71520892,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.005169151,-1.043280514,0.852999471,-0.885037813,-0.427510443,-1.067956392,0.506633392,1.506395228,0
-0.347455019,-1.010383665,-0.815682934,-0.03409494,-0.548886141,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.005169151,-1.043280514,0.92366687,-0.885037813,-0.427510443,-1.10668635,-1.199811604,0.392390285,0
-0.151827704,-1.010383665,-0.81346856,-0.101894918,0.498982133,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-0.991885455,-1.043280514,0.92366687,-0.885037813,-0.427510443,0.481241938,0.831670534,-1.348242438,0
-0.363424595,-1.010383665,-0.811279935,-0.055080647,0.138604156,0.977657105,-0.986000394,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.005169151,-1.043280514,0.852999471,-0.885037813,-0.427510443,-1.029226433,-0.10281125,0.601266212,0
-0.547074727,-1.017144645,-0.815682934,-0.005037806,-0.581042945,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-0.991885455,-1.043280514,0.92366687,-0.949538641,-0.427510443,-0.951766517,0.91292982,0.322764976,0
-0.439280084,-0.979959251,-0.81346856,-0.126109197,-1.471453764,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.005169151,-1.043280514,0.92366687,-0.949538641,-0.490298916,1.372030977,-1.037293033,-1.626743674,0
-0.271599529,-0.979959251,-0.811279935,-0.358566267,-0.691928477,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,-1.522076219,-1.005169151,-1.043280514,0.92366687,-0.949538641,-0.490298916,-0.177167352,-0.915404105,1.332331955,0
-0.159812493,-1.017144645,-0.804662563,-0.348880556,0.337089257,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.005169151,-1.043280514,0.92366687,-1.014039469,-0.490298916,0.326322105,0.709781606,-0.477926077,0
-0.367416989,-1.030666607,-0.811279935,-0.332737703,-0.047683537,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.005169151,-1.043280514,0.92366687,-1.014039469,-0.490298916,0.016482439,0.791040891,-0.025361569,0
-0.048025457,-0.996861703,-0.804662563,-0.332737703,-0.149698227,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.005169151,-1.025999939,0.92366687,-1.014039469,-0.560063884,-1.610175807,-0.874774462,-0.338675459,0
-0.319508259,-1.023905626,-0.811279935,-0.248794872,0.589908269,0.996805727,1.77109998,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,-1.522076219,-0.991885455,-1.025999939,0.92366687,-1.014039469,-0.560063884,-0.913036559,-1.28107089,0.253139667,0
-0.191751646,-1.017144645,-0.809065562,-0.342423415,-0.595458065,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,-1.522076219,-0.991885455,-1.043280514,0.92366687,-1.084990382,-0.560063884,1.410760935,0.100336964,-0.826052621,0
-0.391371354,-1.010383665,-0.804662563,-0.368251978,-0.0709695,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.005169151,-1.043280514,0.92366687,-1.084990382,-0.629828856,0.752351645,-0.346589106,0.04426374,0
-0.407340931,-1.010383665,-0.809065562,-0.361794837,-0.629832579,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.005169151,-1.043280514,0.92366687,-1.084990382,-0.629828856,1.565680768,-0.752885534,-1.139366511,0
-0.287569106,-1.010383665,-0.809065562,-0.397309112,-1.024585072,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.005169151,-1.043280514,0.92366687,-1.084990382,-0.629828856,-0.951766517,0.669151963,1.610833191,0
-0.427302902,-0.973198271,-0.811279935,-0.429594817,-1.052306454,0.977657105,-0.986000394,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,0.305876054,-0.991885455,-1.043280514,0.92366687,-1.149491214,-0.629828856,-1.067956392,-0.915404105,-0.826052621,0
-0.307531077,-0.979959251,-0.81346856,-0.511923362,-0.970251161,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.893235437,0.030739705,0.305876054,-0.991885455,-1.043280514,0.92366687,-1.149491214,-0.629828856,1.410760935,2.009930174,-0.408300768,0
-0.239660376,-1.023905626,-0.802473938,-0.534523355,-0.236188942,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,0.305876054,-0.991885455,-1.043280514,0.92366687,-1.149491214,-0.706570318,-0.796846684,0.425374106,-0.547551386,0
-0.255629953,-1.030666607,-0.809065562,-0.413451964,0.349286665,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,0.305876054,-0.991885455,-1.043280514,0.92366687,-1.149491214,-0.706570318,-1.10668635,-1.118552319,0.148701704,0
-0.495173603,-0.996861703,-0.809065562,-0.38439483,-0.70523474,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,0.305876054,-0.991885455,-1.043280514,0.852999471,-1.149491214,-0.706570318,1.798060518,-0.265329821,-0.651989349,0
-0.359432201,-1.010383665,-0.811279935,-0.416680534,-1.039000191,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,-1.522076219,-1.005169151,-1.043280514,0.852999471,-1.207541961,-0.77633529,-0.215897311,0.059707322,0.183514358,0
-0.255629953,-1.010383665,-0.800259565,-0.376323404,0.756236567,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-0.991885455,-1.043280514,0.852999471,-1.207541961,-0.77633529,-0.8743066,0.140966607,-0.129799532,0
-0.187759252,-1.003622684,-0.787076317,-0.113194914,0.218441738,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-0.991885455,-1.025999939,0.852999471,-1.207541961,-0.77633529,0.365052063,0.62852232,1.262706646,0
-0.24365277,-0.996861703,-0.798070939,0.146705005,0.201808908,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,-1.318529236,-1.522076219,-0.991885455,-1.025999939,0.852999471,-1.207541961,-0.77633529,-0.8743066,-0.021551964,1.088643374,0
-0.239660376,-0.973198271,-0.787076317,0.182219279,0.2417277,0.977657105,-0.986000394,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-0.991885455,-1.025999939,0.852999471,-1.272042789,-0.839123763,1.604410726,-1.159181961,0.287952321,0
-0.183766858,-1.017144645,-0.793667941,0.258090684,0.318238717,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,-1.522076219,-0.991885455,-1.008719364,0.852999471,-1.272042789,-0.839123763,0.171402272,-0.143440892,-0.373488113,0
-0.159812493,-1.017144645,-0.787076317,0.400147783,0.892625771,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.005169151,-1.008719364,0.852999471,-1.272042789,-0.839123763,-0.564466935,1.197337319,-0.826052621,0
-0.251637559,-1.023905626,-0.789264942,0.408219209,0.33154498,0.984057324,-0.198257429,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.005169151,-1.008719364,0.852999471,-1.342993702,-0.839123763,0.946001436,-1.159181961,-0.408300768,0
-0.331485442,-1.030666607,-0.787076317,0.555119163,1.183145864,0.984057324,-0.198257429,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,1.380008646,0.305876054,-1.005169151,-1.008719364,0.788756383,-1.342993702,-0.839123763,-1.493985932,-0.346589106,1.05383072,0
-0.375401778,-1.030666607,-0.784861944,0.760133385,0.360375219,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.019928813,-0.98971073,0.788756383,-1.342993702,-0.90888873,-1.571445849,-0.021551964,-0.860865276,0
-0.267607135,-1.003622684,-0.787076317,0.732690537,0.402511721,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.019928813,-0.98971073,0.788756383,-1.342993702,-0.90888873,1.372030977,0.059707322,0.04426374,0
-0.271599529,-1.017144645,-0.793667941,0.613233431,-0.337094776,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.019928813,-1.008719364,0.788756383,-1.342993702,-0.90888873,0.481241938,-0.590366963,-1.000115894,0
-0.2236908,-1.017144645,-0.787076317,0.753676245,0.986878472,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,1.380008646,0.305876054,-1.019928813,-0.98971073,0.788756383,-1.401044449,-0.978653698,0.829811562,1.278596604,-0.303862804,0
-0.383386566,-1.010383665,-0.795882314,0.810176227,0.74847458,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.019928813,-1.008719364,0.788756383,-1.401044449,-0.978653698,-0.796846684,-1.159181961,0.079076395,0
-0.171789675,-1.010383665,-0.789264942,0.850533357,1.29514025,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,1.380008646,-1.522076219,-1.019928813,-0.98971073,0.730937602,-1.401044449,-0.978653698,-0.641926851,1.644263389,1.088643374,0
-0.119888551,-0.96643729,-0.784861944,0.974833318,0.904823179,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.036164441,-0.98971073,0.730937602,-1.401044449,-0.978653698,-0.951766517,-0.387218749,1.471582573,0
-0.159812493,-1.010383665,-0.784861944,1.060390434,1.056736358,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.036164441,-0.98971073,0.730937602,-1.471995362,-1.055395164,0.86854152,0.872300177,-0.060174223,0
-0.203728828,-1.017144645,-0.784861944,1.152404692,1.016817566,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.036164441,-0.98971073,0.730937602,-1.471995362,-1.055395164,-0.835576642,-0.184070535,1.262706646,0
-0.247645165,-1.023905626,-0.784861944,1.050704724,0.180740657,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,1.380008646,0.305876054,-1.036164441,-0.98971073,0.730937602,-1.471995362,-1.125160136,-0.719386768,1.278596604,1.158268683,0
-0.05201785,-1.030666607,-0.793667941,1.09913328,1.511367037,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.036164441,-0.98971073,0.730937602,-1.471995362,-1.125160136,0.171402272,-1.199811604,-0.791239967,0
-0.183766858,-1.030666607,-0.782673319,1.225047526,0.686378682,0.990457543,0.786421272,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,1.380008646,0.305876054,-1.036164441,-0.98971073,0.666694514,-1.471995362,-1.125160136,-0.719386768,0.506633392,-0.826052621,0
-0.207721223,-1.023905626,-0.793667941,1.226661812,0.67972555,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.036164441,-0.98971073,0.666694514,-1.471995362,-1.125160136,-0.719386768,0.303485178,-0.930490585,0
-0.159812493,-1.003622684,-0.789264942,1.262176087,0.739603737,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,1.380008646,0.305876054,-1.036164441,-0.98971073,0.666694514,-1.471995362,-1.125160136,1.720600601,-0.305959463,0.775329484,0
-0.215706011,-1.010383665,-0.795882314,1.276704653,1.178710442,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,-1.318529236,-1.522076219,-1.036164441,-1.008719364,0.666694514,-1.471995362,-1.18794861,-0.990496475,-1.077922676,1.401957264,0
-0.163804887,-1.010383665,-0.787076317,1.404233185,1.266310012,0.990457543,0.786421272,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,1.380008646,0.305876054,-1.036164441,-1.008719364,0.602451422,-1.471995362,-1.18794861,-0.990496475,-0.184070535,-0.129799532,0
-0.171789675,-1.010383665,-0.793667941,1.510776009,1.027906119,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,-1.318529236,-1.522076219,-1.036164441,-0.98971073,0.602451422,-1.471995362,-1.18794861,-0.796846684,0.18159625,-1.557118365,0
0.035814822,-1.010383665,-0.789264942,1.48010459,0.92589143,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.036164441,-0.98971073,0.602451422,-1.471995362,-1.18794861,-0.758116726,0.059707322,0.113889049,0
-0.079964609,-1.010383665,-0.784861944,1.512390294,0.991313894,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,1.380008646,0.305876054,-1.036164441,-0.98971073,0.602451422,-1.471995362,-1.18794861,-0.796846684,-0.509107677,0.949392756,0
-0.275591924,-0.993481213,-0.793667941,1.460733168,1.034559251,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.893235437,0.030739705,-1.522076219,-1.036164441,-0.98971073,0.602451422,-1.471995362,-1.257713577,-0.44827706,-0.224700178,-0.89567793,0
-0.215706011,-1.003622684,-0.789264942,1.507547439,1.59120462,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.050924103,-0.98971073,0.602451422,-1.401044449,-1.257713577,-0.487007018,-0.265329821,-0.58236404,0
-0.263614741,-1.003622684,-0.793667941,1.66574739,1.620034858,0.990457543,0.786421272,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,-1.522076219,-1.036164441,-0.98971073,0.531784023,-1.401044449,-1.334455044,1.333301019,1.116078033,-0.025361569,0
-0.087949398,-1.017144645,-0.789264942,1.585033129,0.177414092,0.977657105,-0.986000394,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.036164441,-0.972430155,0.531784023,-1.342993702,-1.334455044,-1.184146266,-1.037293033,1.297519301,0
-0.33947023,-1.017144645,-0.787076317,1.380018907,0.200700053,0.990457543,0.786421272,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.036164441,-0.98971073,0.531784023,-1.342993702,-1.334455044,-0.525736976,-0.265329821,1.123456028,0
-0.239660376,-1.023905626,-0.787076317,1.242804664,0.436886236,0.977657105,-0.789064651,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.036164441,-0.972430155,0.467540935,-1.342993702,-1.334455044,-0.215897311,-0.224700178,-1.940057564,0
-0.131865734,-1.003622684,-0.793667941,1.205676104,0.856033545,0.977657105,-0.789064651,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.036164441,-0.98971073,0.467540935,-1.342993702,-1.334455044,0.86854152,-1.037293033,0.35757763,0
-0.275591924,-0.996861703,-0.789264942,1.312218928,1.220846944,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.036164441,-0.98971073,0.467540935,-1.342993702,-1.397243517,-0.564466935,-1.524848746,-1.661556328,0
-0.163804887,-1.010383665,-0.795882314,1.509161724,1.913881517,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.036164441,-0.98971073,0.467540935,-1.342993702,-1.397243517,0.132672314,1.725522675,-0.408300768,0
-0.151827704,-0.996861703,-0.798070939,1.51723315,1.076695753,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.019928813,-0.98971073,0.467540935,-1.342993702,-1.397243517,1.720600601,-0.021551964,-1.174179166,0
-0.2236908,-0.996861703,-0.795882314,1.570504562,1.66438907,0.990457543,0.786421272,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.036164441,-0.98971073,0.467540935,-1.272042789,-1.473984983,-1.029226433,-0.915404105,-0.199424841,0
-0.111903762,-1.010383665,-0.798070939,1.633461685,0.975789919,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.036164441,-0.98971073,0.409722153,-1.272042789,-1.473984983,-0.990496475,-0.793515177,-0.060174223,0
-0.119888551,-1.010383665,-0.795882314,1.555975995,0.609867665,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.036164441,-0.98971073,0.409722153,-1.207541961,-1.473984983,-0.641926851,-0.834144819,-1.731181637,0
-0.075972216,-0.973198271,-0.789264942,1.531761717,1.183145864,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.036164441,-0.98971073,0.409722153,-1.207541961,-1.473984983,-0.758116726,-0.99666339,-0.025361569,0
-0.020078698,-1.010383665,-0.798070939,1.463961738,1.227500076,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.050924103,-0.98971073,0.409722153,-1.207541961,-1.473984983,0.287592147,0.425374106,-1.557118365,0
-0.111903762,-1.023905626,-0.793667941,1.489790302,0.976898775,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.050924103,-0.98971073,0.409722153,-1.207541961,-1.473984983,-0.215897311,-0.346589106,0.496828248,0
-0.05201785,-1.023905626,-0.793667941,1.444590315,0.92589143,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.050924103,-0.98971073,0.409722153,-1.149491214,-1.473984983,-0.719386768,1.237966962,-0.060174223,0
-0.131865734,-1.017144645,-0.793667941,1.463961738,1.236370919,0.990457543,0.786421272,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.050924103,-1.008719364,0.345479065,-1.149491214,-1.473984983,1.023461353,-0.387218749,-0.965303239,0
-0.283576712,-0.996861703,-0.793667941,1.491404586,0.997967025,0.977657105,-0.986000394,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.050924103,-1.008719364,0.345479065,-1.149491214,-1.473984983,0.442511979,-0.874774462,-1.417867747,0
-0.311523471,-1.003622684,-0.795882314,1.441361745,0.535574359,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.050924103,-0.98971073,0.281235973,-1.149491214,-1.473984983,-0.680656809,-1.037293033,-1.731181637,0
-0.171789675,-1.010383665,-0.809065562,1.4026189,1.421549756,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,-1.522076219,-1.050924103,-0.98971073,0.281235973,-1.084990382,-1.473984983,-0.8743066,0.669151963,1.088643374,0
-0.056010244,-0.996861703,-0.800259565,1.468804594,1.261874591,0.990457543,0.983357015,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.050924103,-0.98971073,0.281235973,-1.084990382,-1.473984983,-0.835576642,0.750411249,-0.408300768,0
-0.235667982,-0.996861703,-0.798070939,1.493018872,1.481427943,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.050924103,-0.98971073,0.281235973,-1.014039469,-1.473984983,0.248862188,-0.712255891,0.218327012,0
-0.183766858,-1.017144645,-0.789264942,1.512390294,1.114396834,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,0.281235973,-1.014039469,-1.473984983,-0.564466935,0.262855535,1.019018065,0
-0.195744041,-1.017144645,-0.795882314,1.449433171,0.43355967,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.050924103,-1.008719364,0.281235973,-0.949538641,-1.473984983,-0.758116726,1.237966962,-0.965303239,0
0.075738762,-0.973198271,-0.793667941,1.493018872,2.018113917,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.050924103,-0.98971073,0.210568574,-0.949538641,-1.473984983,-0.641926851,-0.224700178,-0.303862804,0
-0.135858128,-1.003622684,-0.789264942,1.673818815,1.162077612,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,0.210568574,-0.885037813,-1.473984983,0.21013223,-0.062181607,-1.383055093,0
-0.327493047,-1.017144645,-0.798070939,1.549518854,0.606541099,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,0.146325486,-0.885037813,-1.473984983,0.016482439,-0.387218749,1.088643374,0
-0.12787334,-1.017144645,-0.789264942,1.420376037,1.002402447,0.990457543,0.983357015,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,0.146325486,-0.885037813,-1.473984983,-0.370817143,-1.768626603,0.148701704,0
-0.191751646,-1.017144645,-0.800259565,1.371947481,0.82165903,0.977657105,-0.789064651,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,0.146325486,-0.826987066,-1.473984983,1.255841102,-1.037293033,-0.025361569,0
-0.099926581,-1.030666607,-0.798070939,1.359033199,1.491407642,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,0.146325486,-0.826987066,-1.473984983,-1.610175807,-0.184070535,1.332331955,0
-0.167797282,-0.996861703,-0.798070939,1.491404586,1.256330314,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,0.088506705,-0.762486234,-1.397243517,-0.8743066,0.994189105,-0.860865276,0
-0.05201785,-1.010383665,-0.798070939,1.576961703,1.381630965,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,-1.522076219,-1.050924103,-0.98971073,0.088506705,-0.762486234,-1.397243517,-0.758116726,-0.143440892,0.949392756,0
-0.195744041,-0.996861703,-0.800259565,1.657675964,1.718722981,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,-1.522076219,-1.050924103,-0.98971073,0.088506705,-0.691535326,-1.397243517,1.565680768,-0.99666339,-0.512738731,0
-0.355439807,-1.010383665,-0.795882314,1.733547368,0.902605469,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.050924103,-0.98971073,0.088506705,-0.691535326,-1.334455044,-1.184146266,-0.224700178,1.506395228,0
-0.255629953,-1.017144645,-0.809065562,1.59794741,0.401402865,0.990457543,0.983357015,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,0.088506705,-0.691535326,-1.334455044,-0.641926851,-1.037293033,-0.26905015,0
-0.351447412,-1.017144645,-0.802473938,1.349347487,-0.015526733,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,0.088506705,-0.627034493,-1.334455044,1.294571061,1.278596604,-0.443113422,0
-0.143842916,-1.017144645,-0.802473938,1.210518959,0.729624039,0.990457543,0.983357015,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,0.024263617,-0.562533666,-1.334455044,-0.254627269,-0.793515177,-0.547551386,0
-0.12787334,-0.996861703,-0.802473938,1.279933223,1.302902238,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,0.024263617,-0.562533666,-1.334455044,0.597431812,1.034818748,-0.756427312,0
-0.151827704,-0.96643729,-0.802473938,1.392933188,1.135465085,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,0.024263617,-0.504482918,-1.257713577,0.055212397,-0.834144819,-1.731181637,0
-0.263614741,-1.017144645,-0.795882314,1.481718875,1.197560983,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-0.039979475,-0.504482918,-1.18794861,-0.796846684,0.831670534,-0.443113422,0
-0.447264872,-1.017144645,-0.800259565,1.559204566,1.274071999,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,-1.522076219,-1.065683766,-1.008719364,-0.039979475,-0.439982091,-1.18794861,0.093942355,-0.712255891,-0.721614658,0
-0.283576712,-1.023905626,-0.804662563,1.488176016,1.047865515,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,-1.522076219,-1.065683766,-1.008719364,-0.039979475,-0.369031178,-1.18794861,-0.758116726,1.237966962,-1.278617129,0
-0.335477836,-1.044188568,-0.809065562,1.59471884,1.805213696,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,-1.522076219,-1.065683766,-1.008719364,-0.039979475,-0.369031178,-1.18794861,1.178381186,-0.915404105,-1.661556328,0
-0.195744041,-1.017144645,-0.811279935,1.62861883,1.159859902,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-0.110646874,-0.369031178,-1.18794861,-1.029226433,-0.265329821,0.079076395,0
-0.299546288,-1.010383665,-0.804662563,1.733547368,0.971354498,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,-0.110646874,-0.304530346,-1.125160136,-0.719386768,-0.184070535,1.193081337,0
-0.319508259,-1.003622684,-0.802473938,1.639918826,0.511179542,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-0.174889962,-0.240029518,-1.125160136,-0.564466935,1.237966962,0.914580102,0
-0.331485442,-0.993481213,-0.802473938,1.505933153,0.736277171,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.174889962,-0.240029518,-1.125160136,1.062191311,-0.387218749,-0.025361569,0
-0.203728828,-1.023905626,-0.811279935,1.394547474,1.0656072,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,-0.174889962,-0.181978771,-1.055395164,-0.44827706,0.384744464,-0.443113422,0
-0.299546288,-1.017144645,-0.804662563,1.375176051,1.162077612,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.07896746,-0.98971073,-0.232708744,-0.181978771,-0.978653698,0.713621687,-0.143440892,-1.417867747,0
-0.283576712,-1.017144645,-0.811279935,1.267018942,0.045460309,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.07896746,-0.98971073,-0.232708744,-0.117477943,-0.978653698,-0.951766517,-0.305959463,-0.060174223,0
-0.251637559,-1.017144645,-0.795882314,1.192761823,0.697467235,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.232708744,-0.04652703,-0.978653698,-0.758116726,-0.630996606,1.332331955,0
-0.195744041,-1.010383665,-0.804662563,1.187918966,0.738494882,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.232708744,-0.04652703,-0.978653698,1.333301019,-1.118552319,-0.129799532,0
-0.33947023,-0.996861703,-0.804662563,1.21374753,0.656439588,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,-1.522076219,-1.07896746,-1.008719364,-0.232708744,-0.04652703,-0.90888873,0.248862188,0.019077679,-1.557118365,0
-0.347455019,-0.973198271,-0.804662563,1.141104695,0.361484074,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.093727122,-0.98971073,-0.232708744,0.017973802,-0.90888873,-0.641926851,-1.159181961,0.705704175,0
-0.295553894,-0.979959251,-0.81346856,1.165318974,0.66309272,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.07896746,-0.98971073,-0.232708744,0.08247463,-0.839123763,-0.758116726,-0.021551964,-0.826052621,0
-0.24365277,-0.993481213,-0.811279935,1.286390364,1.04675666,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,-0.232708744,0.08247463,-0.839123763,-0.332087185,-0.062181607,-1.974870218,0
-0.219698405,-0.979959251,-0.81346856,1.375176051,1.199778693,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,-0.296951832,0.140525377,-0.77633529,-1.145416308,-1.321700533,0.04426374,0
-0.519127968,-1.017144645,-0.815682934,1.531761717,1.786363155,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.296951832,0.140525377,-0.77633529,-0.758116726,-0.224700178,1.401957264,0
-0.175782069,-1.030666607,-0.809065562,1.646375967,1.390501808,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,-0.296951832,0.205026205,-0.77633529,0.016482439,0.425374106,1.158268683,0
-0.443272478,-1.030666607,-0.817871558,1.630233115,0.975789919,0.977657105,-0.986000394,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,-0.361194924,0.205026205,-0.706570318,-0.215897311,-0.54973732,-0.234237495,0
-0.2236908,-1.023905626,-0.817871558,1.541447428,0.703011511,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,-1.522076219,-1.065683766,-1.008719364,-0.361194924,0.275977118,-0.706570318,-0.913036559,-0.752885534,-0.234237495,0
