-0.954298931,-0.993481213,-0.980679508,-1.306151686,-1.206437343,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.008719364,0.024263617,0.920985413,-1.257713577,0.016482439,-0.10281125,-0.025361569,0
-0.367416989,-1.030666607,-0.81346856,1.321904639,0.022174347,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.07896746,-0.98971073,-0.361194924,0.275977118,-0.629828856,-0.796846684,1.237966962,0.113889049,0
-0.407340931,-0.993481213,-0.81346856,1.013576164,0.827203307,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.361194924,0.34047795,-0.629828856,1.604410726,-0.99666339,0.04426374,0
-0.443272478,-1.017144645,-0.802473938,1.034561871,0.436886236,0.990457543,0.786421272,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.093727122,-1.008719364,-0.431862323,0.404978778,-0.629828856,-0.951766517,0.750411249,-1.139366511,0
-0.227683194,-1.010383665,-0.802473938,0.945776185,1.099981715,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-0.98971073,-0.431862323,0.404978778,-0.560063884,0.481241938,-0.752885534,-1.104553857,0
-0.359432201,-1.010383665,-0.798070939,0.860219069,0.074290547,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.07896746,-0.98971073,-0.496105411,0.404978778,-0.490298916,-1.184146266,-0.346589106,1.05383072,0
-0.275591924,-0.993481213,-0.811279935,0.797261946,-0.124194555,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.496105411,0.463029525,-0.490298916,-0.680656809,0.953559462,1.401957264,0
-0.379394171,-0.979959251,-0.809065562,0.668119128,-0.094255461,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.496105411,0.463029525,-0.427510443,1.488220852,0.547263035,-1.383055093,0
-0.191751646,-0.979959251,-0.815682934,0.56319059,0.807243911,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.907569958,0.030739705,-1.522076219,-1.07896746,-1.008719364,-0.496105411,0.463029525,-0.427510443,-0.719386768,-0.265329821,-0.547551386,0
-0.50315839,-1.017144645,-0.804662563,0.693947691,0.541118636,0.977657105,-0.986000394,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.065683766,-1.008719364,-0.496105411,0.527530353,-0.427510443,-0.138437394,-0.793515177,-0.721614658,0
-0.327493047,-1.023905626,-0.811279935,0.71816197,0.919238298,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.553924192,0.527530353,-0.357745475,0.287592147,-2.662478744,-0.756427312,0
-0.355439807,-1.023905626,-0.802473938,0.898961913,1.307337659,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.093727122,-1.008719364,-0.553924192,0.598481266,-0.281004009,0.365052063,1.847411603,0.079076395,0
-0.036048274,-1.003622684,-0.804662563,1.011961878,1.258548025,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.553924192,0.598481266,-0.281004009,0.171402272,1.847411603,0.113889049,0
-0.279584318,-1.017144645,-0.804662563,1.239576093,1.401590361,0.984057324,-0.198257429,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.61816728,0.598481266,-0.281004009,-1.145416308,1.888041246,1.401957264,0
-0.016086303,-1.010383665,-0.798070939,1.397776045,1.514693603,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.61816728,0.662982098,-0.211239037,-1.145416308,1.725522675,-0.129799532,0
-0.187759252,-1.017144645,-0.800259565,1.59149027,1.809649117,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.61816728,0.727482926,-0.141474069,-0.719386768,0.547263035,-1.557118365,0
-0.419318113,-1.017144645,-0.802473938,1.59794741,0.880428362,0.990457543,0.786421272,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.61816728,0.727482926,-0.141474069,-0.603196893,-0.99666339,0.253139667,0
-0.287569106,-1.003622684,-0.81346856,1.622161689,0.973572209,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.065683766,-1.008719364,-0.682410372,0.727482926,-0.141474069,1.410760935,-0.387218749,-1.034928548,0
-0.14783531,-0.96643729,-0.804662563,1.762604502,1.869527304,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.682410372,0.727482926,-0.078685596,-0.758116726,0.62852232,-0.26905015,0
-0.2236908,-0.996861703,-0.811279935,1.812647344,1.254112604,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.682410372,0.785533673,-0.078685596,0.86854152,-1.037293033,0.253139667,0
0.003875668,-1.010383665,-0.802473938,1.748075935,1.13657394,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.065683766,-1.008719364,-0.682410372,0.785533673,-0.008920629,0.248862188,-0.752885534,-0.477926077,0
-0.143842916,-1.017144645,-0.809065562,1.723861657,1.133247374,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.07896746,-0.98971073,-0.753077767,0.785533673,0.067820838,-1.261606183,0.059707322,1.019018065,0
-0.331485442,-1.044188568,-0.809065562,1.546290284,0.71520892,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.753077767,0.785533673,0.067820838,-0.525736976,-0.346589106,0.496828248,0
-0.271599529,-1.017144645,-0.811279935,1.470418878,0.737386026,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.817320859,0.785533673,0.067820838,1.333301019,1.603633747,-0.826052621,0
-0.211713617,-1.017144645,-0.802473938,1.313833213,0.78617566,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.817320859,0.850034501,0.13758581,-0.8743066,-1.037293033,-0.199424841,0
-0.427302902,-1.017144645,-0.809065562,1.191147537,0.311585585,0.990457543,0.786421272,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.065683766,-1.008719364,-0.817320859,0.850034501,0.207350778,-0.641926851,-0.712255891,-0.860865276,0
-0.123880945,-1.010383665,-0.802473938,1.141104695,1.002402447,0.990457543,0.786421272,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.065683766,-0.98971073,-0.817320859,0.850034501,0.207350778,-0.525736976,-0.143440892,-0.443113422,0
-0.363424595,-1.010383665,-0.802473938,1.162090403,0.78395795,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.065683766,-1.008719364,-0.875139641,0.850034501,0.270139251,1.217111144,1.278596604,0.079076395,0
-0.471219237,-0.979959251,-0.811279935,1.192761823,1.512475893,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,-1.522076219,-1.07896746,-1.008719364,-0.875139641,0.850034501,0.270139251,-1.10668635,0.425374106,0.079076395,0
-0.327493047,-0.979959251,-0.81346856,1.300918931,1.187581284,0.990457543,0.786421272,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.065683766,-1.008719364,-0.875139641,0.920985413,0.270139251,-0.796846684,-0.793515177,1.088643374,0
-0.271599529,-0.973198271,-0.804662563,1.242804664,0.157454696,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,-1.522076219,-1.07896746,-1.008719364,-0.875139641,0.920985413,0.339904218,-0.680656809,-0.915404105,-1.069741203,0
-0.287569106,-1.010383665,-0.811279935,1.183076111,0.844944992,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.008719364,-0.875139641,0.920985413,0.416645685,1.52695081,1.197337319,-0.547551386,0
-0.311523471,-1.017144645,-0.809065562,1.246033234,1.775274602,0.990457543,0.786421272,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,-1.522076219,-1.065683766,-1.008719364,-0.939382729,0.920985413,0.416645685,0.519971896,-1.118552319,-0.303862804,0
-0.563044303,-1.023905626,-0.81346856,1.170161829,-0.828317681,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.065683766,-1.008719364,-0.939382729,0.920985413,0.416645685,-0.641926851,1.237966962,0.113889049,0
-0.175782069,-1.023905626,-0.804662563,0.976447603,0.628718205,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.065683766,-1.008719364,-1.003625817,0.920985413,0.486410657,0.21013223,-0.54973732,1.262706646,0
-0.347455019,-1.017144645,-0.802473938,0.995819027,0.927000285,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.065683766,-1.008719364,-1.003625817,0.920985413,0.486410657,-0.913036559,-0.305959463,1.019018065,0
-0.355439807,-1.023905626,-0.804662563,1.007119023,0.008868083,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.008719364,-1.003625817,0.920985413,0.556175624,1.139651228,1.80678196,0.844954793,0
-0.239660376,-1.010383665,-0.798070939,0.931247618,0.965810221,0.977657105,-0.986000394,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.065683766,-1.008719364,-1.003625817,0.920985413,0.556175624,-0.796846684,-0.793515177,-0.060174223,0
-0.323500653,-1.010383665,-0.800259565,0.965147607,0.61097652,0.977657105,-0.986000394,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.008719364,-1.074293216,0.920985413,0.556175624,-0.758116726,-0.062181607,-0.58236404,0
-0.303538683,-0.993481213,-0.793667941,1.09913328,0.936979983,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.008719364,-1.074293216,0.920985413,0.556175624,1.488220852,-0.184070535,-0.025361569,0
-0.283576712,-1.017144645,-0.793667941,1.036176157,0.830529873,0.996805727,1.77109998,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.008719364,-1.138536308,0.920985413,0.618964097,-0.990496475,1.644263389,-0.791239967,0
-0.139850523,-1.023905626,-0.798070939,0.997433311,0.71299121,0.990457543,0.786421272,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,-1.522076219,-1.093727122,-1.025999939,-1.138536308,0.920985413,0.618964097,1.52695081,-0.346589106,0.04426374,0
-0.05201785,-1.010383665,-0.800259565,1.005504737,0.538900924,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.093727122,-1.008719364,-1.138536308,0.920985413,0.618964097,-1.029226433,-0.54973732,-0.129799532,0
-0.215706011,-1.010383665,-0.795882314,0.879590491,0.053222296,0.990457543,0.786421272,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,-1.522076219,-1.07896746,-1.025999939,-1.138536308,0.920985413,0.688729065,-0.758116726,-0.590366963,0.427202939,0
-0.155820099,-1.010383665,-0.793667941,0.806947656,0.735168315,0.990457543,0.786421272,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,-1.522076219,-1.07896746,-1.008719364,-1.138536308,0.920985413,0.688729065,0.481241938,-0.10281125,-0.199424841,0
-0.343462625,-1.023905626,-0.795882314,0.771433381,0.334871546,0.984057324,-0.198257429,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,-1.522076219,-1.07896746,-1.008719364,-1.196355089,0.920985413,0.688729065,-0.603196893,0.547263035,0.914580102,0
-0.295553894,-1.017144645,-0.804662563,0.689104836,0.320456427,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.093727122,-1.008719364,-1.196355089,0.920985413,0.688729065,-0.215897311,-0.874774462,-0.965303239,0
-0.407340931,-1.023905626,-0.800259565,0.764976241,1.289595974,0.984057324,-0.198257429,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.065683766,-1.025999939,-1.196355089,0.920985413,0.765470531,-0.603196893,1.197337319,-0.338675459,0
-0.275591924,-1.030666607,-0.795882314,0.806947656,0.117535905,0.984057324,-0.198257429,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.025999939,-1.196355089,0.920985413,0.765470531,-0.641926851,-0.99666339,1.019018065,0
-0.155820099,-1.010383665,-0.784861944,0.656819132,-0.14415395,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.065683766,-1.008719364,-1.196355089,0.920985413,0.765470531,-0.409547102,-0.305959463,1.158268683,0
-0.071979821,-1.017144645,-0.789264942,0.674576269,1.070042621,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.065683766,-1.008719364,-1.260598177,0.920985413,0.765470531,0.365052063,-0.184070535,-1.20899182,0
-0.143842916,-1.017144645,-0.789264942,0.911876195,1.074478043,0.984057324,-0.198257429,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,-1.522076219,-1.07896746,-1.025999939,-1.260598177,0.920985413,0.765470531,-0.8743066,1.441115176,-1.313429784,0
-0.295553894,-1.010383665,-0.793667941,0.949004755,-0.272781167,0.984057324,-0.198257429,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.008719364,-1.331265576,0.920985413,0.835235504,-0.680656809,0.587892677,-1.174179166,0
-0.044033062,-1.010383665,-0.793667941,0.829547649,-0.096473172,0.990457543,0.589485535,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.907569958,0.030739705,-1.522076219,-1.07896746,-1.008719364,-1.331265576,0.920985413,0.835235504,1.681870643,1.319226247,-0.303862804,0
-0.327493047,-1.010383665,-0.789264942,0.605162005,-0.469048558,0.984057324,-0.198257429,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.093727122,-1.008719364,-1.331265576,0.920985413,0.835235504,0.752351645,-0.265329821,-0.58236404,0
-0.143842916,-0.996861703,-0.784861944,0.343647801,0.222877159,0.984057324,-0.198257429,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.008719364,-1.331265576,0.920985413,0.835235504,-0.990496475,-1.118552319,1.088643374,0
-0.383386566,-0.973198271,-0.782673319,0.250019258,-0.262801469,0.984057324,-0.198257429,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.008719364,-1.389084357,0.920985413,0.835235504,0.984731395,-0.915404105,1.123456028,0
-0.275591924,-0.973198271,-0.782673319,0.248404973,0.095358798,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.065683766,-1.008719364,-1.389084357,0.920985413,0.835235504,1.410760935,0.750411249,-0.826052621,0
-0.2915615,-1.003622684,-0.787076317,0.283919247,0.361484074,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.093727122,-1.008719364,-1.459751756,0.920985413,0.905000471,-0.835576642,-0.630996606,-0.338675459,0
-0.119888551,-1.003622684,-0.782673319,0.180604994,-0.198487861,0.990457543,0.786421272,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.008719364,-1.459751756,0.920985413,0.905000471,1.410760935,-1.077922676,-0.477926077,0
-0.227683194,-1.017144645,-0.782673319,0.017562188,-0.447980307,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.008719364,-1.459751756,0.850034501,0.905000471,-0.215897311,0.953559462,0.392390285,0
-0.279584318,-1.017144645,-0.784861944,0.030476469,0.231748002,0.990457543,0.786421272,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.008719364,-1.459751756,0.850034501,0.905000471,-0.758116726,0.466003749,0.949392756,0
-0.14783531,-1.023905626,-0.784861944,0.182219279,-0.165222202,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.093727122,-1.008719364,-1.459751756,0.850034501,0.905000471,-0.641926851,-0.305959463,-0.060174223,0
-0.143842916,-1.023905626,-0.787076317,0.248404973,0.483458159,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.093727122,-1.008719364,-1.459751756,0.850034501,0.905000471,-0.8743066,-0.346589106,-0.338675459,0
-0.239660376,-1.030666607,-0.784861944,0.363019223,0.365919495,0.996805727,1.77109998,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.008719364,-1.459751756,0.850034501,0.905000471,1.449490893,0.466003749,-1.383055093,0
-0.107911369,-1.023905626,-0.795882314,0.416290635,0.76732512,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.093727122,-1.008719364,-1.459751756,0.850034501,0.905000471,0.016482439,-0.752885534,1.019018065,0
-0.191751646,-1.030666607,-0.784861944,0.506690607,0.263904806,0.990457543,0.589485535,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.907569958,0.030739705,-1.522076219,-1.07896746,-1.008719364,-1.459751756,0.850034501,0.905000471,-0.409547102,-0.224700178,-0.860865276,0
-0.087949398,-1.030666607,-0.784861944,0.395304928,0.297170466,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.008719364,-1.459751756,0.850034501,0.905000471,-0.680656809,1.766152318,1.158268683,0
-0.275591924,-1.023905626,-0.784861944,0.338804945,0.018847781,0.977657105,-0.986000394,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.025999939,-1.459751756,0.850034501,0.905000471,-0.796846684,-1.402959818,1.123456028,0
-0.307531077,-0.996861703,-0.784861944,0.330733519,0.333762691,0.984057324,-0.198257429,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.093727122,-1.008719364,-1.459751756,0.785533673,0.905000471,-0.254627269,1.888041246,1.262706646,0
-0.227683194,-0.996861703,-0.784861944,0.287147818,-0.075404921,0.984057324,-0.198257429,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.093727122,-1.008719364,-1.459751756,0.785533673,0.905000471,-0.641926851,1.80678196,0.04426374,0
-0.040040668,-1.010383665,-0.782673319,0.22903355,0.437995091,0.990457543,0.589485535,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.093727122,-1.008719364,-1.459751756,0.785533673,0.905000471,-0.603196893,1.725522675,-1.174179166,0
-0.111903762,-1.023905626,-0.77827032,0.396919212,0.721862052,0.996805727,1.77109998,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.025999939,-1.459751756,0.785533673,0.967788944,-0.603196893,-1.159181961,1.506395228,0
-0.227683194,-0.996861703,-0.782673319,0.385619216,-0.500096507,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.025999939,-1.459751756,0.785533673,0.905000471,-1.53271589,-0.509107677,-1.487493056,0
-0.275591924,-1.017144645,-0.784861944,0.346876371,0.655330733,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.008719364,-1.459751756,0.785533673,0.905000471,-0.564466935,-0.99666339,1.05383072,0
-0.311523471,-0.973198271,-0.787076317,0.290376388,-0.421367779,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.065683766,-1.043280514,-1.459751756,0.785533673,0.905000471,-0.913036559,0.750411249,0.566453557,0
-0.219698405,-0.993481213,-0.787076317,0.209662128,0.058766573,0.977657105,-0.986000394,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.025999939,-1.459751756,0.785533673,0.905000471,-0.835576642,0.709781606,1.332331955,0
-0.299546288,-0.996861703,-0.793667941,0.209662128,0.184067223,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.025999939,-1.459751756,0.727482926,0.905000471,0.791081604,1.603633747,-0.89567793,0
-0.111903762,-0.96643729,-0.789264942,0.107962159,0.029936334,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.025999939,-1.459751756,0.727482926,0.905000471,-0.641926851,-0.752885534,-0.965303239,0
-0.175782069,-0.979959251,-0.793667941,0.088590737,0.304932452,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.025999939,-1.389084357,0.727482926,0.905000471,0.21013223,0.019077679,-1.557118365,0
-0.283576712,-1.023905626,-0.787076317,0.067605029,-0.837188523,0.984057324,-0.001321687,-0.193540058,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.07896746,-1.025999939,-1.389084357,0.727482926,0.905000471,-0.719386768,1.888041246,-1.661556328,0
-1.05810118,-1.010383665,-0.98729688,0.684261981,-0.449089162,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.025999939,0.210568574,-1.342993702,-1.473984983,-0.603196893,0.18159625,-0.617176695,1
-0.998215267,-1.017144645,-0.989485506,0.248404973,-1.08889868,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.025999939,0.146325486,-1.342993702,-1.473984983,1.681870643,-0.793515177,-0.303862804,1
-1.030154421,-1.003622684,-0.98729688,0.26939068,1.353909582,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.043280514,0.146325486,-1.342993702,-1.397243517,-0.8743066,1.034818748,0.113889049,1
-1.169888216,-1.010383665,-0.980679508,0.434047772,1.034559251,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.213280384,-1.025999939,0.146325486,-1.342993702,-1.397243517,-0.758116726,-0.874774462,0.148701704,1
-1.094032727,-0.993481213,-0.982893882,0.403376353,0.233965712,0.996805727,-1.773743353,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.043280514,0.146325486,-1.342993702,-1.397243517,1.604410726,0.91292982,-0.338675459,1
-0.970268508,-1.017144645,-0.971899261,0.37754779,-0.324897367,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.213280384,-1.043280514,0.088506705,-1.401044449,-1.334455044,-0.913036559,-0.712255891,-0.512738731,1
-0.846504289,-1.030666607,-0.980679508,0.145090719,0.330436125,1.003205946,-0.789064651,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.043280514,0.088506705,-1.401044449,-1.334455044,-0.332087185,0.953559462,0.009451086,1
-1.018177238,-1.023905626,-0.980679508,0.258090684,0.559969175,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.213280384,-1.043280514,0.088506705,-1.471995362,-1.334455044,-0.293357227,0.019077679,-0.58236404,1
-0.866466259,-0.996861703,-0.974087886,0.096662163,-0.195161295,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.043280514,0.088506705,-1.471995362,-1.334455044,1.178381186,-1.199811604,-1.313429784,1
-0.986238084,-1.010383665,-0.969684887,0.062762174,-0.025506431,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.043280514,0.024263617,-1.471995362,-1.334455044,-0.951766517,0.506633392,0.914580102,1
-0.762664012,-1.010383665,-0.971899261,-0.164852041,-0.691928477,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.043280514,0.024263617,-1.471995362,-1.257713577,-0.641926851,-0.387218749,1.401957264,1
-0.954298931,-1.017144645,-0.969684887,-0.161623471,0.584363992,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.039979475,-1.471995362,-1.18794861,-0.525736976,0.222225893,1.36714461,1
-0.990230479,-1.017144645,-0.971899261,-0.129337767,-1.147668012,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.039979475,-1.471995362,-1.18794861,-1.184146266,-0.305959463,-0.164612187,1
-1.102017515,-0.996861703,-0.974087886,-0.45865195,-1.272968663,1.016006383,0.983357015,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.039979475,-1.471995362,-1.18794861,-0.603196893,-0.956033748,-0.094986878,1
-1.177873005,-0.96643729,-0.971899261,-0.602323334,-0.167439912,1.016006383,0.983357015,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.039979475,-1.471995362,-1.18794861,1.410760935,1.197337319,-1.104553857,1
-1.018177238,-1.003622684,-0.969684887,-0.429594817,-0.618744026,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.039979475,-1.471995362,-1.18794861,-0.796846684,-0.305959463,-0.26905015,1
-1.006200056,-1.010383665,-0.963093264,-0.316594852,0.532247793,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.110646874,-1.471995362,-1.125160136,-0.719386768,-1.118552319,-1.174179166,1
-1.098025121,-1.017144645,-0.969684887,-0.106737773,0.493437857,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.110646874,-1.471995362,-1.125160136,1.488220852,0.709781606,-0.756427312,1
-1.030154421,-1.023905626,-0.969684887,0.057919318,0.527812371,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.110646874,-1.471995362,-1.125160136,-0.719386768,-0.427848392,-1.174179166,1
-0.990230479,-0.996861703,-0.967496262,0.293604959,0.524485805,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.174889962,-1.471995362,-1.055395164,-0.719386768,1.156707676,-1.104553857,1
-1.026162026,-0.996861703,-0.967496262,0.413062065,1.513584747,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.174889962,-1.471995362,-1.055395164,-0.293357227,1.278596604,0.844954793,1
-1.07806315,-0.996861703,-0.971899261,0.505076322,-1.072265851,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.174889962,-1.471995362,-0.978653698,1.604410726,0.344114821,-0.58236404,1
-0.806580347,-0.996861703,-0.969684887,0.33719066,0.109773917,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.174889962,-1.471995362,-0.978653698,-0.796846684,-1.199811604,-0.826052621,1
-0.810572741,-0.996861703,-0.978490883,0.346876371,-0.016635589,1.016006383,0.786421272,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.232708744,-1.401044449,-0.90888873,-0.758116726,-1.240441247,-1.000115894,1
-1.074070756,-1.010383665,-0.974087886,0.304904955,-0.094255461,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.232708744,-1.401044449,-0.90888873,-0.758116726,-1.28107089,-0.164612187,1
-1.117987092,-1.010383665,-0.971899261,0.41467635,0.323782993,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.232708744,-1.401044449,-0.839123763,-0.796846684,-1.28107089,-0.826052621,1
-0.770648799,-1.017144645,-0.967496262,0.446962054,-0.626506013,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.232708744,-1.401044449,-0.839123763,-0.796846684,0.344114821,-0.756427312,1
-1.002207662,-1.010383665,-0.969684887,0.351719227,-0.451306873,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.043280514,-0.232708744,-1.342993702,-0.839123763,-0.796846684,0.262855535,-0.930490585,1
-0.890420624,-0.973198271,-0.965281889,0.256476399,-0.210685269,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.232708744,-1.401044449,-0.839123763,-0.8743066,0.344114821,-0.234237495,1
-0.98224569,-1.010383665,-0.965281889,0.193519276,0.658657299,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.025999939,-0.232708744,-1.342993702,-0.77633529,-0.796846684,0.344114821,-0.547551386,1
-0.950306537,-1.017144645,-0.969684887,0.537362026,0.518941529,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.296951832,-1.342993702,-0.77633529,-0.796846684,0.222225893,-1.139366511,1
-0.682816128,-1.017144645,-0.969684887,0.112805016,-0.627614869,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.025999939,-0.361194924,-1.342993702,-0.77633529,-0.796846684,0.100336964,0.810142138,1
-0.778633588,-1.030666607,-0.963093264,0.316204952,0.760671988,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.361194924,-1.342993702,-0.706570318,-0.796846684,-1.199811604,0.984205411,1
-0.898405413,-1.023905626,-0.969684887,0.308133526,-0.340421342,1.003205946,-0.986000394,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.361194924,-1.272042789,-0.629828856,1.410760935,-1.159181961,-0.164612187,1
-1.042131603,-1.010383665,-0.974087886,0.149933575,-1.175389395,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.361194924,-1.272042789,-0.629828856,-0.370817143,-0.021551964,-1.243804475,1
-1.030154421,-1.023905626,-0.978490883,0.038547895,0.652004167,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.058833032,-0.361194924,-1.272042789,-0.560063884,1.836790476,0.872300177,0.009451086,1
-0.858481471,-1.023905626,-0.980679508,0.054690748,0.168543249,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.058833032,-0.431862323,-1.207541961,-0.560063884,-0.913036559,-0.99666339,-0.26905015,1
-1.022169632,-1.010383665,-0.974087886,0.196747846,0.319347572,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.076113608,-0.431862323,-1.207541961,-0.490298916,-1.10668635,-1.037293033,0.601266212,1
-0.610953033,-1.010383665,-0.971899261,0.132176438,-0.009982457,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.09512224,-0.496105411,-1.207541961,-0.490298916,-0.719386768,-0.062181607,0.879767447,1
-0.74270204,-1.010383665,-0.967496262,0.104733589,0.029936334,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.09512224,-0.496105411,-1.207541961,-0.490298916,-1.029226433,0.547263035,0.636078866,1
-0.806580347,-1.023905626,-0.967496262,0.080519311,0.098685364,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.09512224,-0.496105411,-1.149491214,-0.427510443,-1.029226433,-0.793515177,1.05383072,1
-0.910382596,-1.017144645,-0.969684887,0.030476469,-1.274077517,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.09512224,-0.496105411,-1.149491214,-0.427510443,-1.300336141,-2.743738029,0.35757763,1
-0.81855753,-1.044188568,-0.969684887,-0.231037735,-1.329520284,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.112402816,-0.496105411,-1.149491214,-0.357745475,0.248862188,1.603633747,1.332331955,1
-0.922359778,-0.996861703,-0.967496262,-0.303680569,-0.562192405,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.112402816,-0.553924192,-1.084990382,-0.281004009,-1.10668635,-0.956033748,-2.044495527,1
-0.734717253,-1.023905626,-0.965281889,-0.200366316,0.486784725,1.016006383,0.786421272,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.129683391,-0.553924192,-1.084990382,-0.281004009,1.449490893,-1.240441247,-0.651989349,1
-0.894413019,-1.010383665,-0.965281889,0.001419335,0.301605887,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.129683391,-0.553924192,-1.014039469,-0.281004009,-0.022247519,0.791040891,-1.20899182,1
-0.74270204,-1.010383665,-0.967496262,-0.187452034,-0.372578146,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.129683391,-0.553924192,-1.014039469,-0.211239037,0.597431812,0.62852232,-0.791239967,1
-0.8385195,-0.996861703,-0.965281889,-0.135794907,0.88819035,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.129683391,-0.61816728,-1.014039469,-0.141474069,0.171402272,0.709781606,-0.547551386,1
-0.930344566,-0.996861703,-0.965281889,0.427590632,1.639994254,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.198520722,-1.145235909,-0.61816728,-0.949538641,-0.141474069,-0.990496475,0.344114821,-0.791239967,1
-0.602968245,-1.010383665,-0.967496262,0.597090579,0.686378682,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.145235909,-0.61816728,-0.949538641,-0.078685596,-0.8743066,-1.077922676,-0.965303239,1
-0.690800916,-1.023905626,-0.965281889,0.774661952,0.986878472,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.145235909,-0.682410372,-0.885037813,-0.078685596,-0.215897311,-0.346589106,0.879767447,1
-0.750686829,-1.023905626,-0.96087889,0.884433346,0.373681482,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.162516484,-0.682410372,-0.885037813,-0.008920629,-0.022247519,0.587892677,1.436769919,1
-0.710762887,-1.017144645,-0.965281889,0.756904815,-0.969142305,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.162516484,-0.682410372,-0.885037813,-0.008920629,0.287592147,1.237966962,-0.512738731,1
-0.698785705,-0.996861703,-0.967496262,0.632604854,1.3261882,1.003205946,-0.789064651,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.198520722,-1.162516484,-0.753077767,-0.826987066,0.067820838,-1.067956392,-0.874774462,0.113889049,1
-0.810572741,-1.017144645,-0.963093264,0.805333371,1.393828374,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.198520722,-1.162516484,-0.753077767,-0.826987066,0.067820838,1.836790476,1.35985589,0.427202939,1
-0.670838946,-1.010383665,-0.965281889,0.826319079,0.113100483,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.198520722,-1.162516484,-0.817320859,-0.762486234,0.13758581,-0.913036559,1.684893032,-1.313429784,1
-0.786618377,-0.996861703,-0.96087889,0.989361885,0.731841749,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.198520722,-1.162516484,-0.817320859,-0.691535326,0.207350778,1.294571061,-0.956033748,0.04426374,1
-0.770648799,-1.017144645,-0.965281889,0.810176227,-1.067830429,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.162516484,-0.817320859,-0.691535326,0.207350778,-0.177167352,-0.54973732,1.576020536,1
-0.758671617,-1.010383665,-0.969684887,0.671347698,1.533544144,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.198520722,-1.162516484,-0.817320859,-0.691535326,0.270139251,1.643140685,-1.159181961,-0.303862804,1
-1.050116391,-0.993481213,-0.969684887,0.669733414,-0.993537123,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.198520722,-1.162516484,-0.817320859,-0.691535326,0.270139251,-1.10668635,0.547263035,1.262706646,1
-0.974260902,-0.973198271,-0.971899261,0.508304893,0.71520892,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.198520722,-1.162516484,-0.875139641,-0.627034493,0.270139251,-0.913036559,0.669151963,-0.826052621,1
-0.898405413,-1.017144645,-0.965281889,0.45180491,-0.179637321,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.198520722,-1.162516484,-0.875139641,-0.562533666,0.339904218,-0.913036559,1.116078033,-1.487493056,1
-0.854489078,-1.010383665,-0.969684887,0.3000621,-0.049901249,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.198520722,-1.162516484,-0.875139641,-0.562533666,0.339904218,-0.835576642,1.888041246,-1.557118365,1
-0.926352172,-0.996861703,-0.971899261,0.146705005,0.078725968,1.003205946,-0.789064651,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.198520722,-1.162516484,-0.875139641,-0.504482918,0.416645685,-1.067956392,1.075448391,-1.000115894,1
-1.022169632,-1.017144645,-0.969684887,0.208047843,0.021065492,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.162516484,-0.939382729,-0.504482918,0.416645685,-0.796846684,0.425374106,1.123456028,1
