-0.954298931,-0.993481213,-0.980679508,-1.306151686,-1.206437343,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.008719364,0.024263617,0.920985413,-1.257713577,0.016482439,-0.10281125,-0.025361569,0
-0.774641194,-1.017144645,-0.967496262,0.204819273,0.408055998,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.162516484,-1.003625817,-0.439982091,0.416645685,-0.680656809,-0.874774462,0.148701704,1
-0.942321749,-0.973198271,-0.971899261,-0.085752066,-0.771766059,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.198520722,-1.162516484,-1.003625817,-0.369031178,0.486410657,-0.758116726,0.425374106,1.297519301,1
-0.702778099,-0.973198271,-0.967496262,-0.224580595,0.168543249,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.162516484,-1.003625817,-0.369031178,0.556175624,-0.293357227,0.587892677,0.009451086,1
-1.094032727,-0.996861703,-0.969684887,-0.260094869,-0.408061516,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.198520722,-1.162516484,-1.003625817,-0.304530346,0.556175624,-0.796846684,1.116078033,-1.487493056,1
-0.998215267,-1.017144645,-0.971899261,-0.314980566,0.063201994,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.162516484,-1.074293216,-0.304530346,0.556175624,-0.719386768,1.644263389,1.332331955,1
-0.846504289,-1.023905626,-0.974087886,-0.048623507,-0.332659354,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.074293216,-0.240029518,0.556175624,-0.913036559,0.587892677,1.436769919,1
-0.866466259,-1.044188568,-0.982893882,0.011105047,0.390314313,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.162516484,-1.074293216,-0.240029518,0.618964097,-0.990496475,0.466003749,0.148701704,1
-0.822549924,-0.996861703,-0.969684887,-0.242337731,-0.666424805,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.138536308,-0.181978771,0.618964097,-0.564466935,0.425374106,0.148701704,1
-0.874451048,-1.010383665,-0.967496262,-0.297223428,0.157454696,1.016006383,0.983357015,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.162516484,-1.138536308,-0.181978771,0.618964097,-0.990496475,0.547263035,0.984205411,1
-1.062093574,-1.017144645,-0.967496262,0.122490726,1.612272871,1.003205946,-0.789064651,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.138536308,-0.117477943,0.688729065,-0.564466935,0.791040891,1.36714461,1
-0.898405413,-1.017144645,-0.969684887,0.385619216,0.645351035,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.138536308,-0.04652703,0.688729065,-0.8743066,2.009930174,0.67089152,1
-0.930344566,-0.973198271,-0.974087886,0.34041923,-1.510263701,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.196355089,-0.04652703,0.688729065,-0.719386768,-0.346589106,0.04426374,1
-0.802587953,-1.017144645,-0.978490883,-0.027637799,-0.270563456,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,-1.318529236,0.305876054,-1.18376106,-1.162516484,-1.196355089,0.017973802,0.765470531,-0.835576642,-1.199811604,0.253139667,1
-0.81855753,-1.017144645,-0.978490883,0.011105047,0.230639147,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.196355089,0.017973802,0.765470531,-0.758116726,-1.240441247,1.193081337,1
-0.894413019,-1.003622684,-0.978490883,0.137019293,0.905932035,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.162516484,-1.196355089,0.08247463,0.765470531,-0.758116726,-0.021551964,0.35757763,1
-0.826542319,-1.003622684,-0.971899261,0.124105012,-1.00129911,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.196355089,0.08247463,0.765470531,1.333301019,0.140966607,0.35757763,1
-0.882435837,-1.010383665,-0.982893882,-0.04055208,-0.415823503,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.196355089,0.140525377,0.765470531,1.333301019,0.222225893,-1.591931019,1
-0.630915004,-1.010383665,-0.982893882,-0.140637764,-0.891522434,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,-1.318529236,0.305876054,-1.18376106,-1.181525118,-1.331265576,0.205026205,0.765470531,1.255841102,0.222225893,-1.243804475,1
-0.650876974,-0.973198271,-0.985082507,-0.261709154,-0.745153532,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.331265576,0.205026205,0.765470531,-0.022247519,-0.10281125,1.401957264,1
-0.714755281,-1.010383665,-0.978490883,-0.058309217,0.266122517,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,-1.522076219,-1.18376106,-1.181525118,-1.331265576,0.275977118,0.765470531,-0.060977478,-0.874774462,1.576020536,1
-0.81855753,-1.030666607,-0.982893882,-0.032480654,-0.443544886,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.331265576,0.275977118,0.765470531,1.798060518,-0.265329821,-0.617176695,1
-0.862473865,-1.010383665,-0.98729688,-0.047009221,-0.096473172,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.331265576,0.404978778,0.835235504,0.132672314,-0.874774462,1.262706646,1
-0.834527106,-1.017144645,-0.982893882,-0.069609214,-0.622070592,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.389084357,0.404978778,0.835235504,-1.10668635,-1.402959818,-1.800806946,1
-0.826542319,-1.010383665,-0.989485506,-0.318209136,-0.276107733,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,-1.318529236,0.305876054,-1.18376106,-1.181525118,-1.331265576,0.404978778,0.835235504,-0.796846684,0.262855535,1.471582573,1
-0.810572741,-0.973198271,-0.980679508,-0.243952017,0.660875009,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.389084357,0.463029525,0.835235504,0.132672314,-0.265329821,0.601266212,1
-0.786618377,-0.979959251,-0.985082507,0.080519311,0.271666794,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,-1.318529236,0.305876054,-1.18376106,-1.181525118,-1.389084357,0.463029525,0.835235504,-1.184146266,-0.10281125,0.879767447,1
-0.8385195,-1.017144645,-0.982893882,-0.088980637,-0.359271881,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,-1.522076219,-1.18376106,-1.181525118,-1.459751756,0.527530353,0.835235504,-0.758116726,-0.468478034,1.576020536,1
-0.72274007,-1.030666607,-0.980679508,-0.256866298,-1.423772986,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,-1.522076219,-1.18376106,-1.181525118,-1.459751756,0.598481266,0.905000471,0.21013223,0.140966607,1.36714461,1
-0.658861763,-1.017144645,-0.985082507,-0.632994753,-1.095551812,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.459751756,0.598481266,0.905000471,-0.603196893,-0.224700178,0.287952321,1
-0.906390201,-0.996861703,-0.980679508,-0.896123243,-1.781933253,1.016006383,0.786421272,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.459751756,0.598481266,0.905000471,1.488220852,-0.346589106,-1.139366511,1
-0.81855753,-1.010383665,-0.980679508,-1.135037454,-1.05341531,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.459751756,0.662982098,0.905000471,0.481241938,-0.915404105,1.088643374,1
-0.8385195,-1.003622684,-0.974087886,-1.076923186,0.076508258,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.162516484,-1.459751756,0.662982098,0.905000471,-0.758116726,1.075448391,0.009451086,1
-0.654869369,-0.993481213,-0.982893882,-0.539366211,1.499169628,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.162516484,-1.459751756,0.727482926,0.905000471,-0.060977478,1.237966962,-1.487493056,1
-0.862473865,-0.996861703,-0.980679508,-0.130952052,-0.308264538,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.145235909,-1.459751756,0.727482926,0.905000471,0.171402272,-0.793515177,0.35757763,1
-0.990230479,-1.017144645,-0.982893882,-0.334351989,-1.642217483,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.145235909,-1.459751756,0.727482926,0.905000471,-0.293357227,0.587892677,0.949392756,1
-1.141941457,-1.017144645,-0.982893882,-0.768594711,-2.24654363,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,-1.318529236,-1.522076219,-1.18376106,-1.145235909,-1.459751756,0.785533673,0.905000471,-0.8743066,1.847411603,1.05383072,1
-0.774641194,-1.030666607,-0.989485506,-1.117280317,-2.03586112,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,-1.522076219,-1.18376106,-1.145235909,-1.459751756,0.785533673,0.905000471,-0.951766517,-0.427848392,1.123456028,1
-1.038139208,-0.993481213,-0.978490883,-1.126966028,-0.811684851,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.167525432,-1.129683391,-1.459751756,0.785533673,0.905000471,1.062191311,-0.305959463,-0.617176695,1
-0.706770494,-1.023905626,-0.98729688,-0.955851795,0.022174347,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.129683391,-1.459751756,0.785533673,0.905000471,1.488220852,-0.712255891,-1.313429784,1
-0.922359778,-1.010383665,-0.989485506,-0.965537507,-1.072265851,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.129683391,-1.459751756,0.785533673,0.905000471,-0.641926851,0.91292982,1.123456028,1
-0.682816128,-1.017144645,-0.993888504,-0.988137499,-1.294036914,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.129683391,-1.459751756,0.850034501,0.905000471,-0.525736976,1.35985589,1.05383072,1
-0.930344566,-0.979959251,-0.993888504,-1.049480338,0.129733313,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,-1.522076219,-1.198520722,-1.112402816,-1.459751756,0.850034501,0.905000471,1.604410726,-0.54973732,-0.89567793,1
-0.842511895,-1.010383665,-0.996102878,-0.949394655,-0.997972544,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.18376106,-1.129683391,-1.389084357,0.850034501,0.905000471,-0.796846684,-0.509107677,-0.860865276,1
-1.042131603,-1.023905626,-1.000505876,-0.849308971,0.859360111,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.198520722,-1.112402816,-1.389084357,0.850034501,0.905000471,-0.680656809,0.994189105,-1.731181637,1
-0.950306537,-1.030666607,-1.004883126,-0.463494806,0.624282784,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.198520722,-1.129683391,-1.389084357,0.850034501,0.905000471,0.171402272,-1.159181961,1.123456028,1
-0.950306537,-1.010383665,-1.002694501,-0.268166295,-0.66975137,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.198520722,-1.129683391,-1.331265576,0.920985413,0.905000471,-0.796846684,1.237966962,-0.164612187,1
-1.074070756,-1.017144645,-1.0070975,-0.345651985,0.291626189,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.198520722,-1.129683391,-1.331265576,0.920985413,0.905000471,-0.8743066,-0.874774462,-0.129799532,1
-0.934336961,-1.017144645,-1.002694501,-0.263323439,0.559969175,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.112402816,-1.331265576,0.920985413,0.905000471,1.217111144,-1.199811604,-0.930490585,1
-1.070078362,-0.979959251,-1.000505876,-0.169694897,-1.512481411,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.112402816,-1.331265576,0.920985413,0.835235504,0.597431812,0.466003749,-0.965303239,1
-1.034146815,-0.979959251,-1.011500498,-0.413451964,-2.601377331,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.198520722,-1.112402816,-1.331265576,0.920985413,0.835235504,-0.913036559,-1.118552319,0.636078866,1
-1.102017515,-0.996861703,-1.002694501,-0.721780439,-1.047871033,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.112402816,-1.331265576,0.920985413,0.835235504,1.372030977,-1.890515531,-1.557118365,1
-0.970268508,-1.017144645,-1.002694501,-0.649137606,0.588799414,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.112402816,-1.260598177,0.920985413,0.835235504,0.326322105,-0.346589106,1.332331955,1
-1.034146815,-1.030666607,-0.998291503,-0.281080577,1.556830105,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.198520722,-1.112402816,-1.260598177,0.920985413,0.835235504,-0.758116726,-1.199811604,1.05383072,1
-1.018177238,-1.010383665,-1.000505876,0.143476434,0.388096601,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.09512224,-1.196355089,0.920985413,0.835235504,-0.641926851,0.831670534,-0.443113422,1
-1.197834975,-0.996861703,-1.011500498,-0.07445207,-1.8750771,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.112402816,-1.196355089,0.920985413,0.835235504,1.488220852,-0.509107677,-0.303862804,1
-1.197834975,-1.003622684,-1.0070975,-0.637837609,-2.68454148,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,-1.522076219,-1.213280384,-1.09512224,-1.196355089,0.920985413,0.765470531,0.055212397,-0.10281125,-1.20899182,1
-1.169888216,-1.017144645,-1.011500498,-0.997823211,-0.854930208,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.09512224,-1.196355089,0.920985413,0.765470531,0.86854152,-0.305959463,1.088643374,1
-1.102017515,-1.003622684,-1.002694501,-1.067237475,-1.119946628,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.112402816,-1.138536308,0.920985413,0.765470531,-0.680656809,-0.793515177,-0.826052621,1
-1.094032727,-0.973198271,-1.002694501,-1.06239462,-0.991319412,1.016006383,0.786421272,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.112402816,-1.138536308,0.985486241,0.765470531,0.519971896,0.506633392,-0.617176695,1
-1.086047939,-0.979959251,-1.002694501,-0.973608933,0.763998553,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.09512224,-1.138536308,0.920985413,0.765470531,-0.641926851,-0.671626248,-0.26905015,1
-1.22178934,-0.979959251,-1.011500498,-0.720166154,-0.368142724,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.112402816,-1.138536308,0.920985413,0.765470531,-0.487007018,-0.021551964,0.079076395,1
-1.074070756,-1.003622684,-1.011500498,-0.620080472,-0.734064979,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.09512224,-1.074293216,0.985486241,0.765470531,1.565680768,-0.874774462,-0.408300768,1
-1.113994698,-1.010383665,-1.0070975,-0.833166119,-0.788398889,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.112402816,-1.074293216,0.985486241,0.765470531,-1.067956392,-0.305959463,-0.408300768,1
-1.129964274,-1.023905626,-1.002694501,-0.915494665,-1.809654636,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.09512224,-1.003625817,0.985486241,0.688729065,-0.44827706,-2.174923031,0.740516829,1
-1.062093574,-1.017144645,-1.0070975,-0.603937619,1.080022319,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.09512224,-1.003625817,0.985486241,0.688729065,-0.951766517,-0.184070535,-0.721614658,1
-1.129964274,-1.017144645,-1.013689124,-0.444123384,-1.214199331,1.003205946,-0.986000394,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.09512224,-1.003625817,0.985486241,0.688729065,-0.44827706,1.888041246,-0.930490585,1
-0.778633588,-1.010383665,-1.0070975,-0.574880485,0.120862471,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.09512224,-0.939382729,0.920985413,0.688729065,-0.022247519,-1.037293033,0.427202939,1
-0.98224569,-1.010383665,-1.013689124,-0.469951947,-0.714105583,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.09512224,-0.875139641,0.920985413,0.688729065,-0.254627269,-0.10281125,-1.696368983,1
-1.22178934,-0.979959251,-1.0070975,-0.607166189,-0.226209244,1.003205946,-0.789064651,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.09512224,-0.875139641,0.920985413,0.618964097,0.984731395,-0.224700178,1.401957264,1
-1.113994698,-1.010383665,-1.0070975,-0.295609144,-0.4779194,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.09512224,-0.875139641,0.920985413,0.618964097,0.248862188,1.156707676,1.05383072,1
-1.102017515,-1.023905626,-1.011500498,-0.406994823,-0.748480098,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.09512224,-0.817320859,0.920985413,0.618964097,0.403782021,0.222225893,-0.756427312,1
-1.102017515,-1.003622684,-1.011500498,-0.574880485,-1.530223096,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.09512224,-0.817320859,0.920985413,0.618964097,-0.564466935,-0.346589106,-0.512738731,1
-1.106009909,-0.996861703,-1.013689124,-0.653980461,-0.214011835,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.112402816,-0.817320859,0.920985413,0.618964097,-0.332087185,-1.077922676,-0.303862804,1
-1.165895822,-1.010383665,-1.013689124,-0.702409017,-1.28073065,1.003205946,-0.789064651,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.112402816,-0.753077767,0.920985413,0.556175624,0.287592147,1.197337319,-0.965303239,1
-1.05810118,-0.996861703,-1.0070975,-0.405380538,-0.104235159,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.09512224,-0.682410372,0.920985413,0.556175624,-0.758116726,0.222225893,0.253139667,1
-1.209812158,-1.003622684,-1.004883126,-0.429594817,-1.150994578,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.09512224,-0.682410372,0.920985413,0.556175624,1.52695081,-0.265329821,-0.791239967,1
-1.014184843,-1.017144645,-1.011500498,-0.670123313,-0.521164758,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.09512224,-0.682410372,0.920985413,0.556175624,-1.029226433,-0.793515177,0.427202939,1
-1.141941457,-1.023905626,-1.015903497,-0.642680464,-0.924788093,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.09512224,-0.61816728,0.850034501,0.556175624,-0.835576642,-0.305959463,-0.651989349,1
-1.309622011,-1.023905626,-1.013689124,-0.511923362,-0.367033869,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.09512224,-0.553924192,0.850034501,0.556175624,-0.796846684,-1.077922676,-0.477926077,1
-1.209812158,-1.003622684,-1.0070975,-0.684651879,-1.152103433,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.076113608,-0.553924192,0.850034501,0.556175624,-0.990496475,-0.143440892,-0.826052621,1
-1.137949063,-1.017144645,-1.004883126,-0.800880415,-0.422476635,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.076113608,-0.553924192,0.850034501,0.556175624,-0.719386768,-0.021551964,-0.89567793,1
-1.086047939,-0.993481213,-1.004883126,-0.741151862,0.166325538,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.09512224,-0.496105411,0.850034501,0.486410657,-1.145416308,1.847411603,-0.89567793,1
-1.149926246,-0.979959251,-1.018092122,-0.723394725,-0.545559575,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.09512224,-0.496105411,0.850034501,0.486410657,-1.067956392,0.019077679,-0.721614658,1
-1.098025121,-1.017144645,-1.015903497,-0.550666207,0.714100064,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.076113608,-0.431862323,0.785533673,0.416645685,-1.339066099,-2.134293388,-0.860865276,1
-1.245743706,-0.973198271,-1.015903497,-0.216509168,0.887081494,1.016006383,0.786421272,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.076113608,-0.361194924,0.785533673,0.416645685,-0.758116726,-0.062181607,0.253139667,1
-1.329583983,-1.017144645,-1.011500498,-0.090594922,-0.780636902,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.076113608,-0.361194924,0.785533673,0.416645685,-0.758116726,-0.10281125,0.009451086,1
-1.229774128,-1.017144645,-1.0070975,-0.242337731,0.368137206,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.076113608,-0.361194924,0.785533673,0.416645685,1.565680768,0.506633392,-0.477926077,1
-0.946314142,-1.023905626,-1.013689124,-0.097052063,-0.698581609,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.076113608,-0.232708744,0.785533673,0.416645685,-0.990496475,-0.305959463,-0.199424841,1
-1.257720888,-1.010383665,-1.0070975,-0.242337731,-1.726490487,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.076113608,-0.232708744,0.785533673,0.416645685,-0.835576642,-0.265329821,0.392390285,1
-1.309622011,-1.017144645,-1.011500498,-0.553894778,-0.480137111,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.076113608,-0.232708744,0.785533673,0.339904218,-0.641926851,1.766152318,1.332331955,1
-1.161903427,-1.010383665,-1.0070975,-0.739537577,-1.279621795,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.076113608,-0.232708744,0.785533673,0.339904218,-0.177167352,-0.387218749,0.113889049,1
-1.181865399,-1.010383665,-1.013689124,-0.821866123,-0.808358285,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.076113608,-0.174889962,0.727482926,0.339904218,0.287592147,-0.305959463,1.262706646,1
-1.149926246,-1.017144645,-1.011500498,-0.760523285,-1.43929696,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.076113608,-0.110646874,0.727482926,0.339904218,-0.951766517,-0.874774462,-1.243804475,1
-1.137949063,-1.017144645,-1.015903497,-0.707251873,-0.874889604,1.003205946,-0.986000394,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.076113608,-0.110646874,0.727482926,0.270139251,-0.758116726,-0.184070535,1.123456028,1
-1.205819764,-0.973198271,-1.015903497,-0.621694756,0.624282784,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.076113608,-0.039979475,0.727482926,0.270139251,1.062191311,0.425374106,-0.025361569,1
-1.249736099,-1.010383665,-1.015903497,-0.374709119,0.23950999,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.076113608,0.024263617,0.727482926,0.270139251,-0.719386768,0.709781606,0.079076395,1
-1.014184843,-1.023905626,-1.011500498,-0.298837714,-0.321570801,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.076113608,0.088506705,0.727482926,0.270139251,1.52695081,0.425374106,-1.52230571,1
-1.002207662,-0.996861703,-1.0070975,-0.494166224,-0.209576414,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.076113608,0.088506705,0.727482926,0.270139251,0.365052063,-1.199811604,0.427202939,1
-1.213804552,-1.003622684,-1.0070975,-0.423137676,0.652004167,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.076113608,0.146325486,0.662982098,0.207350778,-0.8743066,-0.265329821,-0.443113422,1
-1.26969807,-1.010383665,-1.011500498,-0.235880591,-0.647574264,1.003205946,-0.789064651,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.076113608,0.146325486,0.598481266,0.207350778,0.597431812,-0.143440892,-1.383055093,1
-1.249736099,-1.003622684,-1.015903497,-0.327894848,-0.700799319,1.016006383,0.983357015,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.076113608,0.146325486,0.598481266,0.207350778,-0.487007018,1.603633747,-0.060174223,1
-1.157911033,-0.993481213,-1.020306496,-0.49578051,-0.547777286,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.076113608,0.210568574,0.598481266,0.207350778,1.565680768,-0.305959463,-0.26905015,1
-1.038139208,-1.017144645,-1.015903497,-0.523223358,-0.30050255,1.003205946,-0.789064651,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.076113608,0.281235973,0.598481266,0.13758581,-0.835576642,1.725522675,-0.512738731,1
-1.018177238,-1.017144645,-1.015903497,-0.537751925,-1.248573846,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.076113608,0.281235973,0.598481266,0.13758581,-0.719386768,-0.712255891,-0.826052621,1
-1.106009909,-1.023905626,-1.011500498,-0.826708978,-1.906125048,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.076113608,0.281235973,0.598481266,0.13758581,1.52695081,0.750411249,-0.651989349,1
-1.006200056,-1.023905626,-1.013689124,-0.886437531,-0.348183329,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.076113608,0.345479065,0.527530353,0.067820838,0.171402272,-0.346589106,1.123456028,1
-0.954298931,-1.023905626,-1.018092122,-0.847694686,-0.665315949,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.076113608,0.409722153,0.527530353,0.067820838,-1.184146266,-0.062181607,0.531640903,1
-1.213804552,-1.010383665,-1.018092122,-0.752451859,-0.120867989,1.016006383,0.983357015,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.076113608,0.409722153,0.527530353,0.067820838,-0.913036559,-0.021551964,-0.791239967,1
-1.074070756,-1.010383665,-1.015903497,-0.742766147,0.422471117,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.076113608,0.409722153,0.463029525,0.067820838,-0.796846684,-0.224700178,-0.756427312,1
-0.934336961,-0.979959251,-1.013689124,-0.542594781,1.333950187,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.076113608,0.409722153,0.463029525,0.067820838,-0.719386768,-0.10281125,0.113889049,1
-1.149926246,-1.017144645,-1.013689124,0.125719297,2.441696648,1.003205946,-0.789064651,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.076113608,0.467540935,0.463029525,-0.008920629,1.488220852,-0.874774462,-0.58236404,1
-1.066085967,-1.010383665,-1.015903497,0.605162005,0.808352766,1.016006383,0.983357015,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.076113608,0.467540935,0.463029525,-0.008920629,0.171402272,-0.305959463,1.436769919,1
-1.082055544,-0.996861703,-1.018092122,0.676190554,0.578819716,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.076113608,0.467540935,0.463029525,-0.008920629,-0.758116726,-0.305959463,-0.060174223,1
-1.193842581,-1.010383665,-1.015903497,0.553504878,0.13527759,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.076113608,0.531784023,0.404978778,-0.078685596,1.062191311,1.237966962,-0.965303239,1
-1.010192449,-0.996861703,-1.015903497,0.505076322,1.525782156,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.058833032,0.531784023,0.404978778,-0.078685596,0.558701854,-0.956033748,-1.000115894,1
-1.086047939,-0.973198271,-1.020306496,0.692333407,-0.08982004,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.058833032,0.602451422,0.404978778,-0.078685596,-0.680656809,0.669151963,-0.060174223,1
-1.054108785,-1.017144645,-1.015903497,0.561576304,0.668636997,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.076113608,0.602451422,0.404978778,-0.078685596,0.907271478,1.116078033,1.36714461,1
-1.181865399,-1.023905626,-1.018092122,0.564804875,0.43355967,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,-1.318529236,0.305876054,-1.241323741,-1.076113608,0.602451422,0.404978778,-0.078685596,0.442511979,-1.037293033,0.287952321,1
-1.145933851,-0.996861703,-1.018092122,0.408219209,-0.096473172,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.076113608,0.602451422,0.404978778,-0.141474069,-0.835576642,0.91292982,0.914580102,1
-1.054108785,-1.010383665,-1.013689124,0.279076392,-0.255039482,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.058833032,0.666694514,0.404978778,-0.141474069,-0.835576642,-0.346589106,0.636078866,1
-1.297644829,-1.003622684,-1.0070975,0.035319325,-1.041217901,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.076113608,0.666694514,0.404978778,-0.141474069,-0.758116726,1.197337319,-0.965303239,1
-0.930344566,-0.993481213,-1.013689124,-0.240723446,-0.197379006,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.058833032,0.666694514,0.34047795,-0.141474069,-0.913036559,-0.305959463,-0.164612187,1
-1.010192449,-0.996861703,-1.015903497,-0.263323439,-0.36925158,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.058833032,0.730937602,0.34047795,-0.211239037,-0.719386768,1.847411603,0.218327012,1
-0.922359778,-1.017144645,-1.018092122,-0.277852006,-0.130847686,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.043280514,0.730937602,0.275977118,-0.211239037,1.410760935,-0.265329821,-0.651989349,1
-0.842511895,-1.010383665,-1.015903497,-0.310137711,0.494546712,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.058833032,0.730937602,0.275977118,-0.211239037,-0.913036559,0.750411249,-0.651989349,1
-1.038139208,-1.003622684,-1.011500498,-0.160009186,-0.71964986,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.058833032,0.730937602,0.275977118,-0.281004009,-0.835576642,-0.874774462,1.401957264,1
-1.181865399,-1.017144645,-1.004883126,-0.419909105,-0.163004491,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.058833032,0.730937602,0.275977118,-0.281004009,1.604410726,-0.387218749,-0.199424841,1
-1.030154421,-1.017144645,-1.011500498,-0.184223464,1.268527723,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.076113608,0.788756383,0.275977118,-0.281004009,-1.145416308,1.278596604,0.566453557,1
-1.062093574,-1.017144645,-1.015903497,0.248404973,2.030311325,1.016006383,0.786421272,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.058833032,0.788756383,0.275977118,-0.281004009,-0.680656809,-1.037293033,0.949392756,1
-0.798595558,-0.979959251,-1.015903497,0.548662023,0.668636997,1.016006383,0.983357015,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.730937602,0.205026205,-0.357745475,1.488220852,-0.265329821,0.253139667,1
-1.090040333,-1.017144645,-1.015903497,0.660047702,0.156345841,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.788756383,0.205026205,-0.357745475,0.326322105,-0.305959463,-1.452680402,1
-0.886428231,-1.023905626,-1.0070975,0.71816197,1.651082807,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.788756383,0.205026205,-0.427510443,1.410760935,1.156707676,-0.617176695,1
-1.018177238,-1.030666607,-1.0070975,0.939319044,0.818332464,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.788756383,0.140525377,-0.427510443,0.287592147,-1.118552319,1.05383072,1
-1.070078362,-1.010383665,-1.004883126,0.860219069,-1.209763909,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.788756383,0.140525377,-0.427510443,-0.951766517,-0.387218749,-0.930490585,1
-1.054108785,-0.996861703,-1.000505876,0.526062029,-1.855117703,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.788756383,0.140525377,-0.427510443,-0.796846684,-0.224700178,-1.383055093,1
-1.15391864,-1.003622684,-1.004883126,0.363019223,-0.117541423,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.788756383,0.140525377,-0.427510443,-0.796846684,0.506633392,1.436769919,1
-0.846504289,-1.017144645,-1.002694501,0.379162075,1.378304399,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.788756383,0.140525377,-0.490298916,0.752351645,-0.224700178,-0.617176695,1
-0.910382596,-1.010383665,-1.004883126,0.456647765,0.2417277,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.788756383,0.140525377,-0.490298916,-0.990496475,1.116078033,0.427202939,1
-0.866466259,-1.030666607,-1.011500498,0.613233431,1.029014975,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.788756383,0.140525377,-0.490298916,-0.680656809,-1.037293033,0.984205411,1
-0.874451048,-1.010383665,-1.004883126,0.794033375,1.69543702,1.003205946,-0.789064651,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.788756383,0.08247463,-0.490298916,-0.796846684,-0.265329821,0.844954793,1
-1.062093574,-1.010383665,-1.011500498,1.041019012,1.125485387,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.788756383,0.08247463,-0.490298916,0.365052063,1.603633747,-0.408300768,1
-1.042131603,-1.010383665,-1.0070975,1.084604713,0.077617113,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.788756383,0.08247463,-0.490298916,-0.680656809,-0.184070535,1.123456028,1
-1.050116391,-1.010383665,-1.011500498,1.065233291,1.488081076,1.016006383,0.786421272,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.788756383,0.08247463,-0.560063884,0.093942355,-2.174923031,1.471582573,1
-0.96228372,-1.017144645,-1.004883126,1.200833248,1.131029664,1.003205946,-0.986000394,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.788756383,0.08247463,-0.560063884,-0.641926851,1.034818748,1.36714461,1
-0.894413019,-1.017144645,-1.013689124,1.481718875,2.512663388,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.788756383,0.017973802,-0.629828856,-0.990496475,-0.265329821,-0.164612187,1
