-0.954298931,-0.993481213,-0.980679508,-1.306151686,-1.206437343,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.008719364,0.024263617,0.920985413,-1.257713577,0.016482439,-0.10281125,-0.025361569,0
-1.169888216,-1.010383665,-1.0070975,1.614090263,-0.148589371,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.788756383,0.017973802,-0.629828856,-0.758116726,-0.54973732,-0.199424841,1
-1.010192449,-0.993481213,-1.004883126,1.168547544,-0.072078355,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.043280514,0.788756383,0.017973802,-0.629828856,0.984731395,-0.99666339,-0.303862804,1
-0.950306537,-0.973198271,-1.002694501,1.092676139,-0.220664967,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.043280514,0.788756383,-0.04652703,-0.629828856,-0.990496475,0.547263035,-0.860865276,1
-1.217796946,-0.979959251,-1.000505876,1.141104695,2.066903551,1.003205946,-1.182936131,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.043280514,0.788756383,-0.04652703,-0.629828856,0.403782021,1.116078033,-1.313429784,1
-1.094032727,-0.979959251,-1.0070975,1.150790407,0.869339809,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.788756383,-0.04652703,-0.706570318,1.449490893,-0.915404105,0.949392756,1
-1.189850186,-0.979959251,-1.0070975,1.271861797,2.321940273,1.016006383,0.589485535,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.788756383,-0.04652703,-0.706570318,-0.796846684,0.91292982,-1.452680402,1
-0.942321749,-0.996861703,-1.0070975,1.202447533,0.790611081,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.788756383,-0.04652703,-0.77633529,-0.680656809,0.669151963,-1.20899182,1
-0.938329355,-0.973198271,-1.004883126,1.17661897,1.003511303,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.788756383,-0.04652703,-0.77633529,1.52695081,-0.305959463,-1.278617129,1
-0.902397807,-1.017144645,-1.000505876,0.989361885,0.236183424,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.788756383,-0.181978771,-0.77633529,-0.951766517,-0.387218749,-0.164612187,1
-1.15391864,-1.030666607,-0.998291503,0.861833353,1.017926422,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.043280514,0.788756383,-0.181978771,-0.77633529,-0.796846684,-0.874774462,1.332331955,1
-0.918367383,-1.010383665,-1.000505876,0.777890522,0.116427049,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.788756383,-0.181978771,-0.77633529,1.294571061,-0.184070535,-0.338675459,1
-1.209812158,-1.044188568,-1.002694501,0.731076251,-0.327115077,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.788756383,-0.181978771,-0.839123763,1.604410726,-0.590366963,-1.835619601,1
-0.810572741,-1.017144645,-0.998291503,0.559962019,0.141930721,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.043280514,0.788756383,-0.181978771,-0.839123763,-1.145416308,-0.10281125,-0.58236404,1
-1.042131603,-1.044188568,-0.998291503,0.687490551,0.247271976,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.730937602,-0.240029518,-0.839123763,-0.835576642,-0.184070535,-0.756427312,1
-0.754679223,-1.003622684,-0.998291503,0.608390575,0.011085794,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.043280514,0.788756383,-0.240029518,-0.839123763,-0.913036559,1.237966962,1.332331955,1
-1.014184843,-1.003622684,-0.993888504,0.618076287,0.174087526,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.730937602,-0.240029518,-0.90888873,-0.796846684,0.344114821,-0.303862804,1
-1.137949063,-1.003622684,-1.000505876,0.794033375,2.257626665,1.016006383,0.589485535,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.730937602,-0.240029518,-0.90888873,-0.796846684,-0.99666339,0.04426374,1
-1.129964274,-0.996861703,-1.000505876,0.811790512,0.167434394,1.022406602,1.574164237,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.730937602,-0.240029518,-0.90888873,1.604410726,-1.321700533,0.148701704,1
-0.72274007,-0.996861703,-0.996102878,0.67780484,0.019956637,1.003205946,-1.182936131,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.730937602,-0.240029518,-0.978653698,1.565680768,1.644263389,-1.661556328,1
-1.086047939,-1.003622684,-0.998291503,0.450190625,-0.54445072,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.730937602,-0.304530346,-0.978653698,1.720600601,-0.184070535,0.531640903,1
-0.882435837,-1.017144645,-0.993888504,0.461490621,0.962483655,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.730937602,-0.304530346,-0.978653698,-1.067956392,-0.346589106,-0.443113422,1
-0.830534712,-1.030666607,-0.998291503,0.750447674,1.302902238,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.730937602,-0.369031178,-0.978653698,-0.835576642,1.197337319,-0.651989349,1
-1.106009909,-1.030666607,-1.004883126,0.685876265,0.729624039,1.016006383,0.589485535,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.730937602,-0.369031178,-1.055395164,-0.680656809,-1.159181961,-0.060174223,1
-0.986238084,-1.030666607,-1.0070975,0.753676245,0.453519065,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.730937602,-0.369031178,-1.055395164,-0.719386768,1.156707676,-1.174179166,1
-0.746694435,-1.023905626,-1.0070975,0.884433346,1.419332046,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.043280514,0.666694514,-0.369031178,-1.125160136,0.171402272,-0.793515177,0.810142138,1
-1.241751311,-0.996861703,-1.002694501,0.794033375,-0.640921132,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.043280514,0.666694514,-0.369031178,-1.125160136,-0.177167352,-0.305959463,-0.826052621,1
-1.042131603,-1.003622684,-1.002694501,0.685876265,1.203105259,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,-1.318529236,0.305876054,-1.241323741,-1.043280514,0.666694514,-0.369031178,-1.125160136,-0.913036559,1.197337319,-1.487493056,1
-1.018177238,-0.996861703,-1.002694501,0.881204776,1.476992523,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.043280514,0.666694514,-0.439982091,-1.125160136,-0.332087185,-0.671626248,0.775329484,1
-0.990230479,-1.030666607,-1.004883126,0.682647695,-0.812793706,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.043280514,0.602451422,-0.439982091,-1.18794861,-0.990496475,1.969300531,-0.129799532,1
-1.014184843,-1.003622684,-1.004883126,0.3000621,-1.511372555,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.043280514,0.602451422,-0.504482918,-1.18794861,-0.680656809,-0.509107677,-0.477926077,1
-1.149926246,-1.017144645,-0.996102878,0.332347804,0.868230953,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.602451422,-0.504482918,-1.18794861,1.294571061,-0.630996606,-1.20899182,1
-0.774641194,-1.010383665,-0.998291503,0.622919142,1.45148885,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.602451422,-0.504482918,-1.18794861,0.055212397,-0.712255891,1.471582573,1
-0.898405413,-1.010383665,-0.998291503,0.671347698,1.033450396,1.003205946,-1.182936131,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.602451422,-0.504482918,-1.18794861,0.093942355,-2.174923031,-0.651989349,1
-1.197834975,-1.010383665,-0.998291503,1.086218998,1.80188713,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.602451422,-0.504482918,-1.18794861,-0.060977478,-1.037293033,-1.417867747,1
-0.942321749,-1.017144645,-0.996102878,1.092676139,-0.078731487,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.043280514,0.531784023,-0.562533666,-1.257713577,0.597431812,1.278596604,-1.731181637,1
-0.994222873,-1.010383665,-0.996102878,0.921561906,0.108665062,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.043280514,0.531784023,-0.562533666,-1.257713577,-0.603196893,-1.077922676,1.262706646,1
-1.042131603,-1.010383665,-0.996102878,0.895733343,1.261874591,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.043280514,0.531784023,-0.562533666,-1.334455044,-0.293357227,1.278596604,-0.129799532,1
-0.986238084,-1.017144645,-0.998291503,1.039404727,0.413600274,1.022406602,1.574164237,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.043280514,0.467540935,-0.562533666,-1.334455044,-0.8743066,-0.387218749,-0.26905015,1
-0.986238084,-1.017144645,-0.993888504,1.195990392,1.544632697,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.043280514,0.467540935,-0.627034493,-1.334455044,1.372030977,0.384744464,-2.009682873,1
-0.91437499,-1.010383665,-0.998291503,1.270247513,1.587878054,1.003205946,-1.182936131,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.043280514,0.467540935,-0.627034493,-1.334455044,-0.603196893,-0.671626248,1.401957264,1
-1.038139208,-0.996861703,-0.998291503,1.28477608,-0.561083549,1.016006383,0.589485535,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.043280514,0.467540935,-0.691535326,-1.334455044,0.171402272,1.237966962,1.158268683,1
-0.91437499,-0.973198271,-0.998291503,1.195990392,0.179631802,1.016006383,0.589485535,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.043280514,0.467540935,-0.691535326,-1.397243517,-0.835576642,-1.037293033,-0.129799532,1
-0.81855753,-0.973198271,-0.998291503,1.050704724,0.063201994,1.016006383,0.589485535,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.043280514,0.409722153,-0.691535326,-1.397243517,1.449490893,0.91292982,-0.651989349,1
-1.054108785,-0.979959251,-0.998291503,1.052319009,1.19090785,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.058833032,0.467540935,-0.691535326,-1.473984983,1.178381186,-0.224700178,-1.000115894,1
-1.125971881,-0.979959251,-1.0070975,1.074919001,0.884863784,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.058833032,0.409722153,-0.691535326,-1.473984983,-0.44827706,-0.509107677,1.401957264,1
-1.006200056,-0.979959251,-1.004883126,1.087833283,0.116427049,1.016006383,0.589485535,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.213280384,-1.043280514,0.409722153,-0.762486234,-1.473984983,0.403782021,-2.01240446,1.158268683,1
-1.129964274,-0.979959251,-0.998291503,0.979676174,0.853815834,1.022406602,1.574164237,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.043280514,0.409722153,-0.762486234,-1.473984983,0.016482439,-0.184070535,1.123456028,1
-0.870458654,-0.973198271,-1.004883126,0.957076181,0.395858589,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.058833032,0.409722153,-0.826987066,-1.473984983,0.093942355,0.303485178,1.123456028,1
-0.894413019,-1.003622684,-0.998291503,0.811790512,-0.552212707,1.016006383,0.589485535,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.043280514,0.409722153,-0.826987066,-1.473984983,-0.835576642,-0.346589106,0.949392756,1
-0.966276114,-1.010383665,-1.000505876,0.424362061,0.373681482,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.043280514,0.409722153,-0.826987066,-1.473984983,0.171402272,0.506633392,0.844954793,1
-1.066085967,-0.979959251,-1.0070975,0.367862078,1.072260332,1.022406602,1.574164237,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.058833032,0.409722153,-0.826987066,-1.473984983,-0.487007018,-0.305959463,0.810142138,1
-0.954298931,-0.979959251,-1.002694501,0.083747882,-1.373874497,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.043280514,0.345479065,-0.885037813,-1.473984983,1.643140685,0.669151963,-1.731181637,1
-0.8385195,-0.973198271,-1.004883126,-0.201980601,-0.694146187,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.058833032,0.281235973,-0.885037813,-1.473984983,-0.796846684,1.237966962,-1.940057564,1
-1.102017515,-0.973198271,-1.000505876,-0.197137746,0.818332464,1.016006383,0.589485535,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.058833032,0.281235973,-0.885037813,-1.473984983,-0.680656809,-0.99666339,0.04426374,1
-1.141941457,-0.979959251,-1.002694501,-0.319823422,-0.832753101,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.058833032,0.281235973,-0.949538641,-1.473984983,1.410760935,0.791040891,-0.338675459,1
-1.165895822,-1.017144645,-0.996102878,-0.408609109,-0.696363898,1.003205946,-1.182936131,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.043280514,0.281235973,-0.949538641,-1.473984983,-0.796846684,-0.468478034,-0.89567793,1
-1.17388061,-1.017144645,-1.0070975,-0.568423345,-1.101096089,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.058833032,0.281235973,-0.949538641,-1.473984983,-0.719386768,1.237966962,-1.661556328,1
-1.098025121,-1.017144645,-1.004883126,-0.776666136,-0.646465408,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.210568574,-1.014039469,-1.473984983,1.604410726,-1.28107089,1.123456028,1
-1.030154421,-1.030666607,-1.002694501,-0.683037595,-0.121976844,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.043280514,0.210568574,-1.014039469,-1.473984983,-1.377796057,1.278596604,1.088643374,1
-0.850496683,-1.030666607,-1.000505876,-0.568423345,-0.422476635,1.003205946,-0.986000394,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.210568574,-1.014039469,-1.473984983,-0.332087185,-1.037293033,1.193081337,1
-1.042131603,-1.003622684,-0.996102878,-0.502237651,-0.572172102,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.058833032,0.146325486,-1.014039469,-1.473984983,0.171402272,1.400485533,0.148701704,1
-1.006200056,-1.017144645,-1.002694501,-0.53290907,-0.898175565,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.058833032,0.146325486,-1.014039469,-1.473984983,-0.758116726,1.197337319,0.253139667,1
-0.942321749,-1.017144645,-1.002694501,-0.655594746,0.09979422,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.058833032,0.146325486,-1.084990382,-1.473984983,-0.990496475,-0.305959463,-0.408300768,1
-0.842511895,-1.023905626,-1.004883126,-0.663666172,-0.237297797,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.058833032,0.146325486,-1.084990382,-1.473984983,-0.719386768,0.547263035,1.019018065,1
-0.890420624,-1.017144645,-1.004883126,-0.308523426,1.336167897,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.043280514,0.146325486,-1.149491214,-1.473984983,-0.796846684,-0.671626248,-0.303862804,1
-1.022169632,-1.010383665,-1.0070975,-0.237494876,-0.978013148,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.213280384,-1.043280514,0.146325486,-1.149491214,-1.473984983,-0.758116726,-0.305959463,-0.26905015,1
-0.966276114,-1.023905626,-0.998291503,-0.429594817,-0.541124154,1.003205946,-0.986000394,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.213280384,-1.058833032,0.088506705,-1.149491214,-1.473984983,-0.603196893,-0.630996606,1.436769919,1
-0.786618377,-1.017144645,-1.0070975,-0.335966274,0.700793801,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.043280514,0.088506705,-1.149491214,-1.397243517,-1.184146266,-1.077922676,0.879767447,1
-0.974260902,-0.996861703,-1.0070975,-0.263323439,0.754018856,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.213280384,-1.043280514,0.088506705,-1.149491214,-1.397243517,-0.913036559,-0.062181607,-1.870432255,1
-1.042131603,-0.996861703,-1.013689124,-0.147094904,0.954721668,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.213280384,-1.043280514,0.088506705,-1.207541961,-1.334455044,-0.719386768,0.425374106,0.218327012,1
-0.942321749,-0.996861703,-1.0070975,0.119262156,1.274071999,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.043280514,0.088506705,-1.207541961,-1.334455044,-0.796846684,-1.199811604,0.879767447,1
-1.046123997,-0.973198271,-1.002694501,0.235490691,-1.016823084,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.213280384,-1.043280514,0.024263617,-1.207541961,-1.334455044,1.372030977,-1.687367317,-0.547551386,1
-1.026162026,-0.993481213,-1.002694501,0.117647871,-0.612090894,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.024263617,-1.207541961,-1.334455044,-0.796846684,-0.224700178,1.401957264,1
-1.201827369,-0.973198271,-1.0070975,0.024019328,0.177414092,1.016006383,0.589485535,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,0.024263617,-1.207541961,-1.334455044,1.488220852,-0.224700178,-0.199424841,1
-1.07806315,-0.993481213,-1.0070975,-0.132566337,-1.693224828,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.043280514,0.024263617,-1.272042789,-1.334455044,-1.029226433,1.075448391,-0.860865276,1
-1.018177238,-1.003622684,-1.0070975,-0.187452034,0.80280849,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.043280514,-0.039979475,-1.272042789,-1.257713577,1.372030977,-1.077922676,-1.626743674,1
-0.902397807,-0.996861703,-1.002694501,-0.148709189,0.246163121,1.016006383,0.589485535,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.043280514,-0.039979475,-1.272042789,-1.257713577,0.016482439,-0.265329821,0.253139667,1
-1.309622011,-1.010383665,-1.0070975,0.099890733,0.917020588,1.016006383,0.589485535,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.043280514,-0.039979475,-1.342993702,-1.18794861,-1.145416308,-1.118552319,-0.547551386,1
-1.010192449,-1.010383665,-1.013689124,-0.092209206,-1.867315112,1.016006383,0.589485535,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.213280384,-1.025999939,-0.039979475,-1.342993702,-1.18794861,0.752351645,1.197337319,-1.139366511,1
-1.189850186,-1.023905626,-1.011500498,-0.256866298,-0.402517239,0.996805727,-2.167614838,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.043280514,-0.039979475,-1.342993702,-1.18794861,-0.680656809,1.116078033,-0.756427312,1
-1.026162026,-1.017144645,-1.004883126,-0.281080577,0.227312581,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.043280514,-0.039979475,-1.342993702,-1.18794861,1.52695081,-1.037293033,-0.408300768,1
-1.245743706,-1.010383665,-1.0070975,-0.313366281,-0.891522434,1.016006383,0.786421272,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.043280514,-0.110646874,-1.342993702,-1.18794861,-1.339066099,0.872300177,0.04426374,1
-0.798595558,-1.017144645,-1.011500498,-0.397309112,-0.572172102,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.241323741,-1.043280514,-0.110646874,-1.401044449,-1.125160136,-0.758116726,-0.224700178,-0.408300768,1
-1.062093574,-1.010383665,-1.018092122,-0.389237686,-0.61541746,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.241323741,-1.043280514,-0.174889962,-1.401044449,-1.125160136,-1.029226433,-0.346589106,-0.303862804,1
-1.034146815,-0.979959251,-1.0070975,-0.331123419,0.436886236,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.241323741,-1.043280514,-0.174889962,-1.471995362,-1.125160136,0.365052063,-0.509107677,-0.303862804,1
-1.098025121,-0.993481213,-1.013689124,-0.340809129,-1.082245548,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.043280514,-0.174889962,-1.471995362,-1.055395164,-0.758116726,-1.077922676,0.183514358,1
-1.297644829,-0.979959251,-1.0070975,0.015947902,2.408430988,1.022406602,1.77109998,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.241323741,-1.043280514,-0.174889962,-1.471995362,-1.055395164,0.171402272,1.075448391,-0.89567793,1
-1.181865399,-0.979959251,-1.011500498,0.538976311,0.81722361,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.043280514,-0.174889962,-1.471995362,-0.978653698,0.171402272,1.156707676,1.158268683,1
-1.169888216,-0.993481213,-1.015903497,0.442119199,0.215115172,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.043280514,-0.232708744,-1.471995362,-0.978653698,-0.758116726,-0.427848392,0.879767447,1
-1.121979486,-1.010383665,-1.018092122,0.287147818,0.038807177,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.241323741,-1.043280514,-0.232708744,-1.471995362,-0.90888873,-0.022247519,1.319226247,0.67089152,1
-0.930344566,-1.010383665,-1.015903497,0.235490691,-0.665315949,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.058833032,-0.232708744,-1.471995362,-0.90888873,-0.719386768,0.466003749,0.113889049,1
-1.125971881,-1.010383665,-1.011500498,0.099890733,-0.324897367,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.043280514,-0.232708744,-1.471995362,-0.839123763,1.52695081,-0.143440892,-0.547551386,1
-0.98224569,-1.010383665,-1.018092122,0.122490726,0.115318193,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.241323741,-1.043280514,-0.296951832,-1.471995362,-0.839123763,-0.641926851,1.400485533,-0.721614658,1
-1.034146815,-1.010383665,-1.022495121,0.22257641,0.700793801,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.076113608,-0.361194924,-1.471995362,-0.839123763,-0.796846684,0.953559462,-0.408300768,1
-1.022169632,-1.017144645,-1.020306496,0.158005001,-0.163004491,1.022406602,1.377228495,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.241323741,-1.076113608,-0.361194924,-1.471995362,-0.77633529,-0.990496475,0.831670534,-0.025361569,1
-1.273690465,-1.010383665,-1.018092122,0.198362131,0.138604156,1.016006383,0.392549793,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.241323741,-1.076113608,-0.361194924,-1.471995362,-0.77633529,-0.8743066,-0.834144819,0.810142138,1
-1.17388061,-1.010383665,-1.015903497,0.203204987,-0.469048558,1.016006383,0.589485535,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.241323741,-1.09512224,-0.361194924,-1.471995362,-0.706570318,-0.990496475,0.669151963,-0.234237495,1
-1.018177238,-1.010383665,-1.018092122,-0.127723481,-0.98466628,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.241323741,-1.09512224,-0.361194924,-1.471995362,-0.706570318,0.21013223,0.506633392,0.914580102,1
-1.26969807,-1.017144645,-1.015903497,-0.15193776,-0.301611405,1.009606164,-0.395193172,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.112402816,-0.431862323,-1.471995362,-0.629828856,-1.029226433,-1.118552319,1.262706646,1
-1.145933851,-1.017144645,-1.020306496,-0.047009221,1.143227072,1.016006383,0.589485535,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.241323741,-1.129683391,-0.431862323,-1.471995362,-0.629828856,0.132672314,-1.240441247,1.506395228,1
-1.26969807,-1.010383665,-1.015903497,-0.066380643,-0.373687,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.213280384,-1.129683391,-0.496105411,-1.471995362,-0.560063884,0.326322105,-0.305959463,1.471582573,1
-1.22178934,-1.017144645,-1.022495121,0.048233607,-0.241733218,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.241323741,-1.129683391,-0.496105411,-1.471995362,-0.560063884,-1.029226433,-0.99666339,1.262706646,1
-1.22178934,-0.979959251,-1.013689124,-0.07445207,-0.481245966,1.003205946,-1.182936131,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.241323741,-1.129683391,-0.496105411,-1.471995362,-0.490298916,-0.138437394,0.587892677,0.04426374,1
-1.293652435,-0.973198271,-1.013689124,-0.126109197,1.229717787,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.129683391,-0.496105411,-1.471995362,-0.490298916,-0.990496475,0.994189105,-0.303862804,1
-1.26969807,-0.973198271,-1.013689124,0.314590667,1.142118217,1.016006383,0.589485535,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.129683391,-0.553924192,-1.471995362,-0.427510443,1.372030977,-0.915404105,-0.199424841,1
-1.249736099,-0.973198271,-1.020306496,0.556733449,1.123267676,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.162516484,-0.553924192,-1.401044449,-0.427510443,1.798060518,1.481744818,-0.58236404,1
-1.277682858,-1.017144645,-1.020306496,0.621304857,0.658657299,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.145235909,-0.553924192,-1.342993702,-0.357745475,-0.951766517,1.766152318,-0.721614658,1
-1.289660041,-1.010383665,-1.018092122,0.690719121,1.184254719,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.162516484,-0.553924192,-1.342993702,-0.281004009,-0.719386768,-0.468478034,1.576020536,1
-1.205819764,-1.023905626,-1.020306496,1.050704724,1.479210233,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.162516484,-0.61816728,-1.342993702,-0.281004009,0.365052063,1.156707676,1.123456028,1
-1.125971881,-1.010383665,-1.013689124,1.147561836,0.676398984,1.003205946,-0.986000394,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.162516484,-0.61816728,-1.342993702,-0.281004009,-1.339066099,1.80678196,1.193081337,1
-1.201827369,-1.023905626,-1.013689124,0.995819027,-0.646465408,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.162516484,-0.682410372,-1.342993702,-0.211239037,0.016482439,1.156707676,1.541207882,1
-1.237758917,-1.030666607,-1.013689124,0.761747671,-0.444653741,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.162516484,-0.682410372,-1.272042789,-0.141474069,0.752351645,0.91292982,1.436769919,1
-1.062093574,-1.030666607,-1.011500498,0.747219104,0.862686677,1.009606164,-0.001321687,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.162516484,-0.682410372,-1.272042789,-0.141474069,-0.8743066,-2.987515886,-0.965303239,1
-1.133956668,-1.017144645,-1.004883126,0.698790548,0.2417277,1.016006383,0.589485535,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.016800656,-1.020812675,0.030739705,-1.522076219,-1.213280384,-1.181525118,-0.682410372,-1.207541961,-0.078685596,1.333301019,-0.265329821,-1.52230571,1
-0.890420624,-0.996861703,-1.013689124,0.456647765,-0.02107101,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.181525118,-0.682410372,-1.207541961,-0.078685596,-1.571445849,-0.265329821,-0.199424841,1
-1.002207662,-1.010383665,-1.011500498,0.164462142,-0.867127617,1.009606164,-0.198257429,-0.21163268,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.213280384,-1.181525118,-0.753077767,-1.207541961,-0.078685596,-0.990496475,-1.240441247,0.183514358,1
-1.157911033,-1.023905626,-1.022495121,0.214504983,0.494546712,1.009606164,-0.198257429,-0.145293066,-0.123056866,-0.17866857,5.161006203,4.514180765,4.85035251,-0.973897218,-1.031053554,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.162516484,-0.753077767,-1.207541961,-0.008920629,-0.680656809,1.80678196,0.775329484,1
-1.07806315,-1.023905626,-1.022495121,0.351719227,-0.186290453,1.009606164,-0.001321687,1.983605439,1.938362968,1.864535621,5.161006203,5.249297934,5.75298313,-0.973897218,-0.986869568,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.162516484,-0.753077767,-1.149491214,0.067820838,1.759330559,-0.874774462,1.645645845,1
-1.038139208,-0.979959251,-1.020306496,0.559962019,1.754206351,1.009606164,-0.001321687,0.910109876,0.689385069,0.691808955,-5.164398404,-5.357392643,-5.75555727,-0.891306204,-0.959789061,-0.907569958,0.030739705,0.305876054,-1.213280384,-1.162516484,-0.817320859,-1.149491214,0.067820838,1.294571061,0.262855535,-1.278617129,1
-0.930344566,-1.017144645,-1.011500498,0.834390505,0.861577822,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.901352176,-0.805794859,0.030739705,0.305876054,-1.198520722,-1.181525118,-0.817320859,-1.149491214,0.067820838,-1.10668635,-0.143440892,-1.278617129,1
-1.022169632,-1.010383665,-1.002694501,0.740761963,-0.754024374,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.844340581,-0.734122253,0.030739705,0.305876054,-1.198520722,-1.181525118,-0.817320859,-1.084990382,0.13758581,-1.222876225,1.969300531,-0.58236404,1
-0.938329355,-1.010383665,-1.013689124,0.153162146,-1.448167803,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.788754276,-0.678217621,0.030739705,0.305876054,-1.198520722,-1.181525118,-0.817320859,-1.084990382,0.207350778,-0.758116726,-1.037293033,-0.025361569,1
-0.966276114,-1.010383665,-1.011500498,0.022405043,0.474587316,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.74599558,-0.662449648,0.030739705,0.305876054,-1.18376106,-1.181525118,-0.817320859,-1.014039469,0.207350778,-0.8743066,0.791040891,0.67089152,1
-0.946314142,-1.003622684,-1.002694501,0.0708336,0.425797683,1.003205946,-0.986000394,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.731742681,-0.662449648,0.030739705,0.305876054,-1.198520722,-1.181525118,-0.875139641,-1.014039469,0.270139251,1.062191311,1.034818748,-1.139366511,1
-0.81855753,-1.017144645,-1.0070975,0.169304998,0.930326851,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.717489783,-0.678217621,0.030739705,0.305876054,-1.198520722,-1.181525118,-0.875139641,-1.014039469,0.270139251,1.52695081,-0.184070535,-0.930490585,1
-0.882435837,-0.993481213,-0.998291503,0.277462107,-0.28386972,1.016006383,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.701811594,-0.678217621,0.030739705,0.305876054,-1.198520722,-1.181525118,-0.875139641,-0.949538641,0.270139251,-0.8743066,-1.484219104,-1.383055093,1
-0.942321749,-0.993481213,-1.000505876,0.490547755,1.601184318,1.003205946,-0.986000394,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.701811594,-0.692552142,0.030739705,0.305876054,-1.198520722,-1.198805693,-0.939382729,-0.885037813,0.339904218,0.907271478,0.62852232,-0.094986878,1
-0.718747676,-1.003622684,-1.000505876,0.472790618,-0.513402771,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.717489783,-0.706886663,0.030739705,0.305876054,-1.198520722,-1.181525118,-0.939382729,-0.885037813,0.339904218,1.798060518,1.35985589,-0.756427312,1
-0.854489078,-0.996861703,-1.004883126,0.608390575,0.629827061,1.016006383,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.717489783,-0.719787732,0.030739705,0.305876054,-1.18376106,-1.198805693,-1.003625817,-0.885037813,0.416645685,-0.990496475,0.18159625,-0.164612187,1
-1.010192449,-1.017144645,-1.011500498,0.716547684,-0.135283108,1.009606164,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.717489783,-0.734122253,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.003625817,-0.826987066,0.416645685,-1.029226433,-0.062181607,0.079076395,1
-0.810572741,-1.003622684,-1.011500498,0.580947726,0.027718624,1.009606164,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.731742681,-0.749890226,0.030739705,0.305876054,-1.198520722,-1.198805693,-1.003625817,-0.826987066,0.486410657,1.52695081,1.319226247,-1.417867747,1
-1.050116391,-0.993481213,-1.004883126,0.690719121,0.837183005,1.009606164,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.74599558,-0.764224747,0.030739705,0.305876054,-1.198520722,-1.181525118,-1.003625817,-0.762486234,0.486410657,0.597431812,-0.915404105,-0.094986878,1
-0.874451048,-1.010383665,-1.002694501,0.957076181,1.367215846,1.009606164,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.758823189,-0.778559269,0.030739705,0.305876054,-1.198520722,-1.181525118,-1.074293216,-0.762486234,0.556175624,0.248862188,0.059707322,-0.512738731,1
-0.874451048,-1.017144645,-1.004883126,0.892504773,-0.232862376,1.009606164,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.791460337,0.030739705,0.305876054,-1.198520722,-1.181525118,-1.074293216,-0.691535326,0.556175624,-0.796846684,0.709781606,-1.278617129,1
-1.002207662,-1.003622684,-1.0070975,0.826319079,-0.556648128,1.009606164,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.805794859,0.030739705,0.305876054,-1.18376106,-1.198805693,-1.074293216,-0.691535326,0.556175624,0.907271478,0.994189105,-1.034928548,1
-1.070078362,-0.973198271,-1.002694501,0.676190554,1.216411523,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.18376106,-1.198805693,-1.138536308,-0.627034493,0.556175624,-0.990496475,-0.712255891,0.496828248,1
-0.994222873,-1.010383665,-0.998291503,0.827933364,-0.661989383,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.18376106,-1.198805693,-1.138536308,-0.562533666,0.618964097,-0.913036559,-0.387218749,-0.89567793,1
-0.758671617,-1.017144645,-0.998291503,0.695561977,0.57327544,1.016006383,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.835897353,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.138536308,-0.562533666,0.618964097,-1.067956392,-0.346589106,0.462015594,1
-0.862473865,-1.023905626,-1.004883126,0.797261946,0.546662912,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.850231874,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.196355089,-0.562533666,0.688729065,0.713621687,-1.037293033,-0.094986878,1
-0.878443442,-1.010383665,-1.002694501,0.550276308,-1.194239935,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.830087682,-0.850231874,0.030739705,0.305876054,-1.198520722,-1.181525118,-1.196355089,-0.504482918,0.688729065,-0.951766517,0.222225893,-0.89567793,1
-0.994222873,-1.010383665,-1.002694501,-0.008266376,-0.7385004,0.996805727,-1.773743353,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.196355089,-0.504482918,0.765470531,1.372030977,0.262855535,-1.313429784,1
-0.910382596,-0.979959251,-1.000505876,0.086976451,1.247459472,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.863132943,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.196355089,-0.439982091,0.765470531,1.488220852,-0.224700178,-0.060174223,1
-0.774641194,-1.017144645,-1.000505876,0.137019293,0.126406747,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.18376106,-1.198805693,-1.196355089,-0.369031178,0.765470531,-0.951766517,-0.99666339,-0.617176695,1
-0.826542319,-0.996861703,-0.996102878,-0.026023513,-1.301798901,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.198520722,-1.181525118,-1.260598177,-0.369031178,0.765470531,-1.145416308,0.750411249,1.297519301,1
-0.930344566,-1.023905626,-1.000505876,-0.340809129,-1.206437343,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.18376106,-1.198805693,-1.260598177,-0.369031178,0.765470531,1.372030977,-1.402959818,-1.243804475,1
