-0.954298931,-0.993481213,-0.980679508,-1.306151686,-1.206437343,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.008719364,0.024263617,0.920985413,-1.257713577,0.016482439,-0.10281125,-0.025361569,0
-0.990230479,-1.010383665,-1.002694501,-0.621694756,-1.570141887,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.18376106,-1.198805693,-1.331265576,-0.240029518,0.835235504,-1.10668635,0.994189105,-0.060174223,1
-1.185857792,-1.017144645,-1.015903497,-0.925180376,-0.343747908,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.893235437,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.331265576,-0.240029518,0.835235504,-0.138437394,-0.99666339,-1.034928548,1
-0.786618377,-0.96643729,-1.0070975,-0.918723235,-0.893740144,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.893235437,0.030739705,0.305876054,-1.18376106,-1.198805693,-1.331265576,-0.240029518,0.835235504,-1.10668635,0.587892677,0.462015594,1
-0.666846552,-1.003622684,-1.002694501,-0.766980426,-0.031050708,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.18376106,-1.198805693,-1.331265576,-0.181978771,0.835235504,-0.8743066,1.075448391,1.471582573,1
-1.006200056,-1.017144645,-1.004883126,-0.721780439,0.273884504,1.016006383,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.18376106,-1.198805693,-1.389084357,-0.181978771,0.835235504,0.519971896,-0.874774462,0.427202939,1
-0.882435837,-1.023905626,-1.0070975,-0.403766253,1.020144132,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.18376106,-1.198805693,-1.459751756,-0.04652703,0.835235504,-0.719386768,-0.184070535,-1.000115894,1
-1.054108785,-1.044188568,-1.004883126,-0.184223464,-0.515620482,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.459751756,-0.04652703,0.905000471,-0.990496475,0.709781606,-0.826052621,1
-0.950306537,-1.030666607,-1.004883126,-0.342423415,0.671963563,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.459751756,-0.04652703,0.905000471,0.055212397,-1.199811604,1.193081337,1
-1.05810118,-0.996861703,-0.998291503,-0.213280598,0.390314313,1.003205946,-0.986000394,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.459751756,0.017973802,0.905000471,1.604410726,0.669151963,-1.452680402,1
-1.030154421,-1.023905626,-0.993888504,-0.23265202,0.472369606,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.907569958,0.030739705,0.305876054,-1.18376106,-1.162516484,-1.459751756,0.08247463,0.905000471,-0.990496475,-0.915404105,-1.696368983,1
-0.746694435,-1.010383665,-0.982893882,-0.216509168,-0.242842074,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.18376106,-1.162516484,-1.459751756,0.08247463,0.905000471,-0.8743066,-0.143440892,1.158268683,1
-0.786618377,-1.017144645,-0.985082507,-0.331123419,-0.75735094,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.18376106,-1.162516484,-1.459751756,0.08247463,0.905000471,0.093942355,-1.240441247,-1.174179166,1
-0.874451048,-0.996861703,-0.993888504,-0.374709119,-0.025506431,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.18376106,-1.162516484,-1.459751756,0.140525377,0.905000471,-0.951766517,-0.671626248,0.35757763,1
-0.842511895,-0.979959251,-0.98729688,-0.143866334,0.571057729,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.18376106,-1.129683391,-1.459751756,0.140525377,0.905000471,0.519971896,-0.305959463,1.088643374,1
-1.05810118,-0.996861703,-0.989485506,0.198362131,1.077804609,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.18376106,-1.129683391,-1.459751756,0.205026205,0.905000471,-0.719386768,1.156707676,0.810142138,1
-0.958291325,-1.017144645,-0.985082507,0.463104906,0.473478461,0.996805727,-1.970679096,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.18376106,-1.129683391,-1.459751756,0.275977118,0.905000471,1.410760935,-1.037293033,0.810142138,1
-1.002207662,-1.030666607,-0.993888504,0.351719227,-0.418041213,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.167525432,-1.129683391,-1.459751756,0.275977118,0.905000471,-1.029226433,1.034818748,-0.234237495,1
-0.886428231,-0.996861703,-0.982893882,0.388847786,0.939197694,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.18376106,-1.129683391,-1.459751756,0.275977118,0.905000471,0.442511979,1.80678196,1.401957264,1
-1.022169632,-1.010383665,-0.993888504,0.220962124,-1.271859807,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.18376106,-1.129683391,-1.459751756,0.275977118,0.905000471,-0.835576642,-0.346589106,0.984205411,1
-0.834527106,-1.017144645,-0.98729688,0.285533533,0.57327544,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.18376106,-1.129683391,-1.459751756,0.34047795,0.905000471,-1.261606183,-0.184070535,-0.547551386,1
-0.634907398,-0.973198271,-0.98729688,0.330733519,0.145257287,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.18376106,-1.112402816,-1.459751756,0.404978778,0.905000471,1.372030977,1.237966962,-1.870432255,1
-0.53110515,-1.017144645,-0.982893882,0.467947762,1.072260332,1.003205946,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.934805548,0.030739705,0.305876054,-1.18376106,-1.09512224,-1.459751756,0.404978778,0.905000471,-0.913036559,-1.28107089,-1.278617129,1
-0.986238084,-1.010383665,-0.985082507,0.53251917,-0.654227396,1.003205946,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.934805548,0.030739705,0.305876054,-1.18376106,-1.09512224,-1.459751756,0.463029525,0.905000471,-0.641926851,-0.224700178,-0.060174223,1
-0.658861763,-1.010383665,-0.982893882,0.516376318,0.724079763,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.934805548,0.030739705,0.305876054,-1.18376106,-1.09512224,-1.459751756,0.463029525,0.905000471,-0.254627269,-0.387218749,1.297519301,1
-0.706770494,-1.017144645,-0.98729688,0.511533462,0.439103946,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.934805548,0.030739705,0.305876054,-1.18376106,-1.09512224,-1.459751756,0.463029525,0.905000471,1.139651228,-0.874774462,-0.686802003,1
-0.858481471,-1.010383665,-0.985082507,0.926404762,0.912585166,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.934805548,0.030739705,0.305876054,-1.18376106,-1.09512224,-1.459751756,0.527530353,0.905000471,-0.680656809,-0.99666339,0.914580102,1
-0.646884581,-1.003622684,-0.980679508,0.921561906,0.94252426,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.18376106,-1.076113608,-1.389084357,0.598481266,0.905000471,0.326322105,0.466003749,-0.860865276,1
-0.662854157,-0.973198271,-0.974087886,0.986133315,0.481240448,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.18376106,-1.09512224,-1.389084357,0.598481266,0.905000471,-1.067956392,-2.865626958,-0.373488113,1
-0.926352172,-1.017144645,-0.980679508,1.023261875,0.858251256,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.18376106,-1.09512224,-1.389084357,0.598481266,0.905000471,0.248862188,1.80678196,-0.547551386,1
-0.682816128,-1.023905626,-0.982893882,1.215361815,1.098872859,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.18376106,-1.09512224,-1.389084357,0.598481266,0.905000471,-0.990496475,0.506633392,-1.800806946,1
-0.910382596,-1.017144645,-0.982893882,1.315447498,1.440400297,1.016006383,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.949140069,0.030739705,0.305876054,-1.18376106,-1.09512224,-1.331265576,0.727482926,0.905000471,-0.796846684,-0.712255891,1.05383072,1
-0.642892187,-1.030666607,-0.978490883,1.13626184,0.512288397,0.996805727,-1.970679096,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.949140069,0.030739705,0.305876054,-1.18376106,-1.112402816,-1.331265576,0.727482926,0.905000471,-0.796846684,-1.118552319,0.218327012,1
-0.714755281,-1.010383665,-0.980679508,1.073304717,1.610055161,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.198520722,-1.112402816,-1.331265576,0.727482926,0.905000471,-0.796846684,-0.10281125,-0.826052621,1
-0.910382596,-1.017144645,-0.969684887,1.199218963,0.760671988,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.949140069,0.030739705,0.305876054,-1.18376106,-1.09512224,-1.331265576,0.727482926,0.905000471,-0.835576642,-1.118552319,-0.547551386,1
-0.43528769,-1.017144645,-0.969684887,1.32836178,1.504713905,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.949140069,0.030739705,0.305876054,-1.18376106,-1.09512224,-1.260598177,0.785533673,0.905000471,1.410760935,-0.387218749,-0.303862804,1
-0.455249661,-0.993481213,-0.971899261,1.397776045,0.898170047,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.945536162,-0.949140069,0.030739705,0.305876054,-1.18376106,-1.09512224,-1.260598177,0.785533673,0.905000471,-0.951766517,1.197337319,-1.452680402,1
-0.718747676,-1.010383665,-0.969684887,1.383247478,0.293843899,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.945536162,-0.949140069,-1.318529236,0.305876054,-1.18376106,-1.112402816,-1.196355089,0.785533673,0.905000471,1.139651228,-0.874774462,-0.756427312,1
-0.523120362,-1.030666607,-0.969684887,1.283161794,1.118832255,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.945536162,-0.949140069,0.030739705,0.305876054,-1.18376106,-1.09512224,-1.196355089,0.785533673,0.835235504,-0.758116726,1.278596604,-0.26905015,1
-0.670838946,-1.003622684,-0.967496262,1.391318904,0.721862052,1.003205946,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.949140069,0.030739705,0.305876054,-1.18376106,-1.09512224,-1.196355089,0.785533673,0.835235504,1.255841102,-0.590366963,0.67089152,1
-0.523120362,-1.010383665,-0.96087889,1.341276062,0.541118636,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.945536162,-0.949140069,0.030739705,0.305876054,-1.18376106,-1.112402816,-1.196355089,0.850034501,0.835235504,0.326322105,-0.54973732,1.193081337,1
-0.46323445,-0.993481213,-0.96087889,1.481718875,1.740900088,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.945536162,-0.949140069,0.030739705,0.305876054,-1.198520722,-1.09512224,-1.196355089,0.850034501,0.835235504,0.171402272,-0.671626248,-0.164612187,1
-0.55905191,-1.003622684,-0.96087889,1.589875984,1.132138519,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.945536162,-0.949140069,0.030739705,0.305876054,-1.18376106,-1.112402816,-1.138536308,0.920985413,0.765470531,-0.719386768,0.953559462,-0.58236404,1
-0.594983456,-1.017144645,-0.963093264,1.228276097,0.466825329,1.003205946,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.945536162,-0.949140069,0.030739705,0.305876054,-1.18376106,-1.129683391,-1.138536308,0.920985413,0.765470531,0.016482439,-1.077922676,-0.060174223,1
-0.74270204,-1.010383665,-0.956475892,1.236347523,0.720753196,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.945536162,-0.949140069,0.030739705,0.305876054,-1.198520722,-1.129683391,-1.074293216,0.920985413,0.765470531,-0.564466935,-0.346589106,0.879767447,1
-0.774641194,-1.010383665,-0.956475892,1.149176122,0.587690559,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.945536162,-0.949140069,0.030739705,0.305876054,-1.198520722,-1.112402816,-1.074293216,0.920985413,0.765470531,-0.138437394,-0.834144819,-0.826052621,1
-0.698785705,-1.017144645,-0.954287266,1.066847575,0.187393789,1.003205946,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.945536162,-0.949140069,0.030739705,0.305876054,-1.18376106,-1.112402816,-1.003625817,0.920985413,0.765470531,-0.8743066,-0.752885534,-0.791239967,1
-0.447264872,-1.010383665,-0.956475892,0.926404762,-0.078731487,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.198520722,-1.129683391,-1.003625817,0.920985413,0.765470531,-0.758116726,1.725522675,1.019018065,1
-0.495173603,-0.996861703,-0.96087889,0.553504878,-0.577716379,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.18376106,-1.09512224,-1.003625817,0.920985413,0.688729065,-0.796846684,-0.265329821,1.193081337,1
-0.403348537,-1.017144645,-0.954287266,0.445347768,0.591017125,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.18376106,-1.112402816,-0.939382729,0.920985413,0.688729065,0.636161771,-0.712255891,-0.965303239,1
-0.698785705,-1.010383665,-0.947695643,0.484090614,0.659766154,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.198520722,-1.09512224,-0.939382729,0.920985413,0.688729065,-0.603196893,-0.630996606,-1.034928548,1
-0.551067121,-0.996861703,-0.954287266,0.53251917,-0.332659354,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.18376106,-1.09512224,-0.875139641,0.920985413,0.688729065,-0.409547102,0.831670534,0.009451086,1
-0.81855753,-1.023905626,-0.945481269,0.437276343,0.831638728,1.003205946,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.198520722,-1.112402816,-0.875139641,0.985486241,0.688729065,1.681870643,-0.712255891,-1.069741203,1
-0.638899793,-1.003622684,-0.952098641,0.424362061,-0.241733218,1.003205946,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.949140069,0.030739705,-1.522076219,-1.18376106,-1.09512224,-0.875139641,0.985486241,0.618964097,0.21013223,-0.590366963,1.193081337,1
-0.475211631,-0.993481213,-0.947695643,0.34041923,0.038807177,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.18376106,-1.09512224,-0.817320859,0.920985413,0.618964097,-0.796846684,-0.956033748,-1.313429784,1
-0.702778099,-1.023905626,-0.945481269,0.343647801,0.61319423,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.198520722,-1.112402816,-0.817320859,0.985486241,0.618964097,-1.920015473,-0.793515177,-0.756427312,1
-0.610953033,-1.023905626,-0.945481269,0.359790653,1.699872441,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.198520722,-1.09512224,-0.753077767,0.985486241,0.618964097,-0.641926851,-0.224700178,-0.094986878,1
-0.778633588,-1.003622684,-0.949884268,0.619690572,0.76732512,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.198520722,-1.09512224,-0.753077767,0.985486241,0.618964097,-0.835576642,-0.427848392,0.844954793,1
-0.555059515,-1.010383665,-0.952098641,0.669733414,0.032154045,0.996805727,-1.773743353,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.198520722,-1.112402816,-0.682410372,0.985486241,0.556175624,-1.300336141,-0.346589106,-0.89567793,1
-0.571029092,-1.017144645,-0.949884268,0.356562082,-0.233971231,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.198520722,-1.09512224,-0.682410372,0.985486241,0.556175624,-0.8743066,-1.037293033,-1.52230571,1
-0.467226844,-0.996861703,-0.952098641,0.177376423,-0.699690464,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.112402816,-0.61816728,0.985486241,0.556175624,1.759330559,-0.671626248,0.04426374,1
-0.702778099,-1.017144645,-0.947695643,0.103119304,0.986878472,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.198520722,-1.09512224,-0.61816728,0.985486241,0.556175624,-1.067956392,0.587892677,-0.686802003,1
-0.359432201,-1.003622684,-0.943292644,0.375933504,1.454815416,1.003205946,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.18376106,-1.09512224,-0.553924192,0.985486241,0.556175624,-0.796846684,-0.265329821,-0.26905015,1
-0.686808522,-1.003622684,-0.945481269,0.669733414,-0.10645287,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.198520722,-1.112402816,-0.553924192,0.985486241,0.556175624,0.132672314,1.278596604,0.949392756,1
-0.686808522,-1.010383665,-0.947695643,0.737533392,2.112366619,1.003205946,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,-1.522076219,-1.198520722,-1.129683391,-0.496105411,0.920985413,0.556175624,-0.603196893,-0.99666339,-0.025361569,1
-0.754679223,-1.003622684,-0.945481269,1.17984754,2.262062087,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.198520722,-1.112402816,-0.496105411,0.920985413,0.556175624,0.171402272,0.587892677,0.04426374,1
-0.770648799,-0.973198271,-0.956475892,1.195990392,-0.501205362,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,-1.522076219,-1.18376106,-1.09512224,-0.496105411,0.920985413,0.486410657,-0.758116726,-0.224700178,0.009451086,1
-0.551067121,-0.996861703,-0.945481269,0.911876195,-0.235080086,1.003205946,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.198520722,-1.112402816,-0.431862323,0.920985413,0.486410657,1.604410726,-0.387218749,-0.721614658,1
-0.786618377,-1.017144645,-0.947695643,0.727847681,0.251707397,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.09512224,-0.361194924,0.920985413,0.486410657,-0.990496475,0.831670534,-1.034928548,1
-0.718747676,-1.017144645,-0.943292644,0.764976241,1.339494463,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.198520722,-1.09512224,-0.361194924,0.920985413,0.416645685,1.023461353,-0.630996606,-1.487493056,1
-0.754679223,-1.010383665,-0.954287266,0.897347628,0.022174347,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.198520722,-1.09512224,-0.361194924,0.920985413,0.416645685,-0.603196893,1.237966962,-0.617176695,1
-0.8385195,-1.023905626,-0.956475892,0.689104836,-0.772874915,1.003205946,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.198520722,-1.09512224,-0.296951832,0.920985413,0.416645685,-0.719386768,-1.077922676,-0.651989349,1
-0.882435837,-1.017144645,-0.952098641,0.476019188,-0.813902562,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.112402816,-0.232708744,0.920985413,0.416645685,0.132672314,-0.346589106,-0.164612187,1
-0.702778099,-0.996861703,-0.952098641,0.329119234,-0.055445525,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.112402816,-0.232708744,0.920985413,0.416645685,-0.835576642,-0.346589106,1.471582573,1
-0.754679223,-0.973198271,-0.96087889,-0.200366316,-2.985041271,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.198520722,-1.09512224,-0.232708744,0.920985413,0.416645685,-0.719386768,1.237966962,1.332331955,1
-0.451257267,-1.010383665,-0.956475892,-0.705637588,-0.530035601,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.198520722,-1.112402816,-0.174889962,0.920985413,0.339904218,1.565680768,-1.037293033,-0.060174223,1
-0.746694435,-1.030666607,-0.956475892,-0.628151897,-0.502314218,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.112402816,-0.110646874,0.920985413,0.339904218,-0.758116726,0.953559462,-1.034928548,1
-0.670838946,-1.044188568,-0.96087889,-0.737923292,-0.038812695,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.112402816,-0.039979475,0.920985413,0.339904218,-0.719386768,-0.793515177,-0.617176695,1
-0.814565136,-0.993481213,-0.96087889,-0.846080401,-0.486790243,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.09512224,-0.039979475,0.850034501,0.339904218,1.100921269,0.62852232,-0.89567793,1
-0.974260902,-0.996861703,-0.952098641,-0.900966098,-1.801892648,1.003205946,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.112402816,-0.039979475,0.850034501,0.270139251,-0.913036559,0.587892677,-1.348242438,1
-0.646884581,-1.017144645,-0.954287266,-0.889666101,0.827203307,1.003205946,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.09512224,0.024263617,0.850034501,0.270139251,-1.029226433,0.466003749,-0.512738731,1
-0.471219237,-1.010383665,-0.956475892,-0.57003763,0.561078031,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.112402816,0.088506705,0.850034501,0.270139251,0.171402272,-0.143440892,-1.278617129,1
-0.682816128,-0.996861703,-0.949884268,-0.318209136,0.090923377,1.016006383,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.09512224,0.088506705,0.850034501,0.270139251,-0.835576642,-1.240441247,1.088643374,1
-0.698785705,-0.979959251,-0.949884268,0.001419335,1.55793896,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.198520722,-1.09512224,0.088506705,0.850034501,0.207350778,-0.990496475,-0.265329821,-0.791239967,1
-0.415325719,-1.017144645,-0.947695643,0.057919318,0.03104519,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.09512224,0.146325486,0.785533673,0.207350778,-0.796846684,-0.590366963,1.401957264,1
-0.738709646,-1.017144645,-0.949884268,0.180604994,-0.270563456,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.09512224,0.146325486,0.785533673,0.207350778,-0.758116726,-0.021551964,-0.164612187,1
-0.638899793,-1.017144645,-0.947695643,0.216119269,1.349474161,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.09512224,0.210568574,0.785533673,0.207350778,0.442511979,-0.184070535,-0.129799532,1
-0.319508259,-1.010383665,-0.954287266,0.611619146,1.606728594,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.112402816,0.210568574,0.785533673,0.207350778,-0.603196893,-1.037293033,-0.477926077,1
-0.8385195,-1.017144645,-0.954287266,0.480862043,-0.143045095,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.09512224,0.281235973,0.785533673,0.13758581,1.565680768,-0.793515177,-1.104553857,1
-0.74270204,-1.003622684,-0.956475892,0.472790618,-0.260583759,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.198520722,-1.09512224,0.281235973,0.785533673,0.13758581,-1.184146266,1.075448391,-0.965303239,1
-0.555059515,-1.017144645,-0.949884268,0.406604924,0.485675869,0.996805727,-1.576807616,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.112402816,0.281235973,0.785533673,0.13758581,-0.796846684,-0.184070535,0.148701704,1
-0.62692261,-0.96643729,-0.949884268,0.527676315,0.985769618,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.112402816,0.345479065,0.785533673,0.067820838,1.565680768,0.425374106,-0.443113422,1
-0.718747676,-1.023905626,-0.945481269,0.747219104,-0.157460214,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.112402816,0.409722153,0.785533673,0.067820838,-0.8743066,-0.184070535,0.775329484,1
-0.922359778,-1.017144645,-0.952098641,0.886047632,1.305119949,1.016006383,1.180292758,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,-1.318529236,0.305876054,-1.213280384,-1.129683391,0.409722153,0.785533673,0.067820838,-0.680656809,-1.159181961,-0.234237495,1
-0.910382596,-1.023905626,-0.949884268,1.037790442,1.617817147,1.003205946,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.112402816,0.409722153,0.785533673,0.067820838,1.52695081,-1.077922676,1.401957264,1
-0.734717253,-0.996861703,-0.952098641,0.900576199,0.20846204,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.09512224,0.467540935,0.727482926,0.067820838,-1.145416308,-0.793515177,-0.651989349,1
-0.654869369,-1.017144645,-0.945481269,0.792419089,0.374790338,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.09512224,0.467540935,0.727482926,-0.008920629,-0.796846684,-0.346589106,1.088643374,1
-0.555059515,-1.017144645,-0.949884268,0.312976381,-1.642217483,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.09512224,0.467540935,0.727482926,-0.008920629,-0.758116726,-1.077922676,-0.199424841,1
-0.630915004,-1.003622684,-0.949884268,0.119262156,0.422471117,0.996805727,-1.576807616,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.09512224,0.531784023,0.727482926,-0.008920629,0.016482439,-0.184070535,-0.89567793,1
-0.754679223,-1.017144645,-0.949884268,0.361404937,0.423579971,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.112402816,0.531784023,0.727482926,-0.008920629,-0.758116726,-0.143440892,-0.303862804,1
-0.67483134,-1.017144645,-0.943292644,0.256476399,-0.253930627,1.016006383,1.180292758,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.09512224,0.531784023,0.727482926,-0.078685596,-0.680656809,-0.346589106,0.740516829,1
-0.898405413,-1.003622684,-0.949884268,0.143476434,-0.064316368,1.003205946,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.112402816,0.602451422,0.662982098,-0.078685596,1.023461353,1.237966962,-1.139366511,1
-0.870458654,-1.017144645,-0.947695643,0.172533568,-0.03992155,1.009606164,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.112402816,0.602451422,0.662982098,-0.078685596,-0.951766517,-1.240441247,-1.591931019,1
-0.822549924,-0.996861703,-0.947695643,0.117647871,-1.112184642,1.009606164,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.129683391,0.602451422,0.662982098,-0.078685596,-0.990496475,-0.99666339,0.287952321,1
-0.8385195,-1.017144645,-0.945481269,0.014333618,-0.006655891,0.996805727,-1.379871874,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.112402816,0.602451422,0.662982098,-0.078685596,-0.8743066,-0.305959463,-0.060174223,1
-0.762664012,-1.023905626,-0.947695643,0.22257641,0.361484074,1.009606164,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.129683391,0.602451422,0.662982098,-0.141474069,1.294571061,-0.671626248,-1.000115894,1
-0.74270204,-0.996861703,-0.947695643,0.343647801,0.429124249,1.009606164,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.198520722,-1.112402816,0.666694514,0.598481266,-0.141474069,-1.222876225,-0.10281125,-0.164612187,1
-0.646884581,-1.017144645,-0.947695643,0.432433487,0.705229222,1.009606164,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.112402816,0.666694514,0.598481266,-0.141474069,-0.641926851,-0.956033748,1.019018065,1
-0.666846552,-0.996861703,-0.945481269,0.419519205,0.350395521,1.009606164,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.129683391,0.666694514,0.598481266,-0.141474069,-0.796846684,-0.062181607,-0.89567793,1
-0.323500653,-1.003622684,-0.947695643,0.471176332,0.943633115,0.996805727,-1.182936131,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.129683391,0.666694514,0.598481266,-0.211239037,0.442511979,-1.240441247,-1.835619601,1
-0.642892187,-1.010383665,-0.943292644,0.571262016,1.315099646,1.009606164,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.129683391,0.730937602,0.598481266,-0.211239037,-0.8743066,-1.077922676,0.705704175,1
-0.774641194,-1.030666607,-0.949884268,0.434047772,-0.955836042,1.009606164,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.129683391,0.730937602,0.598481266,-0.281004009,-0.951766517,-0.224700178,-0.651989349,1
-0.782625982,-1.010383665,-0.949884268,0.235490691,-0.54666843,0.996805727,-1.182936131,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.129683391,0.730937602,0.598481266,-0.281004009,1.217111144,0.019077679,1.36714461,1
-0.475211631,-1.010383665,-0.954287266,0.027247899,-0.603220051,1.009606164,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.129683391,0.730937602,0.527530353,-0.281004009,-1.10668635,0.344114821,-0.060174223,1
-0.746694435,-0.993481213,-0.945481269,0.048233607,0.773978252,1.009606164,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.129683391,0.730937602,0.527530353,-0.281004009,-0.719386768,-0.387218749,-0.617176695,1
-0.726732464,-0.973198271,-0.949884268,0.187062135,-0.251712916,1.009606164,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.129683391,0.788756383,0.463029525,-0.281004009,0.055212397,1.278596604,0.601266212,1
-0.810572741,-1.023905626,-0.945481269,0.022405043,-0.12530341,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.129683391,0.788756383,0.463029525,-0.281004009,-0.332087185,0.953559462,-1.383055093,1
-0.882435837,-1.030666607,-0.947695643,-0.206823457,-1.876185955,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.129683391,0.788756383,0.463029525,-0.357745475,-1.184146266,-0.874774462,-1.139366511,1
-0.858481471,-0.996861703,-0.949884268,-0.224580595,0.720753196,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.213280384,-1.129683391,0.788756383,0.463029525,-0.427510443,-0.758116726,0.994189105,-0.686802003,1
-0.8385195,-1.010383665,-0.949884268,0.015947902,-0.288305141,1.016006383,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.129683391,0.788756383,0.404978778,-0.427510443,-0.215897311,-0.590366963,-0.617176695,1
-0.81855753,-1.003622684,-0.945481269,-0.164852041,-1.550182491,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.129683391,0.788756383,0.404978778,-0.427510443,-1.10668635,1.156707676,-0.234237495,1
-0.467226844,-0.996861703,-0.947695643,-0.210052028,0.722970907,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.213280384,-1.129683391,0.788756383,0.404978778,-0.427510443,-0.060977478,-1.037293033,-1.20899182,1
-0.774641194,-0.979959251,-0.954287266,-0.079294925,0.180740657,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.213280384,-1.129683391,0.788756383,0.404978778,-0.490298916,1.488220852,1.034818748,-1.487493056,1
-0.782625982,-1.023905626,-0.949884268,-0.03409494,0.413600274,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.129683391,0.788756383,0.404978778,-0.490298916,-0.913036559,-0.305959463,0.35757763,1
-0.922359778,-1.010383665,-0.947695643,-0.026023513,-0.642029988,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.213280384,-1.129683391,0.788756383,0.404978778,-0.490298916,-0.796846684,-1.72799696,1.36714461,1
-0.670838946,-0.996861703,-0.949884268,-0.143866334,-0.70301703,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.213280384,-1.129683391,0.788756383,0.404978778,-0.490298916,1.52695081,-0.305959463,1.193081337,1
-0.670838946,-0.996861703,-0.947695643,-0.200366316,-0.139718529,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.213280384,-1.129683391,0.788756383,0.34047795,-0.490298916,-0.8743066,0.62852232,1.262706646,1
-0.67483134,-1.023905626,-0.952098641,-0.160009186,0.447974789,1.003205946,-0.986000394,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,-1.522076219,-1.213280384,-1.129683391,0.788756383,0.275977118,-0.560063884,-0.44827706,-0.224700178,1.227893992,1
-0.846504289,-1.017144645,-0.956475892,-0.476409087,-0.574389813,1.003205946,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.213280384,-1.145235909,0.788756383,0.275977118,-0.560063884,1.333301019,-0.184070535,0.984205411,1
-0.527112756,-0.979959251,-0.952098641,-0.45542338,-0.090928895,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.213280384,-1.129683391,0.788756383,0.275977118,-0.629828856,-1.222876225,1.278596604,-0.89567793,1
-0.806580347,-1.003622684,-0.945481269,-0.42152339,0.850489268,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.213280384,-1.129683391,0.788756383,0.275977118,-0.629828856,-0.913036559,-1.28107089,-0.234237495,1
-0.786618377,-1.030666607,-0.947695643,-0.387623401,-1.495848582,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.213280384,-1.129683391,0.788756383,0.275977118,-0.629828856,-0.177167352,-0.305959463,1.401957264,1
-0.794603165,-0.996861703,-0.949884268,-0.46188052,0.41692684,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.213280384,-1.129683391,0.788756383,0.275977118,-0.629828856,-0.215897311,-0.021551964,-0.303862804,1
-0.411333325,-1.023905626,-0.954287266,-0.276237721,0.57771086,1.016006383,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,0.030739705,0.305876054,-1.213280384,-1.129683391,0.788756383,0.205026205,-0.629828856,1.333301019,-0.54973732,-0.89567793,1
-0.602968245,-1.023905626,-0.96087889,-0.426366246,-0.752915519,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.213280384,-1.129683391,0.788756383,0.205026205,-0.706570318,-0.719386768,-0.062181607,1.088643374,1
-0.682816128,-1.023905626,-0.96087889,-0.410223393,-0.221773823,1.016006383,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,-1.522076219,-1.213280384,-1.129683391,0.788756383,0.140525377,-0.706570318,-0.680656809,-0.184070535,-0.89567793,1
-0.594983456,-1.010383665,-0.954287266,-0.381166259,-0.303829116,1.003205946,-0.986000394,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.129683391,0.788756383,0.140525377,-0.706570318,-0.835576642,1.237966962,1.193081337,1
-0.62692261,-1.017144645,-0.956475892,-0.398923397,0.347068955,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.213280384,-1.129683391,0.788756383,0.140525377,-0.77633529,-0.835576642,0.425374106,0.009451086,1
-0.523120362,-0.996861703,-0.954287266,-0.061537788,1.312881935,1.016006383,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.213280384,-1.129683391,0.730937602,0.140525377,-0.77633529,1.759330559,-1.077922676,-0.826052621,1
-0.634907398,-1.023905626,-0.947695643,0.354947797,1.533544144,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.129683391,0.788756383,0.140525377,-0.77633529,0.519971896,-1.321700533,-0.303862804,1
-0.74270204,-1.017144645,-0.954287266,0.435662058,0.481240448,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.129683391,0.730937602,0.140525377,-0.77633529,-0.758116726,0.62852232,0.148701704,1
-0.718747676,-1.030666607,-0.954287266,0.345262086,-0.202923282,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.129683391,0.730937602,0.08247463,-0.77633529,0.713621687,-0.10281125,-2.357809418,1
-0.583006274,-1.030666607,-0.949884268,0.477633473,0.673072418,1.016006383,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.129683391,0.730937602,0.08247463,-0.839123763,1.52695081,-1.159181961,0.601266212,1
-0.391371354,-1.017144645,-0.949884268,0.329119234,-0.082058053,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.145235909,0.730937602,0.08247463,-0.839123763,-0.758116726,0.91292982,0.566453557,1
-0.630915004,-1.010383665,-0.947695643,0.372704935,1.148771349,1.003205946,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.129683391,0.730937602,0.08247463,-0.839123763,1.410760935,-0.305959463,-1.243804475,1
-0.610953033,-1.010383665,-0.96087889,0.727847681,0.943633115,0.996805727,-1.773743353,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.129683391,0.730937602,0.017973802,-0.839123763,-0.254627269,1.075448391,-0.930490585,1
