-0.954298931,-0.993481213,-0.980679508,-1.306151686,-1.206437343,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.008719364,0.024263617,0.920985413,-1.257713577,0.016482439,-0.10281125,-0.025361569,0
-0.666846552,-1.003622684,-0.96087889,0.869904779,0.512288397,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.129683391,0.730937602,0.017973802,-0.90888873,-0.603196893,-0.99666339,-0.791239967,1
-0.670838946,-0.96643729,-0.956475892,0.863447639,-0.111997146,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.129683391,0.730937602,0.017973802,-0.90888873,0.403782021,0.62852232,0.740516829,1
-0.830534712,-1.003622684,-0.949884268,0.890890487,1.296249106,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,-1.522076219,-1.213280384,-1.129683391,0.730937602,-0.04652703,-0.90888873,-0.8743066,-0.224700178,0.601266212,1
-0.555059515,-1.017144645,-0.952098641,0.711704829,-0.096473172,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,-1.522076219,-1.22656408,-1.129683391,0.730937602,-0.04652703,-0.978653698,-0.44827706,-1.768626603,1.401957264,1
-0.766656406,-0.996861703,-0.952098641,0.668119128,0.556642609,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,-1.522076219,-1.22656408,-1.145235909,0.730937602,-0.04652703,-0.978653698,1.52695081,-0.915404105,-0.617176695,1
-0.586998669,-1.010383665,-0.954287266,0.656819132,0.749583434,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.145235909,0.730937602,-0.04652703,-0.978653698,-1.184146266,-0.834144819,-1.800806946,1
-1.022169632,-1.010383665,-0.952098641,0.698790548,-0.097582027,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.129683391,0.730937602,-0.117477943,-0.978653698,-0.215897311,1.156707676,0.009451086,1
-0.55905191,-1.003622684,-0.947695643,0.87636192,1.453706561,0.996805727,-1.773743353,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.241323741,-1.129683391,0.666694514,-0.117477943,-1.055395164,-0.641926851,-0.915404105,0.879767447,1
-0.81855753,-1.023905626,-0.947695643,1.144333265,0.95915709,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.129683391,0.666694514,-0.181978771,-1.055395164,1.604410726,-0.265329821,1.262706646,1
-0.738709646,-1.030666607,-0.945481269,1.210518959,1.464795114,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.145235909,0.666694514,-0.181978771,-1.125160136,-1.184146266,-0.671626248,-0.512738731,1
-0.726732464,-1.023905626,-0.954287266,1.078147572,0.320456427,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.129683391,0.666694514,-0.181978771,-1.125160136,-0.990496475,0.831670534,-1.104553857,1
-0.714755281,-1.017144645,-0.952098641,0.763361955,-0.223991533,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.129683391,0.666694514,-0.181978771,-1.125160136,-0.564466935,-2.256182316,-0.060174223,1
-0.642892187,-1.010383665,-0.949884268,0.474404902,-0.59878463,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,-1.318529236,-1.522076219,-1.241323741,-1.145235909,0.602451422,-0.240029518,-1.125160136,1.565680768,-1.199811604,1.158268683,1
-0.547074727,-0.996861703,-0.945481269,0.312976381,0.067637415,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.145235909,0.602451422,-0.240029518,-1.125160136,-1.184146266,-0.54973732,-0.965303239,1
-0.718747676,-0.973198271,-0.947695643,0.22903355,0.051004585,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.97261667,-0.979242564,-1.318529236,0.305876054,-1.241323741,-1.129683391,0.602451422,-0.240029518,-1.18794861,-1.222876225,-0.712255891,1.471582573,1
-0.678823735,-1.010383665,-0.943292644,0.285533533,0.174087526,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.145235909,0.602451422,-0.240029518,-1.18794861,-0.8743066,-2.499960173,0.287952321,1
-0.634907398,-1.023905626,-0.943292644,-0.145480619,-0.945856344,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.241323741,-1.129683391,0.602451422,-0.240029518,-1.18794861,-1.145416308,-0.427848392,0.218327012,1
-0.862473865,-0.996861703,-0.938889646,-0.219737738,-1.168736263,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.129683391,0.602451422,-0.304530346,-1.18794861,-0.951766517,-0.590366963,1.401957264,1
-0.81855753,-1.017144645,-0.936675272,-0.426366246,-0.088711185,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.145235909,0.602451422,-0.304530346,-1.257713577,-0.8743066,-0.346589106,-0.547551386,1
-0.535097544,-1.010383665,-0.936675272,-0.429594817,-0.032159564,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.129683391,0.531784023,-0.369031178,-1.257713577,-0.758116726,-0.54973732,0.531640903,1
-0.53110515,-1.003622684,-0.934486647,-0.41506625,-0.027724142,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,-1.522076219,-1.22656408,-1.145235909,0.531784023,-0.369031178,-1.257713577,-0.796846684,-0.54973732,-0.199424841,1
-0.475211631,-0.979959251,-0.938889646,-0.413451964,0.150801563,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.241323741,-1.162516484,0.467540935,-0.369031178,-1.334455044,-0.758116726,-0.184070535,0.322764976,1
-0.850496683,-0.973198271,-0.943292644,-0.318209136,0.797264213,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.162516484,0.467540935,-0.369031178,-1.334455044,-0.758116726,1.35985589,-1.034928548,1
-0.62692261,-1.023905626,-0.947695643,-0.263323439,0.54222749,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.162516484,0.467540935,-0.369031178,-1.334455044,1.565680768,0.547263035,-0.26905015,1
-0.598975851,-1.010383665,-0.938889646,-0.116423485,0.545554056,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.162516484,0.467540935,-0.439982091,-1.334455044,1.52695081,-0.99666339,-0.338675459,1
-0.654869369,-1.030666607,-0.947695643,-0.013109232,0.22509487,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.162516484,0.467540935,-0.439982091,-1.397243517,-0.913036559,-0.143440892,0.253139667,1
-0.431295296,-1.003622684,-0.938889646,0.054690748,0.057657717,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.241323741,-1.162516484,0.467540935,-0.504482918,-1.397243517,-0.719386768,0.953559462,-1.139366511,1
-0.706770494,-1.017144645,-0.945481269,-0.038937795,-0.706343596,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.162516484,0.409722153,-0.504482918,-1.397243517,-0.835576642,1.156707676,-0.651989349,1
-0.567036697,-1.010383665,-0.947695643,0.101505018,1.050083226,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.241323741,-1.162516484,0.409722153,-0.504482918,-1.473984983,1.52695081,-0.305959463,0.218327012,1
-0.710762887,-0.973198271,-0.938889646,0.291990674,-0.737391545,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.241323741,-1.162516484,0.409722153,-0.504482918,-1.473984983,-0.796846684,-1.321700533,-2.322996763,1
-0.535097544,-0.973198271,-0.943292644,0.149933575,-0.255039482,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.145235909,0.409722153,-0.562533666,-1.473984983,-0.758116726,-0.387218749,0.287952321,1
-0.563044303,-0.973198271,-0.947695643,0.091819308,0.591017125,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.241323741,-1.145235909,0.409722153,-0.562533666,-1.473984983,-0.719386768,-0.712255891,0.287952321,1
-0.395363748,-1.010383665,-0.943292644,0.303290671,0.253925109,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.145235909,0.409722153,-0.562533666,-1.473984983,0.791081604,-1.849885888,1.36714461,1
-0.563044303,-1.023905626,-0.943292644,0.283919247,0.1374953,1.016006383,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,-1.318529236,0.305876054,-1.241323741,-1.162516484,0.409722153,-0.562533666,-1.473984983,-0.719386768,1.847411603,1.401957264,1
-0.606960639,-1.030666607,-0.945481269,0.351719227,-0.557756983,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.241323741,-1.162516484,0.345479065,-0.562533666,-1.473984983,1.488220852,-0.346589106,0.984205411,1
-0.62692261,-1.044188568,-0.949884268,0.135405008,-0.50896735,1.003205946,-0.986000394,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,-1.318529236,0.305876054,-1.22656408,-1.162516484,0.345479065,-0.627034493,-1.473984983,-0.835576642,-1.077922676,1.436769919,1
-0.523120362,-1.010383665,-0.943292644,-0.006652091,1.360562714,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.241323741,-1.145235909,0.345479065,-0.627034493,-1.473984983,-2.655884679,-0.915404105,0.531640903,1
-0.630915004,-1.003622684,-0.947695643,0.246790688,1.275180855,1.003205946,-0.986000394,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,-1.318529236,0.305876054,-1.22656408,-1.145235909,0.281235973,-0.691535326,-1.473984983,-0.215897311,0.750411249,-0.443113422,1
-0.551067121,-1.003622684,-0.943292644,0.308133526,0.195155777,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.162516484,0.281235973,-0.691535326,-1.473984983,1.643140685,-0.184070535,0.984205411,1
-0.678823735,-1.017144645,-0.947695643,0.199976416,-0.311591103,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.241323741,-1.162516484,0.281235973,-0.691535326,-1.473984983,-0.990496475,-1.118552319,-0.965303239,1
-0.650876974,-1.010383665,-0.947695643,0.140247864,0.380334614,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.241323741,-1.162516484,0.281235973,-0.691535326,-1.473984983,-0.796846684,-0.346589106,0.392390285,1
-0.702778099,-0.996861703,-0.943292644,0.137019293,0.598779111,0.996805727,-1.576807616,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,-1.318529236,-1.522076219,-1.241323741,-1.162516484,0.210568574,-0.762486234,-1.473984983,1.449490893,0.18159625,-0.26905015,1
-0.575021486,-1.023905626,-0.945481269,0.046619321,-0.449089162,0.996805727,-1.576807616,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.162516484,0.210568574,-0.762486234,-1.473984983,-0.913036559,1.156707676,-0.094986878,1
-0.590991062,-1.023905626,-0.947695643,-0.029252083,-0.528926745,0.996805727,-1.379871874,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.241323741,-1.162516484,0.210568574,-0.762486234,-1.473984983,-0.758116726,0.425374106,-0.89567793,1
-0.826542319,-1.017144645,-0.936675272,-0.218123454,-2.300877541,1.009606164,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,-1.318529236,0.305876054,-1.241323741,-1.162516484,0.210568574,-0.762486234,-1.473984983,1.449490893,-0.99666339,-1.487493056,1
-0.555059515,-1.010383665,-0.943292644,-0.482866228,-0.491225665,0.996805727,-1.182936131,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.162516484,0.210568574,-0.826987066,-1.473984983,-0.525736976,1.034818748,1.123456028,1
-0.710762887,-1.003622684,-0.936675272,-0.589409052,-0.564410115,1.009606164,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.162516484,0.146325486,-0.826987066,-1.473984983,-0.8743066,-0.671626248,-0.89567793,1
-0.379394171,-1.010383665,-0.952098641,-0.502237651,0.167434394,1.003205946,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.241323741,-1.162516484,0.146325486,-0.826987066,-1.473984983,1.604410726,-0.468478034,-1.765994292,1
-0.586998669,-1.017144645,-0.945481269,-0.474794802,-1.081136693,0.996805727,-1.379871874,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.22656408,-1.162516484,0.146325486,-0.826987066,-1.473984983,-0.719386768,-0.956033748,1.123456028,1
-0.487188814,-1.017144645,-0.945481269,-0.295609144,1.596748896,1.016006383,1.180292758,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.162516484,0.146325486,-0.826987066,-1.473984983,0.248862188,0.547263035,0.04426374,1
-0.451257267,-0.993481213,-0.943292644,-0.005037806,0.343742389,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.162516484,0.146325486,-0.885037813,-1.473984983,-0.641926851,0.466003749,-1.174179166,1
-0.690800916,-0.973198271,-0.954287266,0.053076462,0.06874627,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.162516484,0.088506705,-0.885037813,-1.473984983,-0.8743066,-0.305959463,-1.765994292,1
-0.794603165,-1.023905626,-0.952098641,0.022405043,-0.868236472,1.003205946,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.241323741,-1.162516484,0.088506705,-0.885037813,-1.473984983,-0.796846684,0.506633392,-0.129799532,1
-0.81855753,-1.017144645,-0.952098641,-0.00342352,-0.944747489,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.162516484,0.088506705,-0.949538641,-1.473984983,1.565680768,-0.224700178,-0.094986878,1
-0.614945428,-1.030666607,-0.952098641,-0.113194914,-0.30050255,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.181525118,0.088506705,-0.949538641,-1.473984983,0.403782021,-0.54973732,0.914580102,1
-0.790610771,-1.010383665,-0.949884268,0.011105047,0.13527759,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.162516484,0.024263617,-1.014039469,-1.397243517,0.403782021,-0.509107677,0.949392756,1
-0.74270204,-1.003622684,-0.949884268,-0.101894918,-0.065425223,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.181525118,0.024263617,-1.014039469,-1.397243517,0.248862188,0.059707322,-0.826052621,1
-0.634907398,-0.996861703,-0.96087889,-0.210052028,-1.410466721,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.241323741,-1.181525118,0.024263617,-1.014039469,-1.397243517,0.326322105,-0.387218749,-0.791239967,1
-0.882435837,-1.010383665,-0.96087889,-0.431209101,-0.161895635,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.162516484,-0.039979475,-1.014039469,-1.334455044,-1.184146266,-1.606108032,-1.626743674,1
-0.714755281,-1.010383665,-0.954287266,-0.177766323,0.04989573,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.241323741,-1.162516484,-0.039979475,-1.014039469,-1.334455044,-0.641926851,-0.062181607,1.019018065,1
-0.602968245,-1.010383665,-0.956475892,-0.332737703,-1.99816004,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,-1.318529236,0.305876054,-1.241323741,-1.162516484,-0.039979475,-1.014039469,-1.334455044,0.597431812,0.91292982,1.193081337,1
-0.642892187,-0.993481213,-0.956475892,-0.374709119,-0.380340133,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.162516484,-0.039979475,-1.084990382,-1.334455044,-0.680656809,-0.956033748,0.810142138,1
-0.842511895,-1.023905626,-0.956475892,-0.15516633,0.887081494,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.162516484,-0.039979475,-1.084990382,-1.257713577,1.643140685,-0.956033748,0.04426374,1
-0.698785705,-1.017144645,-0.963093264,-0.200366316,-0.155242503,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.162516484,-0.110646874,-1.084990382,-1.18794861,-0.990496475,1.156707676,-0.860865276,1
-0.830534712,-1.023905626,-0.965281889,-0.169694897,0.510070686,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.162516484,-0.110646874,-1.149491214,-1.18794861,-0.796846684,-1.118552319,-0.129799532,1
-0.794603165,-1.003622684,-0.96087889,-0.124494911,-0.357054171,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,1.380008646,0.305876054,-1.22656408,-1.162516484,-0.110646874,-1.149491214,-1.18794861,0.597431812,-0.346589106,1.401957264,1
-0.57901388,-1.023905626,-0.96087889,-0.145480619,-0.999081399,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,-1.318529236,0.305876054,-1.241323741,-1.162516484,-0.174889962,-1.149491214,-1.18794861,-0.951766517,-0.793515177,0.113889049,1
-0.451257267,-1.010383665,-0.956475892,-0.134180622,0.197373487,1.016006383,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.162516484,-0.174889962,-1.149491214,-1.18794861,-0.409547102,1.237966962,-0.443113422,1
-0.746694435,-1.010383665,-0.963093264,0.049847891,0.412491418,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,-1.318529236,0.305876054,-1.241323741,-1.129683391,-0.174889962,-1.207541961,-1.125160136,-0.719386768,-0.956033748,-1.313429784,1
-0.650876974,-1.003622684,-0.963093264,0.432433487,0.678616694,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.129683391,-0.232708744,-1.207541961,-1.125160136,-0.215897311,-0.265329821,0.949392756,1
-0.726732464,-0.979959251,-0.965281889,0.587404867,0.259469385,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,-1.318529236,0.305876054,-1.241323741,-1.145235909,-0.232708744,-1.207541961,-1.125160136,1.681870643,-1.037293033,1.123456028,1
-0.774641194,-1.017144645,-0.956475892,0.445347768,-0.273890022,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.145235909,-0.232708744,-1.207541961,-1.055395164,-0.990496475,-0.752885534,-1.591931019,1
-0.738709646,-1.017144645,-0.96087889,0.430819202,1.025688408,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,-1.318529236,0.305876054,-1.241323741,-1.162516484,-0.232708744,-1.207541961,-1.055395164,-0.796846684,-0.265329821,0.04426374,1
-0.754679223,-1.044188568,-0.96087889,0.547047737,1.180928153,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.145235909,-0.232708744,-1.272042789,-0.978653698,1.565680768,-1.28107089,-0.199424841,1
-0.567036697,-1.003622684,-0.96087889,0.490547755,0.222877159,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,-1.318529236,0.305876054,-1.241323741,-1.129683391,-0.296951832,-1.272042789,-0.978653698,0.597431812,1.481744818,-0.512738731,1
-0.598975851,-1.017144645,-0.965281889,0.421133491,0.070963981,1.016006383,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,1.380008646,0.305876054,-1.241323741,-1.129683391,-0.361194924,-1.272042789,-0.90888873,0.365052063,1.481744818,-1.20899182,1
-0.543082332,-1.010383665,-0.967496262,0.56319059,1.581224923,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,-1.318529236,0.305876054,-1.241323741,-1.162516484,-0.361194924,-1.342993702,-0.839123763,-1.067956392,0.91292982,-0.164612187,1
-0.698785705,-1.010383665,-0.96087889,0.845690502,1.474774812,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,1.380008646,0.305876054,-1.241323741,-1.162516484,-0.361194924,-1.342993702,-0.839123763,-1.184146266,0.059707322,-1.696368983,1
-0.650876974,-0.979959251,-0.96087889,1.091061854,0.57771086,1.016006383,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.145235909,-0.361194924,-1.342993702,-0.839123763,-0.990496475,-0.630996606,0.984205411,1
-0.431295296,-0.973198271,-0.954287266,1.053933294,0.378116904,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,1.380008646,0.305876054,-1.241323741,-1.145235909,-0.361194924,-1.342993702,-0.839123763,-0.758116726,-0.387218749,-0.826052621,1
-0.467226844,-1.017144645,-0.963093264,1.011961878,1.002402447,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,-1.318529236,0.305876054,-1.241323741,-1.162516484,-0.361194924,-1.401044449,-0.77633529,1.372030977,-0.224700178,-1.034928548,1
-0.479204026,-1.017144645,-0.96087889,1.047476153,0.658657299,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.162516484,-0.431862323,-1.401044449,-0.77633529,0.597431812,1.441115176,-0.617176695,1
-0.551067121,-1.030666607,-0.967496262,0.719776255,-0.038812695,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,-1.318529236,0.305876054,-1.22656408,-1.145235909,-0.431862323,-1.401044449,-0.706570318,-0.990496475,1.400485533,-0.826052621,1
-0.399356143,-0.996861703,-0.96087889,0.685876265,1.090002017,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,1.380008646,0.305876054,-1.241323741,-1.162516484,-0.496105411,-1.471995362,-0.706570318,1.410760935,1.888041246,-1.104553857,1
-0.690800916,-1.023905626,-0.954287266,0.647133421,-0.494552231,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,1.380008646,0.305876054,-1.241323741,-1.181525118,-0.496105411,-1.471995362,-0.629828856,1.720600601,-0.915404105,0.322764976,1
-0.443272478,-1.023905626,-0.969684887,0.60677629,0.572166584,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,-1.318529236,0.305876054,-1.241323741,-1.181525118,-0.496105411,-1.471995362,-0.629828856,-1.067956392,-0.915404105,0.601266212,1
-0.718747676,-1.017144645,-0.967496262,0.60031915,0.617629652,1.016006383,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,1.380008646,0.305876054,-1.241323741,-1.181525118,-0.496105411,-1.471995362,-0.560063884,-0.680656809,-0.915404105,-1.348242438,1
-0.618937821,-1.017144645,-0.965281889,0.616462001,0.979116485,1.016006383,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,-1.318529236,0.305876054,-1.22656408,-1.181525118,-0.553924192,-1.471995362,-0.560063884,-0.990496475,1.034818748,-0.512738731,1
-0.487188814,-1.010383665,-0.96087889,0.648747706,0.23950999,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.181525118,-0.553924192,-1.471995362,-0.490298916,1.372030977,0.547263035,0.253139667,1
-0.33947023,-0.979959251,-0.956475892,0.837619076,2.309742865,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,-1.318529236,0.305876054,-1.22656408,-1.181525118,-0.553924192,-1.471995362,-0.490298916,0.713621687,0.222225893,0.218327012,1
-0.407340931,-0.979959251,-0.954287266,1.191147537,1.388284097,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,1.380008646,0.305876054,-1.22656408,-1.181525118,-0.553924192,-1.471995362,-0.427510443,-0.8743066,-0.265329821,-0.860865276,1
-0.854489078,-1.003622684,-0.969684887,1.452661742,0.849380414,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,-1.318529236,0.305876054,-1.22656408,-1.181525118,-0.61816728,-1.471995362,-0.427510443,0.132672314,-0.509107677,-0.58236404,1
-0.419318113,-1.023905626,-0.96087889,1.157247548,0.164107828,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,1.380008646,0.305876054,-1.22656408,-1.198805693,-0.61816728,-1.471995362,-0.427510443,0.248862188,-0.224700178,-0.303862804,1
-0.766656406,-1.030666607,-0.965281889,1.234733238,-0.158569069,1.003205946,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,-1.318529236,0.305876054,-1.22656408,-1.198805693,-0.61816728,-1.471995362,-0.281004009,-0.8743066,1.156707676,0.079076395,1
-0.646884581,-1.003622684,-0.96087889,0.971604748,-0.658662817,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,1.380008646,0.305876054,-1.22656408,-1.181525118,-0.682410372,-1.471995362,-0.281004009,-0.913036559,-0.265329821,-0.58236404,1
-0.451257267,-0.996861703,-0.96087889,1.047476153,1.967106572,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,-1.318529236,0.305876054,-1.22656408,-1.198805693,-0.682410372,-1.471995362,-0.281004009,1.217111144,0.91292982,1.576020536,1
-0.583006274,-1.017144645,-0.96087889,1.026490445,0.645351035,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,1.380008646,0.305876054,-1.22656408,-1.198805693,-0.682410372,-1.471995362,-0.211239037,-0.099707436,-0.671626248,-0.617176695,1
-0.646884581,-1.017144645,-0.969684887,0.898961913,1.08224003,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.198805693,-0.682410372,-1.471995362,-0.141474069,-0.564466935,-1.118552319,1.471582573,1
-0.646884581,-1.010383665,-0.96087889,0.661661987,-1.139906025,1.022406602,1.77109998,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,1.380008646,0.305876054,-1.213280384,-1.198805693,-0.682410372,-1.471995362,-0.141474069,0.403782021,-0.346589106,-0.26905015,1
-0.72274007,-0.993481213,-0.963093264,0.308133526,-1.883947942,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.181525118,-0.753077767,-1.471995362,-0.078685596,-0.990496475,0.831670534,-1.940057564,1
-0.539089938,-0.973198271,-0.952098641,0.0708336,0.219550593,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.198805693,-0.753077767,-1.401044449,-0.078685596,-1.029226433,-0.021551964,-0.826052621,1
-0.343462625,-1.017144645,-0.954287266,0.132176438,0.579928572,1.016006383,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,-1.318529236,0.305876054,-1.213280384,-1.198805693,-0.817320859,-1.401044449,-0.078685596,-0.022247519,1.766152318,-0.060174223,1
-0.606960639,-1.010383665,-0.954287266,0.392076357,0.833856439,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.198805693,-0.817320859,-1.401044449,-0.008920629,-0.990496475,-0.874774462,-0.89567793,1
-0.690800916,-1.023905626,-0.967496262,0.548662023,0.853815834,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.198805693,-0.817320859,-1.342993702,0.067820838,1.410760935,0.587892677,1.436769919,1
-0.299546288,-1.003622684,-0.956475892,0.674576269,0.673072418,0.996805727,-1.970679096,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.198805693,-0.817320859,-1.342993702,0.067820838,1.759330559,0.872300177,1.123456028,1
-0.271599529,-1.017144645,-0.963093264,0.739147678,0.843836137,0.996805727,-1.576807616,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.198805693,-0.875139641,-1.342993702,0.067820838,0.055212397,0.872300177,0.462015594,1
-0.311523471,-1.010383665,-0.956475892,1.026490445,1.800778274,1.003205946,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,1.380008646,0.305876054,-1.22656408,-1.216086269,-0.875139641,-1.342993702,0.13758581,-1.067956392,1.319226247,-0.303862804,1
-0.479204026,-0.996861703,-0.954287266,1.318676069,1.564592092,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.198805693,-0.875139641,-1.342993702,0.207350778,-0.951766517,-0.956033748,-0.89567793,1
-0.495173603,-0.973198271,-0.952098641,1.504318869,1.420440901,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,1.380008646,0.305876054,-1.213280384,-1.216086269,-0.875139641,-1.272042789,0.207350778,1.294571061,-1.524848746,-0.791239967,1
-0.43528769,-0.996861703,-0.967496262,1.599561696,1.500278484,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,1.380008646,0.305876054,-1.213280384,-1.216086269,-0.939382729,-1.272042789,0.207350778,0.558701854,1.156707676,-0.443113422,1
-0.2236908,-1.017144645,-0.963093264,1.539833142,0.780631384,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,-1.522076219,-1.213280384,-1.216086269,-0.939382729,-1.272042789,0.270139251,0.326322105,-1.077922676,0.183514358,1
-0.746694435,-1.017144645,-0.963093264,1.108818992,-2.468314694,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,1.380008646,0.305876054,-1.22656408,-1.216086269,-1.003625817,-1.207541961,0.270139251,-0.8743066,-0.387218749,-1.870432255,1
-0.598975851,-1.023905626,-0.96087889,0.663276273,0.736277171,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.216086269,-1.003625817,-1.207541961,0.339904218,-0.8743066,0.059707322,1.36714461,1
-0.634907398,-1.030666607,-0.965281889,0.702019118,0.847162702,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.003625817,-1.207541961,0.339904218,-0.913036559,-0.10281125,-1.452680402,1
-0.391371354,-1.030666607,-0.967496262,0.936090473,1.732029245,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.003625817,-1.207541961,0.416645685,1.52695081,-0.062181607,1.610833191,1
-0.355439807,-1.010383665,-0.96087889,1.071690431,0.800590779,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.216086269,-1.074293216,-1.149491214,0.416645685,0.519971896,0.709781606,-0.094986878,1
-0.467226844,-1.010383665,-0.956475892,1.068461861,0.914802877,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.074293216,-1.149491214,0.416645685,0.636161771,-1.077922676,-0.164612187,1
-0.48319642,-0.996861703,-0.96087889,0.729461966,-0.84495051,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.074293216,-1.149491214,0.556175624,-0.8743066,-0.427848392,1.297519301,1
-0.351447412,-1.023905626,-0.954287266,0.463104906,0.10201193,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.138536308,-1.084990382,0.556175624,1.372030977,1.563004104,-0.26905015,1
-0.375401778,-1.010383665,-0.954287266,0.664890557,1.514693603,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,-1.522076219,-1.213280384,-1.216086269,-1.138536308,-1.084990382,0.556175624,0.519971896,0.547263035,0.740516829,1
-0.215706011,-1.010383665,-0.96087889,0.942547614,1.154315626,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.138536308,-1.014039469,0.618964097,-0.370817143,-0.346589106,-0.303862804,1
-0.327493047,-1.017144645,-0.963093264,0.997433311,0.709664644,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,1.380008646,0.305876054,-1.213280384,-1.216086269,-1.196355089,-1.014039469,0.618964097,-1.377796057,0.750411249,-0.826052621,1
-0.399356143,-0.96643729,-0.963093264,0.886047632,0.247271976,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.196355089,-1.014039469,0.618964097,-0.835576642,-0.874774462,-0.094986878,1
-0.81855753,-1.003622684,-0.956475892,1.052319009,0.524485805,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,1.380008646,0.305876054,-1.213280384,-1.216086269,-1.196355089,-0.949538641,0.618964097,0.481241938,1.563004104,-0.477926077,1
-0.750686829,-1.017144645,-0.956475892,0.992590456,-0.063207512,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.231638786,-1.196355089,-0.949538641,0.688729065,0.171402272,0.506633392,-0.025361569,1
-0.48319642,-1.017144645,-0.956475892,0.802104801,0.635371337,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.196355089,-0.885037813,0.688729065,-1.958745431,-0.874774462,-1.174179166,1
-0.451257267,-1.017144645,-0.967496262,0.928019047,1.53908842,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.196355089,-0.885037813,0.688729065,-0.913036559,0.750411249,-0.930490585,1
-0.567036697,-1.003622684,-0.96087889,1.10236185,1.08445774,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.260598177,-0.826987066,0.765470531,-1.029226433,-0.99666339,-1.90524491,1
-0.710762887,-1.017144645,-0.967496262,0.958690467,-0.05655438,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,-1.522076219,-1.213280384,-1.216086269,-1.331265576,-0.826987066,0.765470531,-1.145416308,-0.265329821,-0.443113422,1
-0.303538683,-1.010383665,-0.967496262,0.844076216,0.197373487,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.331265576,-0.826987066,0.765470531,1.217111144,0.669151963,1.506395228,1
-0.523120362,-1.010383665,-0.956475892,0.811790512,0.301605887,1.003205946,-0.986000394,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.331265576,-0.826987066,0.765470531,-0.177167352,0.669151963,-0.164612187,1
-0.191751646,-0.979959251,-0.96087889,0.937704759,1.339494463,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.331265576,-0.762486234,0.765470531,0.481241938,0.709781606,0.496828248,1
-0.53110515,-1.010383665,-0.967496262,1.026490445,1.197560983,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,-1.522076219,-1.213280384,-1.216086269,-1.331265576,-0.762486234,0.765470531,-0.835576642,-0.671626248,0.531640903,1
-0.319508259,-1.023905626,-0.967496262,1.157247548,0.80280849,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,-1.522076219,-1.213280384,-1.216086269,-1.389084357,-0.691535326,0.835235504,-0.951766517,-0.915404105,-0.443113422,1
-0.191751646,-1.003622684,-0.965281889,1.170161829,0.801699635,1.003205946,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.389084357,-0.691535326,0.835235504,-0.8743066,-0.224700178,-1.243804475,1
-0.72274007,-1.023905626,-0.96087889,1.233118953,1.386066386,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.459751756,-0.627034493,0.835235504,-1.029226433,0.344114821,0.04426374,1
-0.622930215,-1.010383665,-0.956475892,1.147561836,1.167621889,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.459751756,-0.627034493,0.905000471,1.410760935,0.384744464,1.158268683,1
-0.455249661,-0.996861703,-0.963093264,1.041019012,0.756236567,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.459751756,-0.562533666,0.905000471,1.372030977,-0.671626248,-0.025361569,1
-0.299546288,-1.017144645,-0.967496262,1.239576093,1.698763586,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.231638786,-1.459751756,-0.562533666,0.905000471,0.248862188,-0.427848392,0.531640903,1
-0.347455019,-1.044188568,-0.969684887,1.263790372,0.730732895,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.459751756,-0.504482918,0.905000471,-0.177167352,-0.265329821,-1.313429784,1
-0.343462625,-1.023905626,-0.963093264,1.13949041,0.462389908,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.459751756,-0.504482918,0.905000471,0.248862188,0.831670534,0.113889049,1
-0.311523471,-1.017144645,-0.963093264,0.94739047,0.630935916,1.016006383,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.231638786,-1.459751756,-0.439982091,0.905000471,-0.525736976,-0.99666339,-0.303862804,1
-0.315515866,-0.996861703,-0.963093264,0.936090473,0.815005898,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.459751756,-0.369031178,0.905000471,1.372030977,-0.305959463,0.566453557,1
-0.459242055,-0.973198271,-0.965281889,1.105590421,1.794125143,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.198805693,-1.459751756,-0.369031178,0.905000471,-0.719386768,-0.143440892,0.009451086,1
