-0.954298931,-0.993481213,-0.980679508,-1.306151686,-1.206437343,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.008719364,0.024263617,0.920985413,-1.257713577,0.016482439,-0.10281125,-0.025361569,0
-0.323500653,-1.010383665,-0.963093264,1.281547509,1.467012824,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.198805693,-1.459751756,-0.369031178,0.905000471,1.372030977,-0.387218749,1.05383072,1
-0.543082332,-1.017144645,-0.963093264,1.565661706,1.549068118,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.198805693,-1.517570538,-0.304530346,0.905000471,-0.8743066,-0.99666339,-0.408300768,1
-0.81855753,-1.023905626,-0.963093264,1.56081885,-0.19405244,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.181525118,-1.459751756,-0.240029518,0.905000471,-1.029226433,1.156707676,-0.234237495,1
-0.487188814,-1.003622684,-0.963093264,1.486561731,1.007946723,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.181525118,-1.459751756,-0.240029518,0.905000471,-0.487007018,-1.037293033,-1.000115894,1
-0.491181209,-1.003622684,-0.963093264,1.515618865,1.178710442,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.181525118,-1.459751756,-0.181978771,0.905000471,1.720600601,0.709781606,0.636078866,1
-0.319508259,-1.017144645,-0.967496262,1.534990287,0.520050384,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,-1.522076219,-1.213280384,-1.181525118,-1.459751756,-0.181978771,0.905000471,-0.796846684,-0.305959463,1.05383072,1
-0.67483134,-1.017144645,-0.963093264,1.493018872,0.546662912,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.162516484,-1.459751756,-0.117477943,0.905000471,0.829811562,1.847411603,1.088643374,1
-0.499165996,-1.017144645,-0.963093264,1.397776045,1.271854289,0.996805727,-1.773743353,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.162516484,-1.459751756,-0.117477943,0.905000471,-0.641926851,-0.346589106,-1.034928548,1
-0.479204026,-0.993481213,-0.956475892,1.459118882,1.044538949,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.162516484,-1.459751756,-0.04652703,0.905000471,-1.648905765,0.750411249,-1.034928548,1
-0.411333325,-0.973198271,-0.952098641,1.384861762,0.578819716,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.162516484,-1.459751756,-0.04652703,0.905000471,-0.951766517,-1.159181961,1.123456028,1
-0.399356143,-1.023905626,-0.956475892,1.417147467,1.310664225,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.162516484,-1.459751756,0.017973802,0.905000471,-0.796846684,-0.956033748,-1.069741203,1
-0.299546288,-1.030666607,-0.969684887,1.662518819,2.257626665,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.162516484,-1.459751756,0.08247463,0.905000471,1.565680768,-0.387218749,0.253139667,1
-0.50315839,-1.003622684,-0.965281889,1.999904428,2.330811116,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.162516484,-1.459751756,0.08247463,0.905000471,-0.913036559,0.019077679,-1.243804475,1
-0.515135573,-1.003622684,-0.963093264,2.224290073,2.309742865,1.003205946,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.162516484,-1.459751756,0.140525377,0.905000471,-1.10668635,-0.793515177,-1.696368983,1
-0.499165996,-1.010383665,-0.96087889,2.27271863,1.231935497,1.003205946,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.162516484,-1.389084357,0.140525377,0.905000471,-1.067956392,-0.468478034,0.879767447,1
-0.351447412,-0.973198271,-0.963093264,2.305004333,2.34633509,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.162516484,-1.389084357,0.140525377,0.905000471,-0.990496475,-0.793515177,1.297519301,1
-0.50315839,-0.996861703,-0.96087889,2.346975749,1.700981296,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.162516484,-1.331265576,0.205026205,0.905000471,-0.758116726,-0.712255891,0.775329484,1
-0.259622346,-1.017144645,-0.963093264,2.35343289,1.657735939,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.162516484,-1.331265576,0.205026205,0.905000471,-0.796846684,-0.184070535,-0.443113422,1
-0.2915615,-1.017144645,-0.967496262,2.418004298,1.498060774,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.162516484,-1.331265576,0.275977118,0.905000471,0.481241938,1.034818748,0.079076395,1
-0.563044303,-1.030666607,-0.967496262,2.301775764,1.374977833,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,-1.522076219,-1.213280384,-1.162516484,-1.260598177,0.275977118,0.905000471,-1.610175807,-1.240441247,1.227893992,1
-0.259622346,-0.996861703,-0.956475892,2.025732992,0.363701785,1.016006383,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.162516484,-1.196355089,0.34047795,0.905000471,1.449490893,-0.671626248,0.079076395,1
-0.327493047,-1.017144645,-0.965281889,1.894975889,1.637776543,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,-1.522076219,-1.213280384,-1.162516484,-1.196355089,0.404978778,0.835235504,-0.835576642,-0.915404105,0.914580102,1
-0.267607135,-1.017144645,-0.96087889,1.915961597,2.141196857,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.162516484,-1.196355089,0.404978778,0.835235504,1.255841102,0.466003749,0.04426374,1
-0.403348537,-1.010383665,-0.969684887,1.928875879,1.396046084,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.162516484,-1.196355089,0.404978778,0.905000471,-1.10668635,-1.524848746,0.322764976,1
-0.678823735,-1.017144645,-0.969684887,2.190390083,2.735543307,1.016006383,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,1.380008646,0.305876054,-1.22656408,-1.162516484,-1.196355089,0.404978778,0.835235504,0.481241938,-0.752885534,-0.443113422,1
-0.543082332,-0.96643729,-0.967496262,2.348590034,1.311773081,1.009606164,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.181525118,-1.138536308,0.463029525,0.835235504,-0.990496475,-0.712255891,-0.930490585,1
-0.602968245,-1.023905626,-0.947695643,1.882061608,-0.532253311,0.996805727,-1.576807616,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,-1.522076219,-1.241323741,-1.162516484,-1.138536308,0.463029525,0.835235504,-1.029226433,-0.184070535,-1.243804475,1
-0.583006274,-1.030666607,-0.954287266,1.547904569,-0.124194555,0.996805727,-1.576807616,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.145235909,-1.138536308,0.463029525,0.835235504,-0.8743066,-0.143440892,1.227893992,1
-0.57901388,-1.023905626,-0.952098641,1.20729039,-0.460177715,1.009606164,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.162516484,-1.074293216,0.527530353,0.835235504,-0.796846684,-1.159181961,-0.164612187,1
-0.826542319,-1.030666607,-0.96087889,1.071690431,-1.384963049,1.003205946,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.162516484,-1.074293216,0.598481266,0.835235504,1.604410726,-0.468478034,0.636078866,1
-0.535097544,-0.996861703,-0.96087889,0.503462036,-0.987992846,0.996805727,-1.182936131,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.162516484,-1.003625817,0.598481266,0.835235504,-1.029226433,0.791040891,-1.452680402,1
-0.630915004,-1.010383665,-0.956475892,0.303290671,0.100903074,0.996805727,-1.182936131,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,-1.522076219,-1.22656408,-1.162516484,-1.003625817,0.598481266,0.765470531,-0.758116726,-0.874774462,-1.591931019,1
-0.535097544,-1.023905626,-0.96087889,0.295219244,-0.588804932,1.009606164,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,-1.522076219,-1.241323741,-1.162516484,-1.003625817,0.598481266,0.765470531,0.326322105,-1.037293033,-0.303862804,1
-0.543082332,-1.010383665,-0.954287266,0.006262191,-0.84495051,1.003205946,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-1.006478154,0.030739705,-1.522076219,-1.22656408,-1.162516484,-0.939382729,0.598481266,0.765470531,1.255841102,0.506633392,0.949392756,1
-0.491181209,-1.003622684,-0.96087889,-0.113194914,-0.078731487,1.009606164,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-1.006478154,0.030739705,-1.522076219,-1.241323741,-1.162516484,-0.875139641,0.662982098,0.765470531,-1.184146266,-0.793515177,-0.930490585,1
-0.571029092,-0.993481213,-0.956475892,-0.227809165,-0.19405244,1.009606164,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.162516484,-0.875139641,0.662982098,0.765470531,-0.758116726,-0.184070535,-0.477926077,1
-0.571029092,-0.973198271,-0.956475892,-0.319823422,0.685269826,0.996805727,-1.182936131,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.162516484,-0.875139641,0.727482926,0.765470531,1.333301019,-1.037293033,1.262706646,1
-0.471219237,-1.010383665,-0.949884268,0.03693361,0.801699635,1.009606164,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.162516484,-0.817320859,0.727482926,0.765470531,-1.029226433,-0.752885534,-0.965303239,1
-0.43528769,-1.017144645,-0.949884268,0.032090754,0.129733313,1.003205946,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.162516484,-0.817320859,0.727482926,0.765470531,-0.603196893,-2.865626958,-0.756427312,1
-0.527112756,-1.017144645,-0.947695643,-0.134180622,-0.491225665,1.009606164,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.162516484,-0.817320859,0.727482926,0.688729065,-0.44827706,-0.834144819,-0.443113422,1
-0.634907398,-1.023905626,-0.949884268,-0.174537753,0.038807177,0.996805727,-0.986000394,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.162516484,-0.753077767,0.727482926,0.688729065,-0.680656809,0.669151963,1.123456028,1
-0.638899793,-1.010383665,-0.954287266,-0.213280598,-0.119759133,1.009606164,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-1.006478154,0.030739705,-1.522076219,-1.241323741,-1.162516484,-0.682410372,0.785533673,0.688729065,1.449490893,-0.265329821,1.158268683,1
-0.471219237,-1.017144645,-0.952098641,-0.379551975,-1.555726768,1.003205946,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.181525118,-0.682410372,0.785533673,0.688729065,-0.215897311,1.197337319,-0.234237495,1
-0.539089938,-1.010383665,-0.949884268,-0.49255194,-0.062098657,1.009606164,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.162516484,-0.682410372,0.785533673,0.618964097,0.171402272,-0.99666339,-0.791239967,1
-0.299546288,-0.996861703,-0.943292644,-0.203594887,0.498982133,1.009606164,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.181525118,-0.61816728,0.785533673,0.618964097,-0.951766517,1.278596604,-0.408300768,1
-0.666846552,-0.996861703,-0.949884268,-0.174537753,-0.989101702,1.003205946,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.162516484,-0.553924192,0.785533673,0.618964097,0.132672314,-1.077922676,-0.26905015,1
-0.650876974,-0.979959251,-0.947695643,-0.373094834,-1.766409278,0.996805727,-1.379871874,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.162516484,-0.553924192,0.785533673,0.618964097,-0.8743066,0.587892677,-1.417867747,1
-0.622930215,-0.979959251,-0.949884268,-0.847694686,-1.574577309,1.009606164,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.181525118,-0.553924192,0.785533673,0.618964097,-0.022247519,-0.346589106,-0.617176695,1
-0.355439807,-0.996861703,-0.949884268,-1.165708873,-1.025693927,1.003205946,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.181525118,-0.496105411,0.785533673,0.556175624,-0.215897311,1.237966962,-0.651989349,1
-0.48319642,-1.047569059,-0.947695643,-1.10275175,-0.165222202,1.003205946,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.181525118,-0.496105411,0.850034501,0.556175624,-1.029226433,-0.99666339,-0.721614658,1
-0.598975851,-0.996861703,-0.949884268,-0.707251873,1.109961413,0.996805727,-0.986000394,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-1.006478154,0.030739705,-1.522076219,-1.241323741,-1.162516484,-0.431862323,0.850034501,0.556175624,-0.835576642,-0.915404105,-0.060174223,1
-0.698785705,-1.023905626,-0.954287266,-0.513537648,-0.465721992,1.003205946,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,-1.522076219,-1.241323741,-1.162516484,-0.361194924,0.850034501,0.556175624,0.597431812,-1.118552319,1.227893992,1
-0.770648799,-1.017144645,-0.954287266,-0.641066179,-1.198675356,0.996805727,-0.986000394,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.162516484,-0.361194924,0.850034501,0.556175624,-0.758116726,-0.305959463,-0.199424841,1
-0.630915004,-0.996861703,-0.949884268,-0.503851936,1.068933766,1.009606164,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.162516484,-0.361194924,0.850034501,0.556175624,-0.060977478,-1.524848746,1.158268683,1
-0.598975851,-1.017144645,-0.952098641,-0.050237791,1.716505271,1.009606164,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.162516484,-0.232708744,0.850034501,0.486410657,-0.951766517,-0.874774462,-1.243804475,1
-0.642892187,-1.010383665,-0.952098641,0.161233572,-0.799487443,1.009606164,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,-1.522076219,-1.241323741,-1.162516484,-0.232708744,0.850034501,0.486410657,0.365052063,1.156707676,-0.58236404,1
-0.57901388,-0.993481213,-0.956475892,-0.103509204,-0.643138842,0.996805727,-1.379871874,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.162516484,-0.232708744,0.850034501,0.416645685,-0.719386768,-0.915404105,-1.034928548,1
-0.770648799,-1.003622684,-0.956475892,-0.260094869,-1.21198162,1.009606164,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.162516484,-0.174889962,0.920985413,0.416645685,0.171402272,-0.021551964,-0.164612187,1
-0.610953033,-0.973198271,-0.96087889,-0.594251908,-0.498987652,1.003205946,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.162516484,-0.174889962,0.850034501,0.416645685,-0.215897311,-0.834144819,-0.303862804,1
-0.734717253,-0.979959251,-0.954287266,-0.649137606,-0.827208825,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.162516484,-0.174889962,0.920985413,0.416645685,-1.261606183,0.750411249,0.079076395,1
-0.475211631,-0.973198271,-0.954287266,-0.565194774,0.398076299,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.162516484,-0.110646874,0.920985413,0.416645685,1.565680768,-0.468478034,-1.000115894,1
-0.459242055,-1.017144645,-0.952098641,-0.389237686,-0.07318721,1.003205946,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.162516484,-0.039979475,0.920985413,0.339904218,-0.719386768,1.278596604,1.088643374,1
-0.634907398,-1.010383665,-0.96087889,-0.318209136,0.948068536,1.003205946,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.162516484,-0.039979475,0.920985413,0.339904218,0.597431812,-1.199811604,0.148701704,1
-0.678823735,-1.023905626,-0.956475892,-0.256866298,0.214006317,0.996805727,-1.576807616,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.162516484,0.024263617,0.920985413,0.339904218,-0.719386768,1.116078033,-0.443113422,1
-0.355439807,-1.030666607,-0.956475892,-0.348880556,-0.974686583,1.003205946,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.241323741,-1.162516484,0.024263617,0.920985413,0.339904218,1.449490893,-1.118552319,1.123456028,1
-0.439280084,-1.017144645,-0.96087889,-0.432823387,-0.310482248,0.996805727,-1.182936131,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.181525118,0.088506705,0.920985413,0.270139251,-0.990496475,-0.224700178,-0.094986878,1
-0.543082332,-1.010383665,-0.96087889,-0.289152002,0.661983865,0.996805727,-0.986000394,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.181525118,0.088506705,0.920985413,0.270139251,-0.835576642,-2.134293388,-1.487493056,1
-0.363424595,-1.003622684,-0.956475892,-0.097052063,0.048786875,0.996805727,-0.986000394,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.162516484,0.146325486,0.920985413,0.270139251,0.248862188,-0.305959463,-0.791239967,1
-0.375401778,-0.993481213,-0.949884268,-0.156780615,-0.454633439,1.009606164,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.181525118,0.146325486,0.920985413,0.270139251,-0.913036559,-0.99666339,1.262706646,1
-0.519127968,-0.973198271,-0.954287266,-0.297223428,-1.452603224,1.009606164,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.162516484,0.210568574,0.920985413,0.270139251,-0.603196893,-0.184070535,-0.89567793,1
-0.471219237,-1.010383665,-0.956475892,-0.713709013,-1.460365211,0.996805727,-0.986000394,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.162516484,0.281235973,0.920985413,0.207350778,-0.796846684,0.262855535,-1.243804475,1
-0.50315839,-1.030666607,-0.96087889,-1.075308901,-2.282027,0.996805727,-0.986000394,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.162516484,0.281235973,0.850034501,0.207350778,1.372030977,-1.199811604,0.253139667,1
-0.551067121,-1.003622684,-0.954287266,-1.038180341,0.330436125,0.996805727,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.162516484,0.281235973,0.850034501,0.207350778,1.333301019,-1.118552319,-0.547551386,1
-0.606960639,-1.010383665,-0.96087889,-0.828323264,-0.135283108,1.009606164,1.180292758,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.162516484,0.345479065,0.850034501,0.207350778,-0.641926851,-0.265329821,0.113889049,1
-0.726732464,-1.017144645,-0.952098641,-0.734694721,-0.518947047,1.009606164,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.181525118,0.345479065,0.850034501,0.207350778,-0.564466935,-0.224700178,-1.557118365,1
-0.487188814,-0.996861703,-0.949884268,-0.674966169,-0.060989802,1.009606164,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,-1.522076219,-1.257559369,-1.181525118,0.409722153,0.850034501,0.13758581,0.403782021,1.319226247,-0.234237495,1
-0.686808522,-1.017144645,-0.952098641,-0.692723306,-1.131035182,1.009606164,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.162516484,0.409722153,0.850034501,0.13758581,-0.719386768,0.18159625,-1.069741203,1
-0.850496683,-1.017144645,-0.954287266,-1.041408912,-1.355023956,1.009606164,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.162516484,0.467540935,0.850034501,0.13758581,1.604410726,-0.224700178,0.949392756,1
-0.758671617,-1.047569059,-0.952098641,-0.720166154,1.459250838,1.009606164,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.162516484,0.467540935,0.850034501,0.13758581,-0.8743066,0.140966607,0.775329484,1
-0.610953033,-1.030666607,-0.954287266,-0.402151967,-0.211794125,1.009606164,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.181525118,0.467540935,0.785533673,0.067820838,1.52695081,-0.305959463,0.392390285,1
-0.571029092,-1.003622684,-0.949884268,-0.457037665,-0.748480098,1.009606164,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.162516484,0.531784023,0.785533673,0.067820838,-0.758116726,-1.037293033,-0.721614658,1
-0.367416989,-0.996861703,-0.949884268,-0.547437637,-0.68416649,1.016006383,1.377228495,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.162516484,0.602451422,0.785533673,0.067820838,0.055212397,0.709781606,-1.278617129,1
-0.519127968,-1.003622684,-0.954287266,-0.616851901,-1.163191986,1.009606164,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,-1.522076219,-1.257559369,-1.181525118,0.602451422,0.785533673,0.067820838,-0.951766517,1.116078033,-0.89567793,1
-0.618937821,-1.010383665,-0.947695643,-0.791194703,-0.351509895,1.009606164,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.181525118,0.602451422,0.785533673,-0.008920629,1.372030977,-0.752885534,1.332331955,1
-0.535097544,-1.023905626,-0.949884268,-0.539366211,-0.914808396,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.181525118,0.602451422,0.785533673,-0.008920629,-0.758116726,-1.809256246,0.218327012,1
-0.690800916,-1.017144645,-0.945481269,-0.628151897,0.087596811,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.162516484,0.602451422,0.785533673,-0.008920629,1.604410726,-0.305959463,-0.547551386,1
-0.590991062,-1.017144645,-0.938889646,-0.591023338,-0.720758715,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.162516484,0.666694514,0.727482926,-0.078685596,-0.796846684,-0.793515177,0.113889049,1
-0.642892187,-1.003622684,-0.945481269,-0.581337626,-1.350588535,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.181525118,0.666694514,0.727482926,-0.078685596,-0.796846684,1.116078033,-0.826052621,1
-0.590991062,-1.017144645,-0.938889646,-0.423137676,-0.350401039,1.003205946,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.181525118,0.730937602,0.727482926,-0.078685596,-0.680656809,-0.956033748,-1.243804475,1
-0.363424595,-1.010383665,-0.947695643,-0.213280598,0.309367874,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.272319031,-1.162516484,0.730937602,0.727482926,-0.078685596,-2.810804512,1.35985589,1.36714461,1
-0.53110515,-0.993481213,-0.945481269,-0.402151967,-1.413793287,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.181525118,0.730937602,0.727482926,-0.141474069,1.565680768,-0.509107677,1.227893992,1
-0.48319642,-0.993481213,-0.943292644,-0.612009045,-0.970251161,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.181525118,0.730937602,0.727482926,-0.141474069,-0.951766517,1.075448391,-1.383055093,1
-0.46323445,-0.973198271,-0.936675272,-0.486094799,0.47126075,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.272319031,-1.181525118,0.730937602,0.727482926,-0.141474069,-0.758116726,-0.346589106,-1.174179166,1
-0.38737896,-1.010383665,-0.936675272,-0.205209171,0.162998972,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.181525118,0.730937602,0.662982098,-0.141474069,-0.215897311,-0.99666339,1.297519301,1
-0.523120362,-0.979959251,-0.947695643,-0.473180517,-1.229723305,1.016006383,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.162516484,0.730937602,0.662982098,-0.141474069,-0.215897311,-0.265329821,-1.835619601,1
-0.523120362,-1.017144645,-0.945481269,-0.536137641,0.808352766,1.003205946,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.162516484,0.730937602,0.598481266,-0.211239037,-0.913036559,-0.143440892,1.019018065,1
-0.439280084,-1.017144645,-0.947695643,-0.484480514,-0.815011416,1.003205946,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.162516484,0.730937602,0.598481266,-0.211239037,-0.796846684,-0.224700178,-0.512738731,1
-0.563044303,-1.017144645,-0.945481269,-0.469951947,-0.016635589,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.181525118,0.730937602,0.598481266,-0.281004009,1.410760935,-0.184070535,1.36714461,1
-0.451257267,-1.030666607,-0.936675272,-0.222966309,0.933653417,1.003205946,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.181525118,0.788756383,0.598481266,-0.281004009,-0.758116726,1.441115176,-0.164612187,1
-0.427302902,-1.030666607,-0.943292644,-0.211666312,-0.979122004,1.009606164,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.272319031,-1.181525118,0.788756383,0.598481266,-0.281004009,-0.603196893,-1.362330175,0.148701704,1
-0.630915004,-1.030666607,-0.949884268,-0.607166189,-1.296254624,1.003205946,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.181525118,0.788756383,0.598481266,-0.281004009,1.643140685,-0.346589106,1.019018065,1
-0.411333325,-1.003622684,-0.945481269,-0.841237545,-0.493443375,0.996805727,-1.379871874,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.181525118,0.788756383,0.598481266,-0.281004009,0.365052063,-0.387218749,-0.860865276,1
-0.487188814,-1.010383665,-0.943292644,-0.934866088,-1.744232172,0.996805727,-1.182936131,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.272319031,-1.181525118,0.788756383,0.527530353,-0.357745475,-1.10668635,0.62852232,-1.765994292,1
-0.391371354,-0.973198271,-0.936675272,-0.770208996,0.463498763,1.009606164,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,-1.522076219,-1.272319031,-1.181525118,0.788756383,0.527530353,-0.357745475,-1.145416308,-1.077922676,-0.060174223,1
-0.451257267,-1.017144645,-0.932298022,-0.841237545,-0.709670162,0.996805727,-0.986000394,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.272319031,-1.181525118,0.788756383,0.527530353,-0.427510443,-0.796846684,-0.752885534,-0.234237495,1
-0.583006274,-1.017144645,-0.945481269,-0.754066144,-0.71964986,1.009606164,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.181525118,0.788756383,0.463029525,-0.427510443,-0.951766517,-1.037293033,0.287952321,1
-0.359432201,-1.010383665,-0.943292644,-0.776666136,-0.134174252,0.996805727,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.181525118,0.788756383,0.463029525,-0.427510443,-1.261606183,0.344114821,1.471582573,1
-0.195744041,-1.017144645,-0.934486647,-0.673351883,-0.093146606,1.009606164,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.181525118,0.788756383,0.463029525,-0.427510443,-1.067956392,0.91292982,0.183514358,1
-0.335477836,-1.010383665,-0.934486647,-0.626537612,-0.460177715,0.996805727,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.181525118,0.788756383,0.463029525,-0.427510443,-0.409547102,1.278596604,1.332331955,1
-0.507150785,-0.973198271,-0.934486647,-0.605551905,-0.088711185,0.996805727,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.272319031,-1.162516484,0.788756383,0.463029525,-0.490298916,-0.951766517,-0.021551964,-1.174179166,1
-0.495173603,-1.017144645,-0.927895024,-0.537751925,-0.996863689,0.996805727,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.272319031,-1.181525118,0.788756383,0.463029525,-0.490298916,-0.758116726,1.888041246,-1.348242438,1
-0.395363748,-1.030666607,-0.938889646,-0.681423309,-1.109966931,0.996805727,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.020812675,0.030739705,-1.522076219,-1.257559369,-1.181525118,0.788756383,0.404978778,-0.490298916,-0.099707436,-0.509107677,-0.826052621,1
-0.423310508,-0.996861703,-0.947695643,-0.691109021,0.302714742,0.996805727,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.272319031,-1.162516484,0.788756383,0.404978778,-0.490298916,0.442511979,-0.427848392,-0.826052621,1
-0.55905191,-1.010383665,-0.945481269,-0.944551799,-3.049354879,1.003205946,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.272319031,-1.181525118,0.788756383,0.404978778,-0.490298916,0.946001436,0.019077679,-0.826052621,1
-0.439280084,-1.003622684,-0.936675272,-1.133423169,-0.661989383,0.996805727,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.181525118,0.788756383,0.404978778,-0.560063884,-1.029226433,1.481744818,0.879767447,1
-0.299546288,-1.010383665,-0.943292644,-0.907423239,0.199591198,1.003205946,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.257559369,-1.181525118,0.788756383,0.404978778,-0.629828856,-1.10668635,0.019077679,1.05383072,1
-0.43528769,-1.030666607,-0.934486647,-0.933251802,-1.210872765,1.003205946,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.181525118,0.788756383,0.404978778,-0.629828856,-1.067956392,-0.021551964,1.019018065,1
-0.594983456,-1.023905626,-0.943292644,-1.083380327,-1.433752684,1.003205946,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.181525118,0.788756383,0.404978778,-0.629828856,-0.951766517,-2.581219458,0.984205411,1
-0.471219237,-1.017144645,-0.936675272,-1.225437426,-1.834049452,1.003205946,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.181525118,0.788756383,0.34047795,-0.629828856,-0.951766517,1.563004104,0.810142138,1
-0.646884581,-1.017144645,-0.936675272,-1.197994578,0.175196381,1.009606164,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.181525118,0.788756383,0.275977118,-0.629828856,-0.796846684,-0.752885534,-0.756427312,1
-0.630915004,-1.010383665,-0.938889646,-0.797651844,1.157642192,1.009606164,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.181525118,0.788756383,0.275977118,-0.706570318,-0.835576642,-1.443589461,-0.756427312,1
-0.331485442,-0.973198271,-0.932298022,-0.594251908,-0.791725455,1.009606164,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.181525118,0.788756383,0.275977118,-0.706570318,1.410760935,1.725522675,0.287952321,1
-0.295553894,-1.017144645,-0.927895024,-0.457037665,0.317129861,0.996805727,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.788756383,0.275977118,-0.706570318,-0.835576642,0.344114821,-0.129799532,1
-0.53110515,-1.023905626,-0.932298022,-0.531294784,-0.993537123,1.009606164,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.181525118,0.788756383,0.275977118,-0.77633529,0.403782021,-0.834144819,-0.164612187,1
-0.610953033,-1.017144645,-0.927895024,-0.41829482,-0.130847686,1.009606164,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.181525118,0.788756383,0.275977118,-0.77633529,-0.796846684,1.35985589,-0.060174223,1
-0.575021486,-1.017144645,-0.932298022,-0.277852006,0.75069229,1.009606164,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.181525118,0.788756383,0.275977118,-0.77633529,-0.758116726,-0.265329821,1.36714461,1
-0.439280084,-0.993481213,-0.923492026,-0.056694932,0.408055998,1.009606164,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,-1.522076219,-1.257559369,-1.181525118,0.730937602,0.275977118,-0.839123763,0.016482439,-0.265329821,-0.164612187,1
-0.311523471,-0.973198271,-0.919089027,0.086976451,0.808352766,1.009606164,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.181525118,0.730937602,0.205026205,-0.839123763,-0.487007018,-0.956033748,0.253139667,1
-0.53110515,-0.973198271,-0.927895024,-0.014723516,-0.093146606,1.009606164,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.181525118,0.730937602,0.205026205,-0.839123763,-0.254627269,-0.752885534,0.427202939,1
-0.443272478,-0.979959251,-0.927895024,-0.07445207,-0.024397576,1.009606164,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.181525118,0.730937602,0.205026205,-0.839123763,0.248862188,-1.037293033,-0.129799532,1
-0.455249661,-1.017144645,-0.930083648,-0.030866369,0.485675869,1.009606164,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.181525118,0.730937602,0.140525377,-0.839123763,-0.990496475,-0.387218749,0.113889049,1
-0.359432201,-1.017144645,-0.923492026,0.204819273,1.207540681,1.003205946,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,1.380008646,0.305876054,-1.257559369,-1.198805693,0.730937602,0.140525377,-0.90888873,-0.951766517,0.18159625,1.193081337,1
-0.471219237,-1.017144645,-0.932298022,0.363019223,0.398076299,0.996805727,-1.379871874,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.181525118,0.730937602,0.140525377,-0.90888873,-0.796846684,-1.28107089,-1.696368983,1
-0.471219237,-1.023905626,-0.930083648,0.350104941,0.463498763,1.003205946,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.666694514,0.140525377,-0.90888873,0.752351645,-0.305959463,0.949392756,1
-0.571029092,-1.010383665,-0.927895024,0.254862113,-0.681948779,0.996805727,-1.182936131,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.666694514,0.08247463,-0.978653698,-0.680656809,0.587892677,1.193081337,1
-0.539089938,-1.017144645,-0.921277651,-0.158394901,-2.482729812,1.009606164,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.666694514,0.08247463,-0.978653698,0.907271478,-0.712255891,1.123456028,1
-0.467226844,-1.010383665,-0.930083648,-0.644294749,-1.238594147,1.016006383,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.666694514,0.08247463,-0.978653698,-0.758116726,-0.590366963,-0.129799532,1
-0.423310508,-1.010383665,-0.930083648,-0.326280562,0.917020588,0.996805727,-1.576807616,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.666694514,0.08247463,-0.978653698,-0.641926851,-0.305959463,-0.094986878,1
-0.391371354,-1.017144645,-0.919089027,-0.03409494,0.267231372,0.996805727,-1.182936131,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,-1.318529236,0.305876054,-1.257559369,-1.198805693,0.666694514,0.017973802,-1.055395164,0.248862188,-0.346589106,-1.348242438,1
-0.38737896,-1.017144645,-0.919089027,-0.07445207,-0.266128035,1.003205946,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.666694514,0.017973802,-1.055395164,-0.8743066,1.116078033,-0.373488113,1
-0.351447412,-1.023905626,-0.919089027,-0.240723446,-0.090928895,1.009606164,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.666694514,0.017973802,-1.055395164,1.139651228,-0.915404105,-0.477926077,1
-0.2236908,-1.023905626,-0.921277651,-0.363409123,-1.123273194,1.009606164,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.602451422,-0.04652703,-1.125160136,-0.8743066,0.831670534,0.601266212,1
-0.287569106,-1.017144645,-0.930083648,-0.676580454,-1.343935403,1.009606164,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.602451422,-0.04652703,-1.125160136,-0.680656809,-0.387218749,-0.721614658,1
-0.335477836,-1.017144645,-0.916874654,-0.720166154,-1.751994159,1.009606164,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.602451422,-0.04652703,-1.125160136,1.565680768,1.116078033,1.227893992,1
-0.367416989,-1.003622684,-0.916874654,-0.807337556,0.441321656,1.009606164,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.602451422,-0.04652703,-1.125160136,-1.222876225,-1.037293033,1.297519301,1
