-0.954298931,-0.993481213,-0.980679508,-1.306151686,-1.206437343,1.009606164,-0.001321687,-0.217663555,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.830087682,-0.835897353,0.030739705,0.305876054,-1.109962751,-1.008719364,0.024263617,0.920985413,-1.257713577,0.016482439,-0.10281125,-0.025361569,0
-0.287569106,-0.973198271,-0.916874654,-0.758909,-0.33376821,1.009606164,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,1.380008646,0.305876054,-1.257559369,-1.198805693,0.602451422,-0.04652703,-1.125160136,-0.796846684,-0.224700178,-0.234237495,1
-0.24365277,-1.023905626,-0.916874654,-0.731466151,0.17297867,0.996805727,-1.379871874,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.602451422,-0.117477943,-1.18794861,-0.8743066,-0.630996606,-0.651989349,1
-0.367416989,-1.023905626,-0.905880031,-0.668509028,-0.783963468,1.009606164,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.531784023,-0.181978771,-1.18794861,1.604410726,-1.037293033,0.949392756,1
-0.343462625,-0.996861703,-0.916874654,-0.744380433,-0.569954392,0.996805727,-1.182936131,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.531784023,-0.181978771,-1.18794861,1.681870643,-0.305959463,1.123456028,1
-0.155820099,-1.017144645,-0.914686029,-0.708866158,-0.482354822,0.996805727,-1.182936131,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.467540935,-0.181978771,-1.18794861,1.759330559,-0.021551964,0.04426374,1
-0.036048274,-1.010383665,-0.916874654,-0.749223288,-0.793943166,0.996805727,-0.986000394,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.467540935,-0.181978771,-1.18794861,1.720600601,1.766152318,0.496828248,1
-0.439280084,-0.973198271,-0.912471655,-0.587794767,-0.286087431,1.009606164,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.216086269,0.467540935,-0.181978771,-1.257713577,1.488220852,1.928670889,0.079076395,1
-0.171789675,-0.996861703,-0.914686029,-0.817023267,-1.328411428,1.009606164,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.241323741,-1.198805693,0.467540935,-0.240029518,-1.257713577,1.52695081,1.766152318,0.914580102,1
0.011860456,-1.017144645,-0.912471655,-1.067237475,-1.572359598,1.009606164,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.467540935,-0.240029518,-1.334455044,0.093942355,0.587892677,-0.826052621,1
-0.411333325,-1.023905626,-0.914686029,-1.057551764,-0.166331056,0.990457543,-1.970679096,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,-1.522076219,-1.257559369,-1.198805693,0.467540935,-0.240029518,-1.334455044,-0.758116726,-0.956033748,-0.477926077,1
-0.075972216,-0.996861703,-0.916874654,-0.831551834,0.262795951,0.996805727,-0.986000394,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.241323741,-1.198805693,0.409722153,-0.240029518,-1.334455044,1.294571061,0.547263035,-0.234237495,1
-0.283576712,-1.003622684,-0.905880031,-0.879980391,-0.847168221,1.009606164,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.181525118,0.409722153,-0.240029518,-1.334455044,-0.796846684,-0.712255891,0.427202939,1
-0.075972216,-1.003622684,-0.912471655,-0.909037525,-0.238406652,1.009606164,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.409722153,-0.304530346,-1.334455044,-0.44827706,-0.265329821,-0.234237495,1
-0.135858128,-1.003622684,-0.923492026,-0.888051817,-0.290522853,1.009606164,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.409722153,-0.304530346,-1.334455044,1.488220852,1.237966962,-0.686802003,1
-0.207721223,-1.010383665,-0.912471655,-0.766980426,0.235074568,0.996805727,-0.986000394,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.409722153,-0.304530346,-1.397243517,0.442511979,-1.077922676,0.113889049,1
-0.215706011,-1.010383665,-0.914686029,-0.579723341,-0.359271881,0.996805727,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.241323741,-1.198805693,0.409722153,-0.369031178,-1.473984983,0.713621687,0.669151963,-1.557118365,1
-0.05201785,-1.023905626,-0.903691406,-0.553894778,0.231748002,0.996805727,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.216086269,0.409722153,-0.369031178,-1.473984983,-0.719386768,-0.305959463,0.253139667,1
-0.207721223,-1.017144645,-0.914686029,-0.176152037,1.282942842,0.996805727,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.409722153,-0.369031178,-1.473984983,1.410760935,-0.874774462,-0.303862804,1
-0.060002639,-1.003622684,-0.919089027,-0.15516633,0.017738926,1.003205946,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.345479065,-0.369031178,-1.473984983,-0.680656809,0.750411249,1.401957264,1
-0.403348537,-0.979959251,-0.91028303,-0.12126634,-0.516729337,0.996805727,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.281235973,-0.369031178,-1.473984983,0.984731395,1.075448391,1.123456028,1
-0.255629953,-1.017144645,-0.91028303,-0.163237756,-0.191834729,0.996805727,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.216086269,0.281235973,-0.439982091,-1.473984983,-0.951766517,-0.874774462,-1.243804475,1
-0.14783531,-1.030666607,-0.905880031,-0.235880591,-1.011278808,1.003205946,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.281235973,-0.439982091,-1.473984983,-0.719386768,-2.215552673,0.392390285,1
-0.235667982,-1.017144645,-0.905880031,-0.410223393,0.426906537,0.996805727,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.216086269,0.281235973,-0.504482918,-1.473984983,1.604410726,-0.305959463,-0.617176695,1
-0.467226844,-1.010383665,-0.91028303,-0.403766253,-0.8427328,1.009606164,1.377228495,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.216086269,0.281235973,-0.504482918,-1.473984983,0.21013223,0.059707322,-0.025361569,1
-0.163804887,-0.979959251,-0.916874654,-0.471566232,0.181849513,0.996805727,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,-1.522076219,-1.257559369,-1.216086269,0.210568574,-0.504482918,-1.473984983,-0.44827706,-0.427848392,-0.26905015,1
-0.211713617,-0.979959251,-0.912471655,-0.30690914,0.235074568,0.996805727,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.216086269,0.210568574,-0.504482918,-1.473984983,0.21013223,-0.184070535,-1.417867747,1
-0.227683194,-1.003622684,-0.916874654,0.032090754,0.058766573,0.996805727,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.216086269,0.210568574,-0.562533666,-1.473984983,-0.835576642,0.303485178,-0.58236404,1
-0.143842916,-1.030666607,-0.916874654,-0.161623471,-1.103313799,0.996805727,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.146325486,-0.562533666,-1.536773456,-0.835576642,-1.199811604,-2.009682873,1
-0.191751646,-0.993481213,-0.903691406,-0.402151967,-0.758459796,1.003205946,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.146325486,-0.562533666,-1.473984983,1.52695081,-1.321700533,-1.069741203,1
-0.247645165,-1.023905626,-0.905880031,-0.293994859,0.555533755,0.996805727,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.216086269,0.146325486,-0.562533666,-1.473984983,1.52695081,1.603633747,1.123456028,1
-0.327493047,-1.003622684,-0.905880031,-0.118037771,0.411382564,1.003205946,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.146325486,-0.627034493,-1.473984983,0.597431812,-0.305959463,-0.686802003,1
-0.303538683,-1.023905626,-0.912471655,0.046619321,-0.165222202,1.003205946,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.241323741,-1.198805693,0.146325486,-0.627034493,-1.536773456,-1.145416308,-0.468478034,-0.373488113,1
-0.227683194,-1.017144645,-0.912471655,-0.061537788,-0.938094357,0.996805727,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.146325486,-0.627034493,-1.473984983,-0.641926851,-0.265329821,-0.826052621,1
-0.2915615,-1.023905626,-0.91028303,-0.400537683,-2.794318157,1.009606164,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.181525118,0.088506705,-0.627034493,-1.473984983,1.410760935,1.237966962,-0.477926077,1
-0.227683194,-1.003622684,-0.914686029,-0.658823316,0.728515183,0.996805727,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,-1.522076219,-1.257559369,-1.198805693,0.088506705,-0.691535326,-1.473984983,0.519971896,-1.037293033,-0.477926077,1
-0.411333325,-1.023905626,-0.905880031,-0.518380503,-0.240624363,0.996805727,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.088506705,-0.691535326,-1.473984983,-0.719386768,0.709781606,-0.303862804,1
-0.067987427,-1.010383665,-0.912471655,-0.26978058,0.604323388,1.009606164,1.377228495,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.216086269,0.024263617,-0.691535326,-1.473984983,0.481241938,-0.956033748,-0.060174223,1
-0.219698405,-0.996861703,-0.912471655,-0.313366281,-0.727411847,1.003205946,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.024263617,-0.691535326,-1.473984983,-0.487007018,1.441115176,-0.930490585,1
-0.12787334,-0.993481213,-0.914686029,-0.468337661,-0.722976426,1.009606164,1.180292758,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.216086269,0.024263617,-0.762486234,-1.473984983,1.023461353,-0.752885534,0.531640903,1
-0.427302902,-0.973198271,-0.905880031,-0.469951947,-0.644247698,0.996805727,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,0.024263617,-0.762486234,-1.473984983,-0.990496475,-0.10281125,-0.651989349,1
-0.295553894,-1.017144645,-0.901477033,-0.673351883,-1.939390708,1.009606164,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,-0.039979475,-0.762486234,-1.473984983,-0.758116726,1.156707676,-0.721614658,1
-0.447264872,-1.030666607,-0.91028303,-0.787966134,-1.489195449,1.009606164,1.180292758,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.181525118,-0.039979475,-0.826987066,-1.473984983,1.217111144,-1.118552319,-0.791239967,1
-0.107911369,-1.003622684,-0.903691406,-0.757294714,-0.414714648,1.003205946,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.181525118,-0.039979475,-0.826987066,-1.397243517,0.21013223,-0.062181607,-0.164612187,1
-0.155820099,-0.996861703,-0.905880031,-0.757294714,-0.523382469,0.996805727,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.181525118,-0.039979475,-0.826987066,-1.397243517,-1.067956392,-0.224700178,0.984205411,1
-0.231675587,-1.003622684,-0.894885409,-0.645909035,-0.113106001,1.009606164,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,-0.110646874,-0.826987066,-1.334455044,-0.796846684,-0.752885534,-0.826052621,1
-0.167797282,-1.010383665,-0.897074034,-0.644294749,-1.12438205,1.009606164,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.181525118,-0.110646874,-0.885037813,-1.334455044,-0.758116726,-0.184070535,-1.104553857,1
-0.203728828,-0.993481213,-0.894885409,-0.938094659,-0.714105583,1.016006383,1.77109998,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,-0.174889962,-0.885037813,-1.334455044,0.171402272,1.116078033,-0.89567793,1
-0.271599529,-1.003622684,-0.903691406,-0.878366105,0.31269444,0.996805727,-0.986000394,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.216086269,-0.174889962,-0.885037813,-1.334455044,-0.332087185,-1.199811604,-1.626743674,1
-0.227683194,-0.979959251,-0.901477033,-0.597480478,-0.087602329,1.016006383,1.77109998,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.216086269,-0.174889962,-0.949538641,-1.334455044,0.984731395,0.994189105,-1.626743674,1
-0.2236908,-1.017144645,-0.905880031,-0.531294784,0.546662912,0.996805727,-0.986000394,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.216086269,-0.174889962,-0.949538641,-1.334455044,-0.835576642,-0.956033748,-0.826052621,1
-0.327493047,-1.017144645,-0.901477033,-0.555509063,-0.425803201,1.003205946,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.216086269,-0.232708744,-0.949538641,-1.18794861,1.52695081,0.791040891,1.05383072,1
-0.279584318,-1.030666607,-0.91028303,-0.831551834,-1.514699121,0.996805727,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,-0.232708744,-1.014039469,-1.18794861,-0.719386768,-1.159181961,0.427202939,1
-0.303538683,-1.023905626,-0.905880031,-0.933251802,-0.392537541,0.990457543,-1.970679096,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,-0.232708744,-1.014039469,-1.18794861,0.636161771,-0.671626248,-0.234237495,1
-0.255629953,-0.996861703,-0.91028303,-0.888051817,-0.460177715,0.996805727,-0.986000394,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,-0.232708744,-1.014039469,-1.18794861,-0.680656809,-0.509107677,-0.930490585,1
-0.135858128,-1.010383665,-0.91028303,-0.946166084,-1.325084862,1.003205946,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.216086269,-0.232708744,-1.014039469,-1.18794861,0.055212397,-0.99666339,-1.174179166,1
-0.12787334,-1.010383665,-0.905880031,-1.357808813,-1.783042108,0.996805727,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.257559369,-1.198805693,-0.232708744,-1.084990382,-1.125160136,0.055212397,1.034818748,0.844954793,1
-0.091941792,-0.979959251,-0.91028303,-1.562823035,-1.547964781,0.996805727,-0.789064651,-0.157354814,-0.141245864,-0.142398673,4.634199845,4.934247719,4.737523683,-1.000976239,-1.031053554,-1.036580648,0.030739705,0.305876054,-1.257559369,-1.198805693,-0.296951832,-1.084990382,-1.125160136,-0.951766517,0.384744464,1.541207882,1
-0.227683194,-1.017144645,-0.903691406,-1.648380152,-0.752915519,0.996805727,-0.592128909,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.257559369,-1.198805693,-0.296951832,-1.084990382,-1.125160136,-0.758116726,-0.630996606,1.436769919,1
-0.351447412,-1.023905626,-0.903691406,-1.766222972,-1.216417041,0.996805727,-0.592128909,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.986869568,-0.949140069,0.030739705,-1.522076219,-1.257559369,-1.216086269,-0.361194924,-1.149491214,-1.055395164,1.372030977,1.116078033,1.019018065,1
-0.307531077,-1.010383665,-0.899288408,-1.627394444,-0.848277076,1.003205946,0.19561405,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.257559369,-1.181525118,-0.361194924,-1.149491214,-1.055395164,-0.990496475,-0.346589106,1.332331955,1
-0.275591924,-0.996861703,-0.903691406,-1.414308796,-0.575498668,1.003205946,-0.001321687,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.945536162,-0.921904479,0.030739705,0.305876054,-1.257559369,-1.181525118,-0.361194924,-1.149491214,-0.978653698,-0.564466935,1.237966962,-1.661556328,1
-0.359432201,-1.003622684,-0.901477033,-1.214137429,-0.011091312,1.009606164,0.786421272,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.257559369,-1.216086269,-0.361194924,-1.149491214,-0.978653698,-0.44827706,0.262855535,-1.835619601,1
-0.067987427,-1.017144645,-0.897074034,-1.193151721,-1.489195449,1.003205946,-0.001321687,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.257559369,-1.198805693,-0.361194924,-1.207541961,-0.978653698,0.21013223,-0.305959463,-0.756427312,1
-0.083957003,-0.996861703,-0.901477033,-1.270637411,-0.389210975,1.009606164,0.786421272,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.257559369,-1.198805693,-0.431862323,-1.207541961,-0.90888873,-0.370817143,0.547263035,-0.826052621,1
-0.195744041,-0.996861703,-0.897074034,-1.114051747,-0.293849418,1.009606164,0.983357015,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.257559369,-1.216086269,-0.496105411,-1.207541961,-0.839123763,-0.719386768,-0.54973732,0.322764976,1
-0.123880945,-1.017144645,-0.903691406,-0.889666101,0.334871546,0.996805727,-0.789064651,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.257559369,-1.198805693,-0.496105411,-1.207541961,-0.839123763,-0.951766517,-0.305959463,1.227893992,1
-0.279584318,-1.010383665,-0.897074034,-0.695951876,0.2417277,1.003205946,0.19561405,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.257559369,-1.198805693,-0.496105411,-1.272042789,-0.77633529,-0.719386768,-0.956033748,-0.373488113,1
-0.123880945,-1.017144645,-0.894885409,-0.702409017,-1.015714229,0.996805727,-0.592128909,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.934805548,0.030739705,0.305876054,-1.257559369,-1.198805693,-0.496105411,-1.272042789,-0.77633529,0.907271478,0.831670534,-0.373488113,1
-0.447264872,-0.996861703,-0.897074034,-0.933251802,-1.430426118,0.996805727,-0.395193172,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.934805548,0.030739705,0.305876054,-1.257559369,-1.198805693,-0.496105411,-1.272042789,-0.77633529,-0.913036559,-0.834144819,0.810142138,1
-0.231675587,-1.017144645,-0.899288408,-0.850923257,-0.958053753,0.996805727,-0.395193172,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.257559369,-1.181525118,-0.553924192,-1.272042789,-0.706570318,-0.835576642,-0.143440892,-0.860865276,1
-0.331485442,-1.030666607,-0.912471655,-0.949394655,-0.561083549,0.996805727,-0.395193172,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,0.030739705,-1.522076219,-1.257559369,-1.181525118,-0.553924192,-1.342993702,-0.629828856,0.946001436,0.587892677,-0.234237495,1
-0.155820099,-1.010383665,-0.912471655,-0.800880415,0.999075881,0.996805727,-0.395193172,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.949140069,0.030739705,-1.522076219,-1.257559369,-1.198805693,-0.553924192,-1.342993702,-0.629828856,-0.8743066,1.034818748,-1.243804475,1
-0.411333325,-1.010383665,-0.905880031,-0.500623366,0.766216265,0.996805727,-0.395193172,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.949140069,0.030739705,0.305876054,-1.257559369,-1.216086269,-0.553924192,-1.342993702,-0.629828856,-0.990496475,0.262855535,0.218327012,1
-0.159812493,-1.003622684,-0.901477033,-0.489323369,-1.113293497,0.990457543,-1.182936131,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.964908043,0.030739705,0.305876054,-1.257559369,-1.216086269,-0.61816728,-1.342993702,-0.560063884,-0.835576642,-0.834144819,-0.129799532,1
-0.351447412,-1.010383665,-0.899288408,-0.699180446,-0.252821771,0.996805727,-0.198257429,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.257559369,-1.216086269,-0.61816728,-1.401044449,-0.490298916,-0.8743066,-0.752885534,-1.069741203,1
-0.24365277,-1.023905626,-0.912471655,-0.733080437,0.650895312,0.996805727,-0.395193172,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.257559369,-1.216086269,-0.682410372,-1.401044449,-0.490298916,-0.835576642,-1.159181961,-0.164612187,1
-0.12787334,-1.003622684,-0.905880031,-0.397309112,-0.190725873,0.996805727,-0.395193172,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.257559369,-1.216086269,-0.682410372,-1.401044449,-0.490298916,-0.990496475,0.18159625,-0.094986878,1
-0.2236908,-1.023905626,-0.903691406,-0.222966309,0.567731163,0.996805727,-0.395193172,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,-1.318529236,0.305876054,-1.257559369,-1.216086269,-0.682410372,-1.471995362,-0.427510443,-0.951766517,0.140966607,-0.756427312,1
-0.407340931,-0.973198271,-0.903691406,0.024019328,0.735168315,1.003205946,0.589485535,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.257559369,-1.216086269,-0.682410372,-1.471995362,-0.427510443,-0.8743066,0.384744464,-0.303862804,1
-0.056010244,-1.023905626,-0.899288408,-0.011494946,-0.726302991,1.003205946,0.392549793,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,0.030739705,-1.522076219,-1.257559369,-1.216086269,-0.753077767,-1.471995362,-0.427510443,-0.951766517,0.18159625,-0.373488113,1
-0.171789675,-1.023905626,-0.901477033,-0.134180622,-0.538906443,1.009606164,1.377228495,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.241323741,-1.216086269,-0.753077767,-1.471995362,-0.357745475,-0.990496475,-0.54973732,-0.373488113,1
-0.151827704,-1.003622684,-0.901477033,-0.105123489,0.638697903,0.996805727,-0.395193172,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,-1.522076219,-1.241323741,-1.216086269,-0.753077767,-1.471995362,-0.281004009,1.449490893,0.140966607,1.506395228,1
-0.155820099,-1.017144645,-0.899288408,0.046619321,-0.215120691,0.996805727,-0.198257429,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.257559369,-1.216086269,-0.817320859,-1.471995362,-0.281004009,0.171402272,-0.062181607,-1.139366511,1
0.047792003,-1.010383665,-0.901477033,-0.126109197,-0.747371242,0.990457543,-1.182936131,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.241323741,-1.216086269,-0.817320859,-1.471995362,-0.281004009,0.016482439,0.425374106,-0.930490585,1
-0.063995033,-0.996861703,-0.897074034,-0.376323404,-0.778419192,1.003205946,0.392549793,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.241323741,-1.216086269,-0.817320859,-1.471995362,-0.211239037,1.836790476,0.62852232,0.462015594,1
-0.283576712,-1.017144645,-0.894885409,-0.558737633,-1.279621795,1.009606164,1.180292758,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.241323741,-1.216086269,-0.817320859,-1.471995362,-0.141474069,-1.067956392,-1.077922676,-0.547551386,1
-0.14783531,-1.010383665,-0.894885409,-0.768594711,-1.453712079,0.996805727,-0.592128909,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.979242564,0.030739705,0.305876054,-1.241323741,-1.231638786,-0.875139641,-1.471995362,-0.141474069,-0.990496475,-0.346589106,-1.348242438,1
-0.191751646,-1.023905626,-0.897074034,-0.79603756,-0.345965618,1.003205946,0.19561405,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.257559369,-1.216086269,-0.875139641,-1.471995362,-0.078685596,0.093942355,-1.443589461,-0.651989349,1
-0.095934186,-0.996861703,-0.897074034,-0.884823246,-0.868236472,0.996805727,-0.592128909,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.231638786,-0.875139641,-1.471995362,-0.078685596,0.558701854,0.669151963,-0.58236404,1
-0.199736434,-1.003622684,-0.894885409,-0.888051817,-0.394755252,1.009606164,1.180292758,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.231638786,-0.939382729,-1.471995362,-0.078685596,-0.913036559,-1.159181961,-0.060174223,1
-0.195744041,-0.973198271,-0.894885409,-1.02849463,-0.885978157,0.996805727,-0.001321687,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.216086269,-0.939382729,-1.471995362,-0.008920629,1.410760935,0.587892677,0.67089152,1
0.055776792,-1.023905626,-0.894885409,-1.159251732,-1.207546199,1.009606164,1.77109998,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.231638786,-1.003625817,-1.471995362,0.067820838,1.759330559,0.587892677,0.35757763,1
-0.099926581,-1.044188568,-0.897074034,-1.104366035,-1.255226978,0.996805727,-0.395193172,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,-1.318529236,0.305876054,-1.241323741,-1.216086269,-1.003625817,-1.471995362,0.067820838,-0.990496475,-1.077922676,1.262706646,1
0.051784398,-0.996861703,-0.894885409,-1.030108916,-0.802814009,0.996805727,-0.395193172,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.231638786,-1.003625817,-1.401044449,0.13758581,1.410760935,-0.99666339,1.576020536,1
-0.028063485,-1.010383665,-0.901477033,-0.841237545,-0.993537123,0.996805727,-0.198257429,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,-1.522076219,-1.241323741,-1.216086269,-1.003625817,-1.401044449,0.13758581,-1.145416308,-0.224700178,1.36714461,1
-0.2236908,-0.979959251,-0.888268037,-0.804108986,0.016630071,0.996805727,-0.198257429,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.231638786,-1.074293216,-1.401044449,0.207350778,-1.029226433,0.953559462,1.262706646,1
-0.016086303,-0.973198271,-0.888268037,-0.766980426,-0.622070592,1.009606164,1.377228495,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.231638786,-1.074293216,-1.342993702,0.207350778,-0.990496475,-1.077922676,-0.89567793,1
0.01585285,-1.017144645,-0.886079412,-0.855766112,-1.362785943,1.009606164,1.180292758,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.231638786,-1.074293216,-1.342993702,0.270139251,0.171402272,0.587892677,-0.094986878,1
-0.24365277,-1.017144645,-0.888268037,-0.926794661,-1.285166071,1.009606164,1.180292758,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.231638786,-1.138536308,-1.342993702,0.270139251,0.558701854,-0.99666339,-1.452680402,1
-0.048025457,-1.017144645,-0.890482411,-1.009123208,-1.096660667,0.996805727,-0.592128909,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.231638786,-1.138536308,-1.342993702,0.270139251,0.713621687,-1.28107089,-0.199424841,1
-0.287569106,-1.030666607,-0.886079412,-1.235123138,-1.345044258,1.009606164,0.983357015,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.231638786,-1.138536308,-1.342993702,0.339904218,-0.913036559,0.425374106,1.193081337,1
-0.195744041,-1.023905626,-0.890482411,-1.553137324,-0.779528046,1.009606164,0.983357015,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.231638786,-1.138536308,-1.342993702,0.339904218,-0.913036559,-0.305959463,1.36714461,1
0.067753975,-0.993481213,-0.888268037,-1.399780229,-0.56330126,1.009606164,0.786421272,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,-1.522076219,-1.22656408,-1.231638786,-1.138536308,-1.272042789,0.416645685,1.410760935,-0.387218749,-0.129799532,1
0.079731157,-1.017144645,-0.888268037,-1.317451683,-1.063395008,0.996805727,-0.986000394,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.231638786,-1.196355089,-1.272042789,0.416645685,0.403782021,-0.915404105,0.009451086,1
0.219464952,-0.973198271,-0.890482411,-1.591880169,-0.964706885,0.996805727,-0.592128909,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.231638786,-1.196355089,-1.272042789,0.416645685,0.287592147,-1.402959818,-1.870432255,1
-0.215706011,-1.030666607,-0.881676414,-1.504708767,-0.646465408,1.009606164,1.377228495,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.248919362,-1.196355089,-1.207541961,0.486410657,-0.8743066,0.425374106,1.05383072,1
0.059769186,-0.996861703,-0.897074034,-1.625780158,-0.361489593,0.996805727,-0.395193172,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.241323741,-1.248919362,-1.196355089,-1.207541961,0.556175624,0.016482439,-0.956033748,1.610833191,1
0.167563828,-1.017144645,-0.890482411,-1.698422993,-0.628723723,0.996805727,-0.395193172,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.248919362,-1.196355089,-1.207541961,0.556175624,-0.680656809,0.059707322,0.183514358,1
-0.075972216,-1.010383665,-0.883890787,-1.375565951,0.995749315,0.996805727,-0.395193172,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,-1.522076219,-1.241323741,-1.248919362,-1.196355089,-1.207541961,0.556175624,1.372030977,-0.956033748,0.04426374,1
-0.063995033,-0.979959251,-0.883890787,-0.766980426,0.698576091,1.003205946,0.392549793,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.22656408,-1.231638786,-1.260598177,-1.149491214,0.556175624,-0.913036559,2.050559817,1.123456028,1
0.279350866,-0.979959251,-0.883890787,-0.508694791,0.079834823,1.009606164,0.983357015,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,-1.522076219,-1.22656408,-1.231638786,-1.260598177,-1.149491214,0.618964097,-1.10668635,-0.99666339,1.436769919,1
0.071746368,-1.010383665,-0.897074034,-0.221352024,0.530030082,1.009606164,0.983357015,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.231638786,-1.260598177,-1.149491214,0.618964097,-0.835576642,-0.427848392,-1.452680402,1
0.079731157,-1.017144645,-0.888268037,-0.231037735,0.158563551,1.009606164,0.983357015,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.231638786,-1.331265576,-1.149491214,0.688729065,1.836790476,0.384744464,-0.756427312,1
0.119655099,-0.996861703,-0.883890787,0.056305033,1.146553638,1.009606164,0.983357015,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.213280384,-1.231638786,-1.331265576,-1.149491214,0.688729065,-0.951766517,-1.321700533,1.05383072,1
-0.24365277,-1.017144645,-0.881676414,0.224190695,0.54000978,1.009606164,0.983357015,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.231638786,-1.331265576,-1.084990382,0.688729065,-0.951766517,0.384744464,-0.826052621,1
0.143609464,-1.017144645,-0.879487788,0.195133561,-0.502314218,1.009606164,0.983357015,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.248919362,-1.389084357,-1.014039469,0.765470531,1.333301019,-0.874774462,-0.094986878,1
-0.008101515,-1.017144645,-0.888268037,0.025633614,-1.010169953,1.016006383,1.77109998,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.248919362,-1.389084357,-1.014039469,0.765470531,-0.758116726,-0.874774462,1.436769919,1
-0.095934186,-0.973198271,-0.886079412,-0.055080647,0.015521215,1.009606164,0.589485535,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,-1.522076219,-1.213280384,-1.231638786,-1.459751756,-1.014039469,0.765470531,1.798060518,-0.956033748,0.879767447,1
-0.028063485,-0.973198271,-0.897074034,-0.017952087,-0.380340133,0.996805727,-0.986000394,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,-1.522076219,-1.213280384,-1.231638786,-1.459751756,-1.014039469,0.765470531,1.759330559,-0.671626248,0.879767447,1
-0.00410912,-1.017144645,-0.883890787,0.327504948,1.859547607,1.009606164,0.786421272,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.231638786,-1.459751756,-0.949538641,0.765470531,0.481241938,-0.021551964,0.601266212,1
-0.307531077,-1.017144645,-0.886079412,0.60354772,0.451301355,1.009606164,0.589485535,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.248919362,-1.459751756,-0.885037813,0.835235504,-0.177167352,-1.037293033,-0.443113422,1
-0.03205588,-1.003622684,-0.877273415,0.477633473,-0.569954392,1.003205946,-0.198257429,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.231638786,-1.459751756,-0.885037813,0.835235504,-0.487007018,-1.159181961,1.088643374,1
-0.056010244,-0.996861703,-0.888268037,0.434047772,0.48789358,1.009606164,0.589485535,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,-1.318529236,0.305876054,-1.213280384,-1.231638786,-1.459751756,-0.826987066,0.905000471,0.713621687,0.059707322,0.009451086,1
0.003875668,-1.017144645,-0.881676414,0.285533533,0.113100483,1.009606164,0.589485535,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.459751756,-0.826987066,0.905000471,-0.641926851,-0.915404105,-0.930490585,1
-0.067987427,-1.017144645,-0.879487788,0.508304893,1.329514766,1.003205946,-0.395193172,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.231638786,-1.459751756,-0.826987066,0.905000471,0.365052063,-0.021551964,-1.000115894,1
0.131632281,-1.010383665,-0.886079412,0.742376248,0.801699635,0.996805727,-1.182936131,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.248919362,-1.459751756,-0.826987066,0.905000471,-1.029226433,-0.021551964,1.262706646,1
-0.183766858,-1.010383665,-0.883890787,0.666504843,-0.246168639,1.003205946,-0.198257429,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.231638786,-1.459751756,-0.762486234,0.905000471,-0.951766517,0.547263035,-0.26905015,1
0.107677916,-0.996861703,-0.890482411,0.524447744,-0.301611405,1.009606164,0.786421272,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.231638786,-1.517570538,-0.691535326,0.905000471,-0.951766517,-0.184070535,-1.20899182,1
-0.079964609,-0.993481213,-0.886079412,0.26293354,-0.975795438,1.003205946,-0.001321687,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.231638786,-1.517570538,-0.691535326,0.905000471,-0.990496475,0.222225893,1.541207882,1
-0.331485442,-1.010383665,-0.888268037,-0.000194949,-1.154321144,1.009606164,0.786421272,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.248919362,-1.517570538,-0.691535326,0.905000471,-0.758116726,0.059707322,-1.52230571,1
-0.107911369,-1.017144645,-0.881676414,-0.376323404,-0.127521121,1.009606164,0.786421272,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.231638786,-1.517570538,-0.627034493,0.967788944,-0.641926851,1.847411603,-0.930490585,1
0.027830033,-1.030666607,-0.883890787,-0.469951947,-0.634268,1.003205946,-0.001321687,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,-1.522076219,-1.213280384,-1.231638786,-1.517570538,-0.562533666,0.967788944,-0.796846684,-0.671626248,-0.89567793,1
-0.315515866,-1.017144645,-0.883890787,-0.602323334,-1.408249011,1.003205946,-0.198257429,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.517570538,-0.562533666,0.967788944,-0.796846684,0.140966607,-0.791239967,1
-0.024071091,-0.996861703,-0.881676414,-0.757294714,-1.397160458,1.009606164,0.589485535,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.216086269,-1.459751756,-0.562533666,0.967788944,-0.796846684,-0.387218749,-0.826052621,1
-0.211713617,-0.996861703,-0.886079412,-0.883208961,-0.339312486,1.009606164,0.392549793,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.459751756,-0.504482918,0.967788944,-0.796846684,-0.834144819,-0.930490585,1
-0.279584318,-1.003622684,-0.886079412,-0.5732662,1.842914777,0.996805727,-1.182936131,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.459751756,-0.504482918,0.967788944,-0.796846684,-0.427848392,-0.303862804,1
-0.05201785,-1.023905626,-0.879487788,-0.314980566,0.531138937,1.009606164,0.392549793,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.459751756,-0.439982091,0.967788944,-0.835576642,-0.509107677,0.705704175,1
-0.119888551,-1.023905626,-0.881676414,-0.197137746,0.704120367,0.996805727,-1.379871874,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.198805693,-1.459751756,-0.369031178,0.967788944,-0.796846684,-0.874774462,-1.243804475,1
-0.056010244,-1.010383665,-0.881676414,-0.235880591,-0.472375124,1.009606164,0.392549793,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.459751756,-0.369031178,0.967788944,1.410760935,-0.671626248,1.088643374,1
-0.279584318,-1.017144645,-0.888268037,-0.182609179,0.162998972,1.009606164,0.392549793,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,-1.522076219,-1.213280384,-1.198805693,-1.389084357,-0.304530346,0.967788944,-1.029226433,-0.184070535,0.914580102,1
-0.00410912,-1.017144645,-0.883890787,-0.166466327,-0.599893485,0.996805727,-1.379871874,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.389084357,-0.240029518,0.967788944,-0.796846684,-0.509107677,-0.89567793,1
-0.379394171,-1.010383665,-0.888268037,-0.216509168,-0.992428268,1.009606164,0.19561405,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.198805693,-1.331265576,-0.240029518,0.967788944,1.720600601,-1.118552319,-0.060174223,1
-0.367416989,-1.017144645,-0.886079412,-0.318209136,-0.501205362,1.009606164,0.19561405,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.213280384,-1.216086269,-1.331265576,-0.240029518,0.967788944,0.21013223,-0.184070535,0.113889049,1
-0.119888551,-0.993481213,-0.886079412,-0.374709119,-0.168548768,1.003205946,-0.592128909,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.198805693,-1.331265576,-0.181978771,0.967788944,-0.951766517,-1.321700533,-0.756427312,1
-0.060002639,-0.993481213,-0.879487788,-0.282694862,0.123080181,0.996805727,-1.379871874,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.198805693,-1.331265576,-0.181978771,0.905000471,-0.603196893,-0.224700178,0.183514358,1
-0.187759252,-0.993481213,-0.886079412,-0.211666312,0.052113441,1.009606164,0.392549793,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.198805693,-1.331265576,-0.04652703,0.905000471,-0.951766517,-0.427848392,0.079076395,1
-0.155820099,-0.979959251,-0.890482411,-0.353723411,-1.343935403,1.009606164,0.392549793,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.181525118,-1.331265576,-0.04652703,0.905000471,-1.261606183,1.116078033,0.879767447,1
-0.447264872,-1.003622684,-0.890482411,-0.828323264,-1.953805827,0.996805727,-1.379871874,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.181525118,-1.331265576,-0.04652703,0.905000471,1.720600601,-1.199811604,-1.487493056,1
-0.107911369,-1.017144645,-0.886079412,-0.925180376,0.002214952,1.009606164,0.392549793,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,-1.522076219,-1.241323741,-1.181525118,-1.260598177,0.08247463,0.905000471,-1.184146266,-0.387218749,1.227893992,1
-0.171789675,-1.023905626,-0.877273415,-0.558737633,0.54222749,1.003205946,-0.395193172,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.181525118,-1.196355089,0.08247463,0.905000471,-1.067956392,-0.184070535,1.36714461,1
-0.227683194,-1.030666607,-0.886079412,-0.285923432,1.121049966,1.003205946,-0.395193172,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.198805693,-1.196355089,0.140525377,0.905000471,0.481241938,-0.956033748,-0.58236404,1
-0.203728828,-1.003622684,-0.886079412,-0.486094799,-2.010357448,1.009606164,0.589485535,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.198805693,-1.196355089,0.140525377,0.905000471,-0.758116726,-0.184070535,1.123456028,1
-0.139850523,-1.017144645,-0.881676414,-0.705637588,0.71742663,1.009606164,0.392549793,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,-1.522076219,-1.22656408,-1.181525118,-1.196355089,0.140525377,0.905000471,-0.758116726,-1.118552319,-0.860865276,1
-0.295553894,-1.003622684,-0.886079412,-0.318209136,-0.368142724,1.009606164,0.392549793,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.198805693,-1.138536308,0.205026205,0.905000471,1.333301019,-0.305959463,1.332331955,1
-0.323500653,-1.010383665,-0.886079412,-0.124494911,-0.481245966,0.990457543,-1.970679096,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,-1.522076219,-1.22656408,-1.198805693,-1.138536308,0.275977118,0.905000471,-0.796846684,-0.793515177,-0.756427312,1
-0.355439807,-0.996861703,-0.877273415,-0.473180517,-1.356132811,1.009606164,0.786421272,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,-1.522076219,-1.22656408,-1.198805693,-1.138536308,0.275977118,0.905000471,1.565680768,-0.143440892,0.427202939,1
-0.036048274,-1.010383665,-0.888268037,-0.287537718,0.816114754,1.009606164,0.589485535,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.198805693,-1.074293216,0.275977118,0.835235504,-0.913036559,1.156707676,-1.557118365,1
-0.235667982,-0.996861703,-0.883890787,0.156390715,1.602293173,1.009606164,0.392549793,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.22656408,-1.198805693,-1.003625817,0.34047795,0.835235504,-0.758116726,-1.077922676,-0.860865276,1
0.031822427,-0.96643729,-0.883890787,0.282304963,-0.347074473,1.009606164,0.392549793,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.181525118,-1.003625817,0.404978778,0.835235504,1.410760935,-0.387218749,0.67089152,1
-0.199736434,-0.979959251,-0.881676414,0.099890733,-0.761786361,1.009606164,0.392549793,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.241323741,-1.181525118,-1.003625817,0.404978778,0.835235504,-0.796846684,-0.265329821,0.253139667,1
-0.215706011,-0.973198271,-0.886079412,-0.290766288,-1.924975589,0.996805727,-1.182936131,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.22656408,-1.181525118,-1.003625817,0.404978778,0.765470531,0.86854152,1.156707676,1.123456028,1
-0.028063485,-1.023905626,-0.890482411,-0.502237651,-0.632050289,0.996805727,-0.986000394,-0.21163268,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.241323741,-1.181525118,-0.939382729,0.463029525,0.765470531,-0.951766517,-1.118552319,0.253139667,1