-1.066085967,-0.996861703,-0.952098641,-1.6193230180000002,-0.955836042,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.701811594,-0.778559269,-1.318529236,0.305876054,-0.18010405300000001,-0.713221522,0.28123597300000003,0.662982098,-1.536773456,1.488220852,-0.224700178,-0.164612187,0
-1.022169632,-1.017144645,-0.952098641,-1.336823105,0.5355743589999999,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.701811594,-0.778559269,0.030739705,0.305876054,-0.18010405300000001,-0.6976690040000001,0.28123597300000003,0.662982098,-1.473984983,0.21013223,-1.0372930329999999,0.740516829,0
-0.954298931,-0.9731982709999999,-0.9454812690000001,-1.2431945629999999,-1.6200403769999998,1.03520704,-2.561486318,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.701811594,-0.778559269,-1.318529236,0.305876054,-0.18010405300000001,-0.6976690040000001,0.28123597300000003,0.662982098,-1.473984983,-1.067956392,-0.224700178,-1.0001158940000001,0
-0.898405413,-1.010383665,-0.952098641,-1.36910881,-1.160974276,1.060807914,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.701811594,-0.778559269,0.030739705,0.305876054,-0.165344391,-0.713221522,0.28123597300000003,0.662982098,-1.473984983,-0.215897311,0.91292982,1.193081337,0
-0.810572741,-1.017144645,-0.936675272,-1.423994507,0.40472943200000006,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.701811594,-0.778559269,-1.318529236,0.305876054,-0.18010405300000001,-0.713221522,0.28123597300000003,0.5984812660000001,-1.473984983,-0.719386768,-1.118552319,-0.965303239,0
-0.8305347120000001,-1.010383665,-0.9388896459999999,-0.896123243,1.576789501,1.03520704,-2.561486318,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.701811594,-0.778559269,0.030739705,0.305876054,-0.18010405300000001,-0.713221522,0.28123597300000003,0.5984812660000001,-1.473984983,1.488220852,-0.184070535,-0.617176695,0
-1.125971881,-1.017144645,-0.947695643,-0.550666207,-0.083166908,1.060807914,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.701811594,-0.778559269,0.030739705,0.305876054,-0.165344391,-0.713221522,0.21056857399999998,0.5984812660000001,-1.473984983,0.365052063,-0.468478034,-1.626743674,0
-1.237758917,-1.017144645,-0.9542872659999999,-0.586180481,-0.7085613059999999,1.060807914,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.701811594,-0.7914603370000001,0.030739705,0.305876054,-0.150584729,-0.730502098,0.21056857399999998,0.5984812660000001,-1.473984983,-1.029226433,-0.224700178,-0.09498687800000001,0
-1.006200056,-1.010383665,-0.967496262,-0.79926613,-2.9484490460000004,1.060807914,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.701811594,-0.7914603370000001,-1.318529236,0.305876054,-0.150584729,-0.713221522,0.21056857399999998,0.5984812660000001,-1.473984983,-0.796846684,-0.99666339,0.04426374,0
-1.261713282,-1.017144645,-0.96087889,-1.63869444,-3.213465467,1.060807914,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.701811594,-0.7914603370000001,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,0.146325486,0.5984812660000001,-1.473984983,-0.680656809,-0.712255891,1.297519301,0
-1.39346229,-1.017144645,-0.9652818890000001,-2.206922835,-2.663473229,1.060807914,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.717489783,-0.7914603370000001,1.3800086459999998,0.305876054,-0.18010405300000001,-0.730502098,0.146325486,0.527530353,-1.473984983,-1.10668635,-0.305959463,-1.3482424380000002,0
-0.986238084,-1.017144645,-0.989485506,-2.463594184,-2.759943642,1.060807914,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.717489783,-0.7914603370000001,-1.318529236,0.305876054,-0.18010405300000001,-0.713221522,0.146325486,0.527530353,-1.473984983,-0.7581167259999999,-1.0372930329999999,-0.477926077,0
-1.201827369,-1.010383665,-0.9718992609999999,-2.562065582,-0.993537123,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.717489783,-0.7914603370000001,0.030739705,-1.5220762190000001,-0.193387749,-0.730502098,0.146325486,0.527530353,-1.473984983,0.752351645,-0.427848392,-1.0001158940000001,0
-1.014184843,-1.010383665,-0.952098641,-2.1617228490000002,-0.512293916,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.717489783,-0.7914603370000001,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,0.088506705,0.463029525,-1.473984983,-0.719386768,-0.509107677,-0.37348811299999995,0
-1.054108785,-0.996861703,-0.9498842679999999,-2.009980039,-2.0436231080000002,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.717489783,-0.7914603370000001,0.030739705,0.305876054,-0.18010405300000001,-0.713221522,0.088506705,0.463029525,-1.397243517,0.093942355,-0.874774462,-0.408300768,0
-1.014184843,-1.010383665,-0.930083648,-2.253737106,-1.126599761,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.717489783,-0.7914603370000001,-1.318529236,0.305876054,-0.18010405300000001,-0.713221522,0.088506705,0.463029525,-1.397243517,-0.7581167259999999,-1.5654783890000001,-1.52230571,0
-1.002207662,-1.003622684,-0.930083648,-2.1810942719999997,-0.586587222,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.717489783,-0.805794859,-1.318529236,0.305876054,-0.165344391,-0.713221522,0.024263617,0.463029525,-1.334455044,0.287592147,-0.915404105,0.9842054109999999,0
-1.177873005,-0.9934812129999999,-0.9234920259999999,-2.09715144,-2.33192549,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.717489783,-0.805794859,-1.318529236,0.305876054,-0.150584729,-0.6976690040000001,0.024263617,0.463029525,-1.334455044,0.055212397,-0.143440892,1.1234560279999999,0
-1.07806315,-1.003622684,-0.932298022,-2.153651423,-0.7540243740000001,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.717489783,-0.805794859,-1.318529236,0.305876054,-0.165344391,-0.6976690040000001,-0.039979475,0.463029525,-1.334455044,-0.719386768,-0.590366963,-0.234237495,0
-1.197834975,-1.017144645,-0.930083648,-1.9179657819999998,-0.810575996,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.717489783,-0.805794859,-1.318529236,0.305876054,-0.165344391,-0.6976690040000001,-0.039979475,0.463029525,-1.334455044,-0.564466935,1.35985589,-1.6963689830000002,0
-0.8504966829999999,-1.017144645,-0.936675272,-1.740394409,-1.1986753559999999,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.717489783,-0.805794859,0.030739705,-1.5220762190000001,-0.165344391,-0.6803884290000001,-0.039979475,0.463029525,-1.334455044,-0.564466935,-0.021551964,-0.860865276,0
-0.954298931,-0.996861703,-0.916874654,-1.774294398,-1.106640365,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.717489783,-0.805794859,-1.318529236,0.305876054,-0.165344391,-0.6976690040000001,-0.039979475,0.404978778,-1.257713577,-1.10668635,-0.021551964,1.05383072,0
-0.898405413,-1.010383665,-0.927895024,-1.9583229119999999,-2.688976902,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.717489783,-0.805794859,-1.318529236,0.305876054,-0.165344391,-0.6976690040000001,-0.039979475,0.404978778,-1.257713577,-0.835576642,-0.590366963,0.32276497600000004,0
-0.938329355,-1.023905626,-0.932298022,-2.092308585,-0.901502131,1.080008571,2.5588429390000003,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.717489783,-0.805794859,-1.318529236,0.305876054,-0.165344391,-0.6976690040000001,-0.110646874,0.404978778,-1.18794861,-0.835576642,-0.184070535,-1.0001158940000001,0
-0.8465042890000001,-0.996861703,-0.9190890270000001,-1.696808708,0.803917345,1.099157193,4.528200348,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.731742681,-0.805794859,-1.318529236,0.305876054,-0.165344391,-0.6976690040000001,-0.110646874,0.404978778,-1.18794861,0.365052063,0.7504112490000001,-1.139366511,0
-0.72274007,-0.9934812129999999,-0.927895024,-1.4159230809999999,-0.6897107659999999,1.099157193,3.5435216460000003,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.717489783,-0.805794859,0.030739705,0.305876054,-0.165344391,-0.6976690040000001,-0.17488996199999998,0.404978778,-1.18794861,1.604410726,-0.99666339,-1.243804475,0
-0.55905191,-0.9731982709999999,-0.927895024,-1.093066039,0.690814103,1.099157193,2.755778682,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.731742681,-0.805794859,-1.318529236,0.305876054,-0.165344391,-0.6976690040000001,-0.17488996199999998,0.404978778,-1.18794861,-0.7581167259999999,-0.305959463,0.287952321,0
-0.74270204,-0.9799592509999999,-0.930083648,-0.576494771,1.128811953,1.105557411,2.952714424,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.731742681,-0.805794859,-1.318529236,0.305876054,-0.165344391,-0.6976690040000001,-0.17488996199999998,0.34047795,-1.18794861,0.132672314,1.197337319,0.879767447,0
-0.618937821,-0.996861703,-0.9344866470000001,-0.35856626700000005,1.672151058,1.092756974,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.731742681,-0.805794859,0.030739705,0.305876054,-0.150584729,-0.6976690040000001,-0.232708744,0.34047795,-1.1251601359999999,-0.7581167259999999,-0.874774462,1.401957264,0
-0.874451048,-0.9934812129999999,-0.947695643,0.146705005,-0.143045095,1.099157193,1.180292758,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.731742681,-0.805794859,0.030739705,0.305876054,-0.150584729,-0.713221522,-0.232708744,0.34047795,-1.1251601359999999,-0.913036559,-0.752885534,-0.303862804,0
-1.014184843,-0.9934812129999999,-0.947695643,0.104733589,-0.7085613059999999,1.099157193,0.983357015,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.731742681,-0.805794859,-1.318529236,0.305876054,-0.150584729,-0.6976690040000001,-0.232708744,0.275977118,-1.1251601359999999,-0.680656809,0.709781606,-1.034928548,0
-1.185857792,-0.996861703,-0.952098641,0.045005036,-0.91369954,1.099157193,0.786421272,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.731742681,-0.805794859,0.030739705,-1.5220762190000001,-0.150584729,-0.713221522,-0.232708744,0.275977118,-1.055395164,1.5656807680000002,-0.509107677,-0.477926077,0
-0.8345271059999999,-1.003622684,-0.9542872659999999,0.012719332,0.393640879,1.086356756,-0.9860003940000001,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.731742681,-0.805794859,-1.318529236,0.305876054,-0.150584729,-0.6976690040000001,-0.232708744,0.275977118,-1.055395164,0.326322105,-0.874774462,-0.58236404,0
-1.0620935740000002,-0.9934812129999999,-0.932298022,0.064376458,0.7163177759999999,1.099157193,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.731742681,-0.805794859,0.030739705,0.305876054,-0.18010405300000001,-0.6976690040000001,-0.232708744,0.205026205,-0.978653698,1.5656807680000002,-0.265329821,0.04426374,0
-0.874451048,-0.996861703,-0.932298022,0.072447885,0.306041308,1.086356756,-0.9860003940000001,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.731742681,-0.805794859,-1.318529236,0.305876054,-0.18010405300000001,-0.6976690040000001,-0.29695183199999997,0.205026205,-0.978653698,1.333301019,-0.956033748,-1.383055093,0
-0.770648799,-1.010383665,-0.932298022,0.211276413,1.104417136,1.099157193,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.731742681,-0.805794859,0.030739705,0.305876054,-0.18010405300000001,-0.6976690040000001,-0.29695183199999997,0.205026205,-0.978653698,0.287592147,-1.118552319,-1.3482424380000002,0
-0.714755281,-1.017144645,-0.9234920259999999,0.7778905220000001,3.254487595,1.092756974,-0.19825742899999999,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.731742681,-0.805794859,-1.318529236,0.305876054,-0.150584729,-0.6803884290000001,-0.29695183199999997,0.205026205,-0.90888873,-0.8743065999999999,-0.387218749,0.009451086,0
-0.666846552,-1.003622684,-0.9190890270000001,1.522076006,2.7155839110000004,1.092756974,-0.39519317200000004,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.731742681,-0.805794859,-1.318529236,0.305876054,-0.150584729,-0.6976690040000001,-0.361194924,0.14052537699999998,-0.90888873,-1.10668635,1.5223744609999998,0.009451086,0
-0.678823735,-1.003622684,-0.9212776509999999,1.627004544,0.190720355,1.099157193,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.731742681,-0.821562832,0.030739705,0.305876054,-0.165344391,-0.6976690040000001,-0.361194924,0.14052537699999998,-0.839123763,-0.8743065999999999,1.319226247,0.04426374,0
-0.894413019,-1.017144645,-0.9212776509999999,1.24764752,-0.324897367,1.092756974,-0.39519317200000004,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.731742681,-0.821562832,-1.318529236,0.305876054,-0.150584729,-0.6976690040000001,-0.361194924,0.14052537699999998,-0.839123763,-0.990496475,0.587892677,-0.025361569,0
-0.9303445659999999,-1.017144645,-0.936675272,0.958690467,-0.86158334,1.099157193,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.74599558,-0.805794859,0.030739705,0.305876054,-0.150584729,-0.6976690040000001,-0.361194924,0.14052537699999998,-0.839123763,-0.796846684,0.059707322,0.35757763,0
-1.106009909,-1.010383665,-0.947695643,0.577719157,-1.6011898359999999,1.086356756,-1.379871874,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.74599558,-0.821562832,0.030739705,0.305876054,-0.134349101,-0.6976690040000001,-0.431862323,0.14052537699999998,-0.77633529,-0.796846684,-0.630996606,1.193081337,0
-1.014184843,-1.010383665,-0.9542872659999999,0.23710497600000002,-0.7883988890000001,1.092756974,-0.39519317200000004,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.74599558,-0.821562832,0.030739705,0.305876054,-0.134349101,-0.6976690040000001,-0.431862323,0.08247463,-0.77633529,1.139651228,-0.062181607,-0.338675459,0
-0.662854157,-1.017144645,-0.952098641,-0.019566373,-0.837188523,1.086356756,-1.182936131,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.74599558,-0.821562832,1.3800086459999998,0.305876054,-0.134349101,-0.6976690040000001,-0.496105411,0.08247463,-0.7065703179999999,0.093942355,-0.224700178,0.810142138,0
-0.7387096459999999,-1.017144645,-0.9498842679999999,-0.295609144,-0.30937339199999997,1.080008571,-1.970679096,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.74599558,-0.821562832,0.030739705,0.305876054,-0.134349101,-0.713221522,-0.496105411,0.08247463,-0.629828856,-0.525736976,1.116078033,-1.557118365,0
-0.762664012,-0.996861703,-0.9344866470000001,-0.19875203100000002,-1.308452033,1.099157193,0.786421272,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.74599558,-0.821562832,0.030739705,0.305876054,-0.134349101,-0.6976690040000001,-0.496105411,0.08247463,-0.629828856,1.2945710609999999,-1.077922676,-0.025361569,0
-0.794603165,-1.017144645,-0.932298022,-0.43766624200000004,-1.01793194,1.099157193,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.74599558,-0.821562832,0.030739705,0.305876054,-0.134349101,-0.6976690040000001,-0.496105411,0.017973802,-0.629828856,0.326322105,-0.224700178,0.949392756,0
-0.535097544,-1.023905626,-0.9542872659999999,-0.44735195299999997,0.962483655,1.086356756,-1.182936131,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.74599558,-0.821562832,-1.318529236,-1.5220762190000001,-0.134349101,-0.713221522,-0.553924192,0.017973802,-0.560063884,-0.990496475,-0.265329821,-0.826052621,0
-0.658861763,-0.9731982709999999,-0.9388896459999999,-0.16323775599999998,0.718535486,1.099157193,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.74599558,-0.821562832,0.030739705,0.305876054,-0.134349101,-0.713221522,-0.553924192,0.017973802,-0.560063884,-0.7581167259999999,-0.184070535,-0.26905015,0
-0.8584814709999999,-1.010383665,-0.9344866470000001,0.019176473,-0.121976844,1.092756974,-0.39519317200000004,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.74599558,-0.821562832,-1.318529236,0.305876054,-0.134349101,-0.713221522,-0.553924192,-0.04652703,-0.49029891600000003,-0.7581167259999999,-0.143440892,-0.303862804,0
-0.618937821,-0.996861703,-0.9190890270000001,0.304904955,2.033637891,1.086356756,-1.379871874,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.74599558,-0.821562832,-1.318529236,0.305876054,-0.134349101,-0.6976690040000001,-0.553924192,-0.04652703,-0.49029891600000003,1.488220852,-0.956033748,-0.37348811299999995,0
-0.5989758510000001,-1.010383665,-0.9234920259999999,0.64390485,1.272963144,1.099157193,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.74599558,-0.821562832,0.030739705,0.305876054,-0.134349101,-0.6976690040000001,-0.61816728,-0.04652703,-0.42751044299999996,1.410760935,-0.915404105,-0.164612187,0
-0.606960639,-1.023905626,-0.932298022,1.17661897,3.1535817610000003,1.099157193,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.74599558,-0.821562832,-1.318529236,0.305876054,-0.134349101,-0.6976690040000001,-0.61816728,-0.04652703,-0.42751044299999996,-0.293357227,-0.7935151770000001,-0.164612187,0
-0.782625982,-1.017144645,-0.9344866470000001,1.720633087,2.576976996,1.099157193,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.74599558,-0.821562832,-1.318529236,0.305876054,-0.134349101,-0.6976690040000001,-0.61816728,-0.04652703,-0.42751044299999996,-0.641926851,-0.99666339,0.32276497600000004,0
-0.654869369,-1.017144645,-0.930083648,1.9902187169999999,1.611164015,1.099157193,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.74599558,-0.821562832,-1.318529236,0.305876054,-0.134349101,-0.713221522,-0.682410372,-0.117477943,-0.357745475,-0.332087185,-0.915404105,-0.164612187,0
-0.622930215,-0.9731982709999999,-0.930083648,2.059632981,2.028093615,1.092756974,-0.19825742899999999,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.74599558,-0.821562832,-1.318529236,0.305876054,-0.134349101,-0.713221522,-0.682410372,-0.181978771,-0.281004009,-0.641926851,0.303485178,0.35757763,0
-0.57901388,-1.010383665,-0.927895024,1.967618724,1.0766957529999999,1.105557411,1.377228495,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.74599558,-0.821562832,-1.318529236,0.305876054,-0.150584729,-0.730502098,-0.682410372,-0.181978771,-0.281004009,-0.332087185,0.344114821,0.18351435800000002,0
-0.5191279679999999,-1.044188568,-0.930083648,1.915961597,1.551285829,1.099157193,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.74599558,-0.821562832,-1.318529236,-1.5220762190000001,-0.134349101,-0.713221522,-0.7530777670000001,-0.181978771,-0.281004009,-0.7581167259999999,-0.7935151770000001,-1.1741791659999998,0
-0.479204026,-1.023905626,-0.9454812690000001,2.150032953,2.317504852,1.099157193,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.74599558,-0.821562832,-1.318529236,0.305876054,-0.150584729,-0.730502098,-0.7530777670000001,-0.181978771,-0.281004009,-0.719386768,-0.7935151770000001,-1.0001158940000001,0
-0.622930215,-0.996861703,-0.9388896459999999,2.167790091,1.36167157,1.092756974,-0.19825742899999999,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.74599558,-0.821562832,0.030739705,0.305876054,-0.150584729,-0.730502098,-0.8173208590000001,-0.181978771,-0.211239037,-0.835576642,-0.265329821,0.32276497600000004,0
-0.682816128,-1.017144645,-0.936675272,2.569747109,2.447240924,1.086356756,-0.9860003940000001,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.74599558,-0.821562832,-1.318529236,0.305876054,-0.150584729,-0.713221522,-0.8173208590000001,-0.240029518,-0.141474069,-0.7581167259999999,-0.956033748,0.35757763,0
-0.706770494,-0.9799592509999999,-0.9498842679999999,2.4874185619999998,0.97800763,1.086356756,-0.7890646509999999,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.74599558,-0.821562832,-1.318529236,0.305876054,-0.150584729,-0.730502098,-0.8173208590000001,-0.240029518,-0.141474069,0.7136216870000001,-0.387218749,0.9842054109999999,0
-0.638899793,-0.9799592509999999,-0.947695643,2.4438328609999997,1.417114335,1.092756974,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.74599558,-0.821562832,0.030739705,0.305876054,-0.150584729,-0.713221522,-0.8173208590000001,-0.240029518,-0.141474069,1.333301019,0.019077679,-1.2786171290000001,0
-0.662854157,-0.9934812129999999,-0.936675272,1.943404446,-0.37479585600000004,1.086356756,-0.9860003940000001,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.758823189,-0.821562832,-1.318529236,0.305876054,-0.150584729,-0.713221522,-0.875139641,-0.240029518,-0.078685596,-0.913036559,-0.54973732,0.392390285,0
-0.634907398,-1.0306666070000001,-0.930083648,1.825561625,0.8693398090000001,1.099157193,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.74599558,-0.821562832,-1.318529236,0.305876054,-0.134349101,-0.713221522,-0.875139641,-0.240029518,-0.078685596,-0.796846684,-1.524848746,0.9842054109999999,0
-0.650876974,-1.044188568,-0.9454812690000001,1.78681878,1.549068118,1.099157193,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.74599558,-0.821562832,-1.318529236,-1.5220762190000001,-0.11958944,-0.713221522,-0.875139641,-0.304530346,-0.078685596,1.52695081,-0.224700178,-0.060174223,0
-0.614945428,-0.996861703,-0.9498842679999999,2.085461544,1.807431407,1.099157193,0.983357015,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.758823189,-0.821562832,0.030739705,0.305876054,-0.134349101,-0.730502098,-0.875139641,-0.304530346,-0.008920629000000001,0.519971896,-0.956033748,-1.034928548,0
-0.726732464,-1.010383665,-0.9454812690000001,1.906275886,0.584363992,1.086356756,-0.9860003940000001,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.74599558,-0.821562832,0.030739705,2.1338283280000003,-0.10630574400000001,-0.730502098,-0.9393827290000001,-0.36903117799999996,0.067820838,-1.10668635,-0.874774462,1.436769919,0
-0.614945428,-1.017144645,-0.947695643,1.749690221,-0.211794125,1.092756974,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.758823189,-0.821562832,0.030739705,0.305876054,-0.11958944,-0.713221522,-1.003625817,-0.36903117799999996,0.067820838,-0.990496475,-0.99666339,0.6012662120000001,0
-0.8864282309999999,-0.9934812129999999,-0.9388896459999999,1.775518784,0.966919077,1.086356756,-0.39519317200000004,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.758823189,-0.821562832,-1.318529236,2.1338283280000003,-0.134349101,-0.713221522,-1.003625817,-0.36903117799999996,0.067820838,-0.835576642,0.62852232,-0.060174223,0
-0.511143179,-0.9799592509999999,-0.967496262,1.5414474280000001,0.700793801,1.086356756,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.758823189,-0.821562832,-1.318529236,2.1338283280000003,-0.150584729,-0.730502098,-1.003625817,-0.36903117799999996,0.13758581,-0.138437394,0.46600374899999997,-0.860865276,0
-1.229774128,-0.9934812129999999,-0.9542872659999999,1.1830761109999999,-3.482917309,1.073608352,-1.7737433530000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.758823189,-0.821562832,0.030739705,0.305876054,-0.150584729,-0.730502098,-1.003625817,-0.439982091,0.207350778,0.248862188,0.303485178,0.04426374,0
-0.854489078,-1.017144645,-0.956475892,0.430819202,-0.734064979,1.086356756,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.758823189,-0.821562832,-1.318529236,-1.5220762190000001,-0.134349101,-0.730502098,-1.074293216,-0.504482918,0.207350778,-1.067956392,-1.2404412470000001,0.18351435800000002,0
-0.698785705,-1.017144645,-0.9498842679999999,0.241947832,-1.155429999,1.073608352,-0.9860003940000001,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.758823189,-0.821562832,0.030739705,0.305876054,-0.134349101,-0.730502098,-1.074293216,-0.504482918,0.207350778,-0.990496475,-1.199811604,-1.104553857,0
-0.802587953,-0.996861703,-0.943292644,-0.006652091,-0.7185410040000001,1.080008571,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.758823189,-0.835897353,-1.318529236,-3.350028492,-0.150584729,-0.713221522,-1.138536308,-0.504482918,0.270139251,-0.293357227,0.019077679,-0.09498687800000001,0
-0.7786335879999999,-0.9799592509999999,-0.9212776509999999,-0.168080612,0.043242598,1.073608352,-0.9860003940000001,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.758823189,-0.835897353,-1.318529236,0.305876054,-0.150584729,-0.730502098,-1.138536308,-0.504482918,0.270139251,1.5656807680000002,-0.54973732,0.287952321,0
-0.634907398,-0.9799592509999999,-0.930083648,-0.005037806,0.7318417490000001,1.086356756,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.758823189,-0.835897353,-1.318529236,0.305876054,-0.150584729,-0.713221522,-1.138536308,-0.504482918,0.270139251,-0.7581167259999999,-0.712255891,-0.826052621,0
-0.419318113,-1.017144645,-0.9234920259999999,0.101505018,0.635371337,1.086356756,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.758823189,-0.821562832,0.030739705,0.305876054,-0.150584729,-0.713221522,-1.138536308,-0.562533666,0.270139251,1.4494908930000001,-0.752885534,-0.234237495,0
-0.7786335879999999,-1.010383665,-0.9234920259999999,0.479247759,0.13971301,1.086356756,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.758823189,-0.835897353,0.030739705,0.305876054,-0.134349101,-0.713221522,-1.196355089,-0.562533666,0.339904218,1.410760935,-0.590366963,-0.19942484100000002,0
-0.7027780990000001,-0.996861703,-0.9058800309999999,0.369476364,-0.438000609,1.073608352,-0.9860003940000001,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.758823189,-0.835897353,-1.318529236,0.305876054,-0.134349101,-0.6976690040000001,-1.196355089,-0.562533666,0.339904218,1.5656807680000002,-0.10281125,-1.069741203,0
-0.6428921870000001,-1.017144645,-0.9014770329999999,0.291990674,0.705229222,1.086356756,0.786421272,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.758823189,-0.835897353,0.030739705,0.305876054,-0.150584729,-0.713221522,-1.196355089,-0.562533666,0.416645685,-0.990496475,-0.712255891,0.392390285,0
-0.726732464,-1.017144645,-0.9146860290000001,0.440504913,1.5590478159999999,1.092756974,1.377228495,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.758823189,-0.835897353,0.030739705,0.305876054,-0.134349101,-0.6976690040000001,-1.196355089,-0.6270344929999999,0.416645685,0.365052063,-0.590366963,0.9145801020000001,0
-0.8504966829999999,-1.017144645,-0.930083648,0.53251917,-0.607655472,1.086356756,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.758823189,-0.835897353,-1.318529236,-1.5220762190000001,-0.134349101,-0.6976690040000001,-1.260598177,-0.6270344929999999,0.416645685,-0.603196893,-0.387218749,-1.0001158940000001,0
-0.567036697,-1.017144645,-0.930083648,0.816633368,2.1212374609999998,1.080008571,-0.7890646509999999,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.758823189,-0.835897353,-1.318529236,-1.5220762190000001,-0.134349101,-0.6976690040000001,-1.260598177,-0.6915353259999999,0.486410657,1.4494908930000001,1.116078033,-0.19942484100000002,0
-0.5191279679999999,-1.010383665,-0.930083648,0.858604783,-0.22953581,1.086356756,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.758823189,-0.835897353,0.030739705,0.305876054,-0.134349101,-0.6976690040000001,-1.3312655759999998,-0.6915353259999999,0.486410657,0.365052063,-1.159181961,-0.547551386,0
-0.678823735,-1.003622684,-0.916874654,0.892504773,1.740900088,1.086356756,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.758823189,-0.835897353,-1.318529236,0.305876054,-0.150584729,-0.6976690040000001,-1.3312655759999998,-0.6915353259999999,0.556175624,1.5656807680000002,-0.305959463,-0.826052621,0
-0.5830062739999999,-1.010383665,-0.9234920259999999,0.9570761809999999,0.7030115109999999,1.080008571,-0.592128909,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.758823189,-0.835897353,-1.318529236,0.305876054,-0.134349101,-0.6976690040000001,-1.3312655759999998,-0.6915353259999999,0.556175624,-0.951766517,-0.265329821,0.113889049,0
-0.543082332,-1.017144645,-0.9498842679999999,1.089447568,1.0877843059999999,1.073608352,-1.379871874,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.758823189,-0.835897353,0.030739705,0.305876054,-0.150584729,-0.6976690040000001,-1.3312655759999998,-0.6915353259999999,0.556175624,-0.835576642,-0.834144819,-0.617176695,0
-0.8704586540000001,-0.9934812129999999,-0.9344866470000001,1.17984754,0.130842168,1.080008571,-0.19825742899999999,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.758823189,-0.835897353,0.030739705,0.305876054,-0.134349101,-0.6976690040000001,-1.389084357,-0.762486234,0.556175624,-0.7581167259999999,-0.509107677,-1.383055093,0
-0.8664662590000001,-1.023905626,-0.930083648,1.3638760540000001,2.898545038,1.073608352,-1.182936131,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.7730760879999999,-0.835897353,0.030739705,0.305876054,-0.134349101,-0.6803884290000001,-1.459751756,-0.8269870659999999,0.556175624,-0.719386768,-1.0372930329999999,-0.89567793,0
-0.686808522,-0.9934812129999999,-0.9388896459999999,1.7238616569999998,2.425063818,1.080008571,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.7730760879999999,-0.835897353,0.030739705,0.305876054,-0.134349101,-0.6803884290000001,-1.459751756,-0.8269870659999999,0.618964097,-1.029226433,-0.021551964,-1.2786171290000001,0
-0.98224569,-1.010383665,-0.9388896459999999,1.702875949,-2.76e-06,1.073608352,-0.7890646509999999,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.758823189,-0.835897353,-1.318529236,0.305876054,-0.11958944,-0.6976690040000001,-1.459751756,-0.8269870659999999,0.618964097,-0.719386768,0.9535594620000001,0.218327012,0
-0.902397807,-1.023905626,-0.956475892,1.323518924,-0.618744026,1.086356756,0.983357015,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.7730760879999999,-0.835897353,0.030739705,0.305876054,-0.134349101,-0.6976690040000001,-1.459751756,-0.8269870659999999,0.618964097,-1.10668635,-0.062181607,0.844954793,0
-0.646884581,-1.017144645,-0.9652818890000001,0.8844333459999999,-0.066534078,1.086356756,0.786421272,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.7730760879999999,-0.835897353,-1.318529236,0.305876054,-0.134349101,-0.6976690040000001,-1.459751756,-0.8269870659999999,0.618964097,-0.719386768,0.7504112490000001,1.401957264,0
-0.7985955579999999,-1.017144645,-0.947695643,1.039404727,1.55572125,1.080008571,-0.19825742899999999,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.758823189,-0.835897353,-1.318529236,0.305876054,-0.134349101,-0.6976690040000001,-1.459751756,-0.885037813,0.618964097,0.442511979,-0.874774462,1.193081337,0
-0.650876974,-1.010383665,-0.91028303,1.2654046559999999,0.847162702,1.086356756,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.7730760879999999,-0.835897353,-1.318529236,0.305876054,-0.11958944,-0.6976690040000001,-1.5175705380000002,-0.885037813,0.618964097,0.674891729,-0.021551964,-0.930490585,0
-0.67483134,-0.996861703,-0.912471655,1.1685475440000002,-0.343747908,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.7730760879999999,-0.835897353,0.030739705,0.305876054,-0.134349101,-0.6976690040000001,-1.5175705380000002,-0.949538641,0.618964097,1.410760935,1.319226247,-1.4178677469999998,0
-0.634907398,-0.9934812129999999,-0.9212776509999999,0.818247653,-0.561083549,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.7730760879999999,-0.835897353,-1.318529236,-1.5220762190000001,-0.134349101,-0.713221522,-1.5175705380000002,-0.949538641,0.618964097,-0.293357227,0.791040891,-0.826052621,0
-0.586998669,-1.017144645,-0.927895024,0.639061994,0.62760935,1.086356756,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.7730760879999999,-0.835897353,0.030739705,0.305876054,-0.150584729,-0.713221522,-1.5175705380000002,-0.949538641,0.618964097,0.055212397,-1.0372930329999999,1.262706646,0
-0.567036697,-1.010383665,-0.9212776509999999,0.7359191070000001,0.9469596809999999,1.086356756,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.7730760879999999,-0.835897353,0.030739705,0.305876054,-0.134349101,-0.730502098,-1.5175705380000002,-1.014039469,0.688729065,0.016482438999999998,-0.834144819,-0.37348811299999995,0
-0.606960639,-1.010383665,-0.930083648,0.5841762970000001,0.282755347,1.080008571,-0.592128909,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.7730760879999999,-0.835897353,-1.318529236,0.305876054,-0.150584729,-0.730502098,-1.5175705380000002,-1.014039469,0.688729065,0.287592147,0.42537410600000003,-1.4178677469999998,0
-0.415325719,-0.9731982709999999,-0.912471655,0.616462001,0.9003877570000001,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.7730760879999999,-0.835897353,-1.318529236,0.305876054,-0.134349101,-0.730502098,-1.5175705380000002,-1.014039469,0.688729065,1.333301019,1.237966962,-1.90524491,0
-0.467226844,-0.9934812129999999,-0.899288408,0.579333442,-0.21068526899999998,1.080008571,-0.592128909,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.7730760879999999,-0.835897353,0.030739705,0.305876054,-0.150584729,-0.730502098,-1.5175705380000002,-1.084990382,0.688729065,1.139651228,-0.956033748,-1.52230571,0
-0.710762887,-1.023905626,-0.9014770329999999,0.645519135,1.012382145,1.086356756,0.983357015,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.7730760879999999,-0.835897353,-1.318529236,0.305876054,-0.150584729,-0.713221522,-1.5175705380000002,-1.084990382,0.688729065,1.100921269,1.766152318,-1.243804475,0
-0.630915004,-1.044188568,-0.912471655,0.826319079,1.090002017,1.086356756,0.786421272,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.7730760879999999,-0.835897353,-1.318529236,0.305876054,-0.150584729,-0.713221522,-1.5175705380000002,-1.084990382,0.688729065,-1.10668635,-0.834144819,-1.069741203,0
-0.5830062739999999,-1.044188568,-0.9190890270000001,1.194376107,2.191095347,1.086356756,0.786421272,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.7730760879999999,-0.835897353,-1.318529236,0.305876054,-0.150584729,-0.713221522,-1.5175705380000002,-1.149491214,0.688729065,-1.10668635,-0.834144819,-0.721614658,0
-0.6109530329999999,-1.0306666070000001,-0.9212776509999999,1.6366902559999998,2.459438333,1.080008571,-0.19825742899999999,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.835897353,-1.318529236,0.305876054,-0.150584729,-0.713221522,-1.5175705380000002,-1.149491214,0.688729065,-0.8743065999999999,-0.956033748,-0.826052621,0
-0.575021486,-1.017144645,-0.930083648,1.478490305,-0.045465827,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.7730760879999999,-0.835897353,-1.318529236,-1.5220762190000001,-0.150584729,-0.713221522,-1.5175705380000002,-1.149491214,0.688729065,-1.067956392,-1.0372930329999999,0.079076395,0
-0.535097544,-1.010383665,-0.903691406,1.329976065,1.911663806,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.7730760879999999,-0.8502318740000001,0.030739705,0.305876054,-0.165344391,-0.730502098,-1.5175705380000002,-1.149491214,0.688729065,-0.990496475,-0.915404105,-0.303862804,0
-0.42730290200000004,-1.010383665,-0.903691406,1.468804594,0.618738508,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.7730760879999999,-0.8502318740000001,-1.318529236,0.305876054,-0.150584729,-0.713221522,-1.5175705380000002,-1.207541961,0.618964097,-0.719386768,-0.021551964,-0.19942484100000002,0
-0.343462625,-1.017144645,-0.9014770329999999,1.3138332129999999,1.051192081,1.080008571,-0.19825742899999999,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.7730760879999999,-0.8502318740000001,0.030739705,0.305876054,-0.165344391,-0.713221522,-1.5175705380000002,-1.207541961,0.618964097,1.5656807680000002,-1.118552319,0.392390285,0
-0.379394171,-1.0306666070000001,-0.8970740340000001,1.6060188359999998,2.177789082,1.073608352,-1.182936131,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,-1.318529236,0.305876054,-0.165344391,-0.730502098,-1.5175705380000002,-1.207541961,0.618964097,0.442511979,-1.118552319,-1.800806946,0
-0.467226844,-1.017144645,-0.8970740340000001,1.785204495,1.9859571130000002,1.086356756,0.786421272,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.7730760879999999,-0.8502318740000001,0.030739705,0.305876054,-0.18010405300000001,-0.713221522,-1.5175705380000002,-1.207541961,0.618964097,-0.7581167259999999,-0.265329821,0.32276497600000004,0
-0.44726487200000004,-1.010383665,-0.894885409,1.586647414,0.063201994,1.073608352,-1.182936131,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,-1.318529236,0.305876054,-0.150584729,-0.713221522,-1.5175705380000002,-1.2720427890000001,0.618964097,-0.796846684,-0.6716262479999999,0.6012662120000001,0
-0.53110515,-1.017144645,-0.8904824109999999,1.186304682,-1.19091337,1.086356756,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.7730760879999999,-0.8502318740000001,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,-1.459751756,-1.2720427890000001,0.618964097,-0.913036559,-0.265329821,-1.034928548,0
-0.419318113,-1.017144645,-0.912471655,0.740761963,-0.715214438,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,-1.318529236,0.305876054,-0.150584729,-0.713221522,-1.459751756,-1.2720427890000001,0.618964097,1.2945710609999999,-2.45933053,-0.129799532,0
-0.295553894,-1.023905626,-0.943292644,0.692333407,0.728515183,1.073608352,-1.379871874,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,-1.318529236,0.305876054,-0.150584729,-0.713221522,-1.459751756,-1.3429937019999998,0.618964097,-0.8743065999999999,-0.34658910600000004,-0.025361569,0
-0.187759252,-1.010383665,-0.9234920259999999,0.750447674,1.65995365,1.080008571,-0.39519317200000004,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,0.030739705,0.305876054,-0.150584729,-0.713221522,-1.459751756,-1.3429937019999998,0.618964097,1.3720309769999999,-0.305959463,0.148701704,0
-0.479204026,-0.9731982709999999,-0.932298022,0.8021048009999999,-0.652009685,1.073608352,-1.379871874,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,-1.318529236,0.305876054,-0.165344391,-0.713221522,-1.459751756,-1.3429937019999998,0.556175624,-0.796846684,0.709781606,0.9842054109999999,0
-0.347455019,-1.010383665,-0.9212776509999999,0.5728763000000001,-0.027724142,1.080008571,-0.19825742899999999,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,-1.318529236,0.305876054,-0.165344391,-0.713221522,-1.389084357,-1.3429937019999998,0.556175624,1.604410726,-0.062181607,-0.965303239,0
-0.594983456,-0.996861703,-0.9014770329999999,0.443733484,1.1310296640000002,1.080008571,-0.19825742899999999,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,-1.318529236,0.305876054,-0.165344391,-0.713221522,-1.389084357,-1.401044449,0.556175624,0.248862188,-1.159181961,0.04426374,0
-0.563044303,-1.010383665,-0.9014770329999999,0.535747741,1.274071999,1.080008571,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,0.030739705,0.305876054,-0.165344391,-0.713221522,-1.389084357,-1.401044449,0.556175624,0.326322105,-1.199811604,1.297519301,0
-0.279584318,-0.9934812129999999,-0.899288408,0.706861973,1.246350617,1.086356756,0.786421272,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,0.030739705,0.305876054,-0.150584729,-0.730502098,-1.389084357,-1.471995362,0.556175624,-1.029226433,-1.0372930329999999,1.158268683,0
-0.26361474100000004,-1.003622684,-0.894885409,0.992590456,1.59342233,1.073608352,-0.9860003940000001,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,-1.318529236,0.305876054,-0.150584729,-0.713221522,-1.3312655759999998,-1.471995362,0.556175624,-1.184146266,-1.118552319,0.566453557,0
-0.351447412,-0.9934812129999999,-0.916874654,1.3202903540000002,2.08131867,1.086356756,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,0.030739705,0.305876054,-0.150584729,-0.713221522,-1.3312655759999998,-1.471995362,0.556175624,-0.835576642,-0.305959463,-1.104553857,0
