-1.066085967,-0.996861703,-0.952098641,-1.6193230180000002,-0.955836042,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.701811594,-0.778559269,-1.318529236,0.305876054,-0.18010405300000001,-0.713221522,0.28123597300000003,0.662982098,-1.536773456,1.488220852,-0.224700178,-0.164612187,0
-0.38338656600000004,-1.017144645,-0.9212776509999999,1.564047421,1.386066386,1.080008571,-0.39519317200000004,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,0.030739705,0.305876054,-0.150584729,-0.730502098,-1.3312655759999998,-1.471995362,0.556175624,0.5974318120000001,-0.387218749,0.148701704,0
-0.351447412,-1.017144645,-0.903691406,1.300918931,-0.318244235,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,0.030739705,0.305876054,-0.134349101,-0.730502098,-1.260598177,-1.471995362,0.556175624,-0.215897311,0.994189105,0.9842054109999999,0
-0.33547783600000003,-1.023905626,-0.9014770329999999,1.1507904070000001,0.874884085,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,0.030739705,0.305876054,-0.134349101,-0.730502098,-1.196355089,-1.471995362,0.556175624,-1.10668635,-1.2404412470000001,0.775329484,0
-0.543082332,-0.996861703,-0.9014770329999999,1.401004614,2.816489745,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,0.030739705,0.305876054,-0.134349101,-0.713221522,-1.196355089,-1.471995362,0.486410657,0.752351645,0.9535594620000001,-1.2786171290000001,0
-0.379394171,-1.003622684,-0.8860794120000001,1.82394734,2.317504852,1.073608352,-1.576807616,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,0.030739705,0.305876054,-0.150584729,-0.713221522,-1.196355089,-1.471995362,0.486410657,1.681870643,-0.509107677,-0.930490585,0
-0.399356143,-0.996861703,-0.9014770329999999,2.1548758080000003,2.702277647,1.073608352,-1.379871874,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,0.030739705,0.305876054,-0.150584729,-0.730502098,-1.196355089,-1.471995362,0.486410657,-0.835576642,0.791040891,0.287952321,0
-0.415325719,-0.9731982709999999,-0.9014770329999999,2.267875773,1.6411031090000001,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,-1.318529236,0.305876054,-0.150584729,-0.713221522,-1.138536308,-1.471995362,0.416645685,-0.7581167259999999,-0.265329821,-1.3482424380000002,0
-0.267607135,-1.023905626,-0.877273415,2.293704337,1.105525991,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,0.030739705,0.305876054,-0.165344391,-0.730502098,-1.138536308,-1.471995362,0.416645685,-1.029226433,-0.712255891,-0.19942484100000002,0
-0.275591924,-1.023905626,-0.903691406,2.038647274,1.260765736,1.086356756,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,-1.138536308,-1.471995362,0.416645685,-0.796846684,-0.021551964,1.1234560279999999,0
-0.203728828,-1.017144645,-0.894885409,2.292090052,2.793203783,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,-1.318529236,0.305876054,-0.150584729,-0.730502098,-1.138536308,-1.471995362,0.416645685,1.333301019,-0.7935151770000001,-0.234237495,0
-0.16380488699999998,-1.003622684,-0.8860794120000001,2.498718559,1.8284996580000001,1.086356756,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,-1.318529236,0.305876054,-0.150584729,-0.730502098,-1.074293216,-1.471995362,0.416645685,0.248862188,-0.184070535,1.227893992,0
-0.259622346,-1.010383665,-0.883890787,2.534232834,2.011460785,1.086356756,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,0.030739705,0.305876054,-0.165344391,-0.730502098,-1.074293216,-1.471995362,0.339904218,-0.990496475,-0.956033748,-0.512738731,0
-0.283576712,-1.010383665,-0.8970740340000001,2.432532865,0.59212598,1.086356756,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,-1.318529236,0.305876054,-0.150584729,-0.749510731,-1.003625817,-1.471995362,0.339904218,-0.835576642,-0.184070535,-0.129799532,0
-0.26361474100000004,-0.9799592509999999,-0.883890787,1.3961617590000002,-1.990398053,1.086356756,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,0.030739705,-1.5220762190000001,-0.150584729,-0.730502098,-1.003625817,-1.471995362,0.339904218,-0.796846684,-0.956033748,1.05383072,0
-0.419318113,-0.9934812129999999,-0.877273415,0.992590456,0.34152467799999997,1.086356756,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,0.030739705,0.305876054,-0.150584729,-0.730502098,-1.003625817,-1.471995362,0.339904218,0.752351645,0.8723001770000001,-1.487493056,0
-0.423310508,-1.017144645,-0.8794877879999999,0.806947656,0.552207188,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,-1.318529236,0.305876054,-0.150584729,-0.730502098,-0.9393827290000001,-1.471995362,0.339904218,-0.719386768,-1.159181961,-0.060174223,0
-0.30353868300000003,-1.023905626,-0.8860794120000001,1.003890452,1.5634832369999998,1.086356756,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,0.030739705,0.305876054,-0.150584729,-0.730502098,-0.875139641,-1.471995362,0.270139251,-0.796846684,-1.2404412470000001,1.332331955,0
-0.14783531,-1.0306666070000001,-0.8816764140000001,1.131418984,0.71742663,1.086356756,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,-1.318529236,0.305876054,-0.150584729,-0.730502098,-0.875139641,-1.471995362,0.270139251,-0.48700701799999996,-0.265329821,-0.234237495,0
-0.231675587,-1.003622684,-0.8794877879999999,1.173390399,1.4592508380000002,1.086356756,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,0.030739705,0.305876054,-0.18010405300000001,-0.713221522,-0.875139641,-1.471995362,0.270139251,-0.796846684,-0.305959463,0.67089152,0
-0.271599529,-1.017144645,-0.8728704159999999,1.091061854,0.302714742,1.086356756,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,-1.318529236,0.305876054,-0.165344391,-0.713221522,-0.875139641,-1.471995362,0.270139251,0.5974318120000001,0.791040891,0.079076395,0
0.011860456,-1.017144645,-0.8684674179999999,1.1959903920000001,1.1698395990000001,1.086356756,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,0.030739705,0.305876054,-0.165344391,-0.713221522,-0.8173208590000001,-1.471995362,0.270139251,-0.680656809,-0.10281125,-0.164612187,0
-0.036048274,-1.017144645,-0.8662787940000001,1.36549034,1.8429147769999998,1.080008571,-0.592128909,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,-1.318529236,0.305876054,-0.165344391,-0.730502098,-0.8173208590000001,-1.471995362,0.207350778,-0.796846684,-0.99666339,-0.826052621,0
-0.17578206899999999,-1.003622684,-0.877273415,1.525304576,2.17113595,1.086356756,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,-0.7530777670000001,-1.471995362,0.207350778,0.7136216870000001,-0.387218749,-0.338675459,0
-0.255629953,-0.96643729,-0.8706817920000001,1.7238616569999998,0.8848637840000001,1.086356756,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,-1.318529236,0.305876054,-0.18010405300000001,-0.730502098,-0.682410372,-1.471995362,0.207350778,-0.37081714299999996,0.100336964,-0.234237495,0
-0.09593418599999999,-0.996861703,-0.8684674179999999,1.32513321,0.159672407,1.086356756,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,0.030739705,0.305876054,-0.18010405300000001,-0.713221522,-0.682410372,-1.401044449,0.207350778,-0.680656809,1.034818748,-1.243804475,0
-0.275591924,-1.010383665,-0.8684674179999999,1.076533287,0.6863786820000001,1.092756974,1.180292758,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,-1.318529236,0.305876054,-0.208147411,-0.730502098,-0.682410372,-1.401044449,0.207350778,0.287592147,-1.118552319,-0.338675459,0
-0.295553894,-1.023905626,-0.8706817920000001,1.094290425,1.011273289,1.086356756,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,0.030739705,0.305876054,-0.208147411,-0.713221522,-0.61816728,-1.3429937019999998,0.13758581,-0.8743065999999999,-0.509107677,0.566453557,0
-0.311523471,-1.023905626,-0.877273415,1.32513321,1.102199425,1.086356756,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,-1.318529236,0.305876054,-0.208147411,-0.730502098,-0.61816728,-1.3429937019999998,0.13758581,1.604410726,-0.265329821,-0.791239967,0
-0.46323445,-1.003622684,-0.8728704159999999,1.2266618120000001,0.778413673,1.086356756,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,0.030739705,0.305876054,-0.208147411,-0.6976690040000001,-0.553924192,-1.3429937019999998,0.13758581,-0.990496475,0.91292982,1.05383072,0
-0.207721223,-1.017144645,-0.8728704159999999,1.3202903540000002,1.1254853870000001,1.086356756,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,-1.318529236,0.305876054,-0.193387749,-0.713221522,-0.496105411,-1.3429937019999998,0.13758581,-0.7581167259999999,-1.118552319,1.262706646,0
-0.199736434,-1.010383665,-0.8728704159999999,1.3525760580000001,0.668636997,1.073608352,-1.379871874,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,0.030739705,0.305876054,-0.208147411,-0.6976690040000001,-0.496105411,-1.3429937019999998,0.067820838,0.016482438999999998,-0.427848392,0.566453557,0
-0.299546288,-0.9934812129999999,-0.855284171,1.28800465,1.2219558000000001,1.086356756,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,-1.318529236,0.305876054,-0.208147411,-0.6976690040000001,-0.496105411,-1.2720427890000001,0.067820838,-0.641926851,0.303485178,1.019018065,0
0.007868062,-1.017144645,-0.8684674179999999,1.544675999,1.194234416,1.086356756,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,0.030739705,0.305876054,-0.18010405300000001,-0.713221522,-0.431862323,-1.2720427890000001,0.067820838,1.5656807680000002,-0.712255891,0.496828248,0
-0.239660376,-1.023905626,-0.8684674179999999,1.644761682,1.22417351,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,-1.318529236,0.305876054,-0.18010405300000001,-0.6976690040000001,-0.361194924,-1.207541961,0.067820838,-0.913036559,-1.159181961,-0.303862804,0
-0.26361474100000004,-1.0306666070000001,-0.8706817920000001,1.794890206,0.952503958,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,0.030739705,0.305876054,-0.18010405300000001,-0.713221522,-0.361194924,-1.207541961,0.067820838,-0.796846684,-0.224700178,1.193081337,0
-0.135858128,-1.003622684,-0.8706817920000001,1.756147361,1.170948455,1.092756974,1.180292758,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,-1.318529236,0.305876054,-0.18010405300000001,-0.713221522,-0.361194924,-1.207541961,-0.008920629000000001,1.0621913109999999,-0.265329821,-0.721614658,0
-0.123880945,-1.023905626,-0.8794877879999999,1.657675964,0.64424218,1.073608352,-1.379871874,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,0.030739705,0.305876054,-0.208147411,-0.713221522,-0.361194924,-1.207541961,-0.008920629000000001,-0.951766517,-0.224700178,0.079076395,0
0.047792003,-1.010383665,-0.8706817920000001,1.515618865,0.700793801,1.073608352,-1.379871874,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,-1.318529236,0.305876054,-0.193387749,-0.713221522,-0.232708744,-1.207541961,-0.008920629000000001,-0.835576642,-0.915404105,-0.756427312,0
-0.020078698,-1.023905626,-0.877273415,1.59471884,1.2940313959999998,1.067208133,-2.364550575,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,0.030739705,0.305876054,-0.193387749,-0.730502098,-0.232708744,-1.149491214,-0.078685596,-0.8743065999999999,-1.118552319,-0.129799532,0
0.031822427,-0.9934812129999999,-0.8728704159999999,1.702875949,1.755315207,1.073608352,-1.182936131,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,-1.318529236,0.305876054,-0.208147411,-0.713221522,-0.232708744,-1.149491214,-0.078685596,-0.7581167259999999,-0.224700178,-0.164612187,0
-0.327493047,-1.023905626,-0.8684674179999999,1.578575988,0.811679332,1.086356756,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,-1.318529236,0.305876054,-0.18010405300000001,-0.713221522,-0.17488996199999998,-1.084990382,-0.078685596,1.52695081,-0.305959463,-0.234237495,0
-0.235667982,-1.017144645,-0.8728704159999999,1.525304576,1.2796162759999998,1.086356756,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,0.030739705,0.305876054,-0.193387749,-0.713221522,-0.17488996199999998,-1.084990382,-0.078685596,-1.067956392,-0.224700178,0.844954793,0
-0.15582009900000002,-1.017144645,-0.864090169,1.089447568,0.177414092,1.080008571,-0.19825742899999999,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,-1.318529236,0.305876054,-0.193387749,-0.713221522,-0.110646874,-1.014039469,-0.141474069,-0.680656809,1.116078033,-1.034928548,0
0.023837639,-1.010383665,-0.8706817920000001,0.9635333220000001,0.60875881,1.073608352,-0.9860003940000001,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,0.030739705,0.305876054,-0.193387749,-0.713221522,-0.110646874,-1.014039469,-0.141474069,0.519971896,0.262855535,-0.512738731,0
-0.10791136900000001,-0.9731982709999999,-0.877273415,1.32513321,1.7209406919999999,1.086356756,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,-1.318529236,0.305876054,-0.18010405300000001,-0.713221522,-0.039979475,-1.014039469,-0.141474069,1.643140685,-0.54973732,-0.37348811299999995,0
0.059769185999999995,-0.9731982709999999,-0.8662787940000001,1.434904604,0.987987328,1.080008571,-0.7890646509999999,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,0.030739705,0.305876054,-0.208147411,-0.713221522,-0.039979475,-1.014039469,-0.141474069,-0.719386768,-0.752885534,-0.547551386,0
-0.48319642,-1.010383665,-0.8684674179999999,1.241190379,-0.777310336,1.080008571,-0.592128909,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.8502318740000001,-1.318529236,0.305876054,-0.18010405300000001,-0.713221522,0.024263617,-0.949538641,-0.141474069,0.8298115620000001,1.4004855330000001,-0.025361569,0
0.071746368,-1.044188568,-0.8662787940000001,0.810176227,1.017926422,1.073608352,-1.379871874,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,0.030739705,0.305876054,-0.18010405300000001,-0.713221522,0.088506705,-0.885037813,-0.141474069,-0.060977477999999995,0.62852232,1.36714461,0
-0.295553894,-1.010383665,-0.864090169,0.589019153,0.553316044,1.080008571,-0.39519317200000004,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,0.030739705,0.305876054,-0.18010405300000001,-0.6976690040000001,0.088506705,-0.885037813,-0.211239037,1.333301019,-0.712255891,0.253139667,0
-0.30353868300000003,-0.996861703,-0.8706817920000001,0.52283346,0.454627921,1.092756974,1.377228495,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.863132943,0.030739705,0.305876054,-0.193387749,-0.713221522,0.146325486,-0.8269870659999999,-0.211239037,0.403782021,0.059707322,-0.303862804,0
0.171556223,-1.010383665,-0.864090169,0.800490515,1.5889869090000002,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,0.030739705,0.305876054,-0.208147411,-0.730502098,0.146325486,-0.8269870659999999,-0.281004009,-0.525736976,-0.956033748,0.113889049,0
-0.11190376199999999,-1.010383665,-0.8706817920000001,0.708476258,0.078725968,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,0.030739705,-1.5220762190000001,-0.208147411,-0.713221522,0.146325486,-0.8269870659999999,-0.281004009,-0.680656809,0.42537410600000003,0.949392756,0
-0.31950825899999996,-0.9934812129999999,-0.8706817920000001,0.7359191070000001,-0.178528465,1.073608352,-1.182936131,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,0.030739705,0.305876054,-0.193387749,-0.730502098,0.21056857399999998,-0.762486234,-0.281004009,-0.835576642,0.62852232,-0.617176695,0
-0.020078698,-0.9799592509999999,-0.8728704159999999,0.40337635299999997,0.151910419,1.073608352,-1.182936131,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,0.030739705,-1.5220762190000001,-0.193387749,-0.730502098,0.21056857399999998,-0.6915353259999999,-0.281004009,0.21013223,-0.915404105,-0.37348811299999995,0
-0.259622346,-1.017144645,-0.8728704159999999,0.47117633200000003,0.289408479,1.086356756,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.8502318740000001,0.030739705,0.305876054,-0.208147411,-0.730502098,0.28123597300000003,-0.6915353259999999,-0.281004009,-0.215897311,1.116078033,1.401957264,0
-0.06399503299999999,-1.023905626,-0.864090169,0.5841762970000001,0.369246061,1.086356756,0.786421272,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.863132943,0.030739705,0.305876054,-0.193387749,-0.730502098,0.28123597300000003,-0.6915353259999999,-0.357745475,-0.603196893,-1.0372930329999999,-0.025361569,0
0.115662704,-1.003622684,-0.8706817920000001,0.7359191070000001,1.2153026679999999,1.067208133,-1.970679096,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.863132943,0.030739705,0.305876054,-0.193387749,-0.730502098,0.28123597300000003,-0.6270344929999999,-0.357745475,-0.835576642,-0.630996606,-0.930490585,0
-0.287569106,-1.003622684,-0.8662787940000001,1.005504737,0.905932035,1.080008571,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.863132943,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,0.345479065,-0.562533666,-0.42751044299999996,0.326322105,0.384744464,0.705704175,0
-0.012093909,-0.996861703,-0.8684674179999999,1.0926761390000002,0.669745852,1.086356756,0.786421272,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.863132943,0.030739705,0.305876054,-0.18010405300000001,-0.713221522,0.409722153,-0.562533666,-0.42751044299999996,-0.525736976,0.384744464,-0.164612187,0
-0.203728828,-0.9799592509999999,-0.8706817920000001,0.9393190440000001,-0.47348398,1.073608352,-0.9860003940000001,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.863132943,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,0.409722153,-0.562533666,-0.42751044299999996,-1.3003361409999998,1.156707676,-0.930490585,0
-0.171789675,-1.017144645,-0.8706817920000001,0.8053333709999999,-0.158569069,1.080008571,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.863132943,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,0.409722153,-0.504482918,-0.49029891600000003,0.5974318120000001,-0.305959463,0.810142138,0
-0.48319642,-1.0306666070000001,-0.8706817920000001,0.7359191070000001,0.558860321,1.080008571,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.863132943,0.030739705,0.305876054,-0.193387749,-0.713221522,0.409722153,-0.504482918,-0.49029891600000003,0.171402272,-1.809256246,0.531640903,0
-0.15582009900000002,-1.003622684,-0.8684674179999999,0.892504773,1.050083226,1.073608352,-0.7890646509999999,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.863132943,0.030739705,0.305876054,-0.193387749,-0.730502098,0.409722153,-0.504482918,-0.49029891600000003,0.946001436,-0.752885534,-0.58236404,0
-0.19175164600000003,-1.017144645,-0.8728704159999999,0.871519065,0.10422964,1.080008571,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.863132943,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,0.467540935,-0.439982091,-0.49029891600000003,-0.37081714299999996,1.034818748,-0.26905015,0
-0.5390899379999999,-1.017144645,-0.8728704159999999,0.501847751,-0.9081552629999999,1.080008571,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.863132943,-1.318529236,0.305876054,-0.18010405300000001,-0.730502098,0.467540935,-0.36903117799999996,-0.49029891600000003,1.52695081,-0.712255891,0.04426374,0
-0.024071091,-0.9731982709999999,-0.864090169,0.250019258,-0.363707303,1.086356756,0.786421272,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.863132943,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,0.467540935,-0.36903117799999996,-0.560063884,-1.029226433,-1.0372930329999999,-0.6868020029999999,0
-0.46323445,-0.9731982709999999,-0.8684674179999999,0.15154786,0.43577738,1.080008571,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.863132943,0.030739705,0.305876054,-0.193387749,-0.730502098,0.467540935,-0.36903117799999996,-0.560063884,-0.796846684,-0.224700178,-1.731181637,0
-0.103918975,-1.023905626,-0.864090169,0.254862113,1.244132906,1.080008571,-0.19825742899999999,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.863132943,0.030739705,0.305876054,-0.193387749,-0.730502098,0.467540935,-0.36903117799999996,-0.560063884,1.5656807680000002,-1.199811604,-1.104553857,0
-0.151827704,-1.017144645,-0.8706817920000001,0.46633347700000005,1.057845213,1.086356756,0.786421272,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.863132943,0.030739705,0.305876054,-0.208147411,-0.730502098,0.5317840229999999,-0.240029518,-0.629828856,1.5656807680000002,-1.077922676,-1.104553857,0
-0.31551586600000003,-1.017144645,-0.8662787940000001,0.621304857,1.4925164969999998,1.086356756,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.863132943,0.030739705,0.305876054,-0.208147411,-0.730502098,0.5317840229999999,-0.240029518,-0.629828856,-0.603196893,-0.224700178,1.019018065,0
-0.399356143,-1.010383665,-0.8728704159999999,0.921561906,1.204214115,1.060807914,-2.561486318,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.863132943,0.030739705,0.305876054,-0.208147411,-0.730502098,0.5317840229999999,-0.240029518,-0.629828856,-0.951766517,-0.224700178,-0.234237495,0
-0.2236908,-1.003622684,-0.8684674179999999,0.971604748,0.043242598,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.863132943,0.030739705,0.305876054,-0.208147411,-0.730502098,0.602451422,-0.181978771,-0.629828856,0.946001436,-0.34658910600000004,-0.617176695,0
-0.19175164600000003,-1.010383665,-0.864090169,0.850533357,-0.100908593,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.863132943,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,0.602451422,-0.181978771,-0.7065703179999999,1.7593305590000001,-0.6716262479999999,-0.303862804,0
0.019845243999999998,-1.017144645,-0.877273415,0.90703334,1.5679186580000002,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.863132943,0.030739705,0.305876054,-0.193387749,-0.730502098,0.602451422,-0.117477943,-0.7065703179999999,-0.796846684,-1.0372930329999999,-0.89567793,0
-0.036048274,-1.017144645,-0.8706817920000001,1.113661847,1.7020901519999998,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.863132943,0.030739705,0.305876054,-0.193387749,-0.730502098,0.602451422,-0.04652703,-0.77633529,1.023461353,0.42537410600000003,-1.557118365,0
-0.203728828,-1.017144645,-0.8684674179999999,1.388090333,1.32840591,1.080008571,-0.39519317200000004,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.863132943,0.030739705,0.305876054,-0.208147411,-0.713221522,0.602451422,-0.04652703,-0.77633529,0.093942355,-0.468478034,-0.6519893489999999,0
-0.431295296,-1.003622684,-0.8706817920000001,1.488176016,1.027906119,1.073608352,-1.379871874,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.863132943,-1.318529236,0.305876054,-0.208147411,-0.730502098,0.666694514,0.017973802,-0.77633529,-0.835576642,0.42537410600000003,-0.129799532,0
-0.36741698899999997,-0.9731982709999999,-0.8706817920000001,1.32836178,0.20291776399999997,1.086356756,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.863132943,-1.318529236,0.305876054,-0.208147411,-0.713221522,0.666694514,0.017973802,-0.77633529,-0.719386768,-0.305959463,1.158268683,0
-0.067987427,-0.9731982709999999,-0.8706817920000001,1.103976135,0.30382359800000003,1.086356756,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.863132943,-1.318529236,0.305876054,-0.208147411,-0.730502098,0.666694514,0.08247463,-0.77633529,1.139651228,-0.224700178,-0.617176695,0
-0.179774463,-0.996861703,-0.8706817920000001,1.1507904070000001,0.858251256,1.086356756,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.863132943,-1.318529236,0.305876054,-0.208147411,-0.6976690040000001,0.666694514,0.08247463,-0.839123763,-0.7581167259999999,-0.630996606,0.9145801020000001,0
-0.071979821,-1.023905626,-0.8706817920000001,1.267018942,1.218629234,1.080008571,-0.592128909,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.863132943,-1.318529236,0.305876054,-0.208147411,-0.6976690040000001,0.666694514,0.14052537699999998,-0.839123763,-0.8743065999999999,-0.834144819,0.844954793,0
0.023837639,-1.017144645,-0.8706817920000001,1.3848617619999999,1.431529454,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.863132943,-1.318529236,0.305876054,-0.208147411,-0.6976690040000001,0.666694514,0.14052537699999998,-0.839123763,0.86854152,-0.062181607,-0.930490585,0
-0.151827704,-1.044188568,-0.8706817920000001,1.4236046080000002,1.0622806340000002,1.086356756,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.803007175,-0.863132943,-1.318529236,0.305876054,-0.208147411,-0.713221522,0.666694514,0.14052537699999998,-0.839123763,1.410760935,-0.10281125,1.088643374,0
-0.131865734,-1.003622684,-0.877273415,1.639918826,1.83515279,1.080008571,-0.39519317200000004,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.803007175,-0.863132943,-1.318529236,0.305876054,-0.208147411,-0.730502098,0.666694514,0.14052537699999998,-0.90888873,-0.913036559,-0.956033748,-0.19942484100000002,0
-0.135858128,-1.010383665,-0.864090169,1.643147397,0.922564864,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.863132943,0.030739705,0.305876054,-0.208147411,-0.730502098,0.666694514,0.205026205,-0.90888873,-0.951766517,-0.265329821,-0.19942484100000002,0
-0.239660376,-1.010383665,-0.8706817920000001,1.6851188119999998,1.187581284,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.730502098,0.666694514,0.275977118,-0.90888873,-0.7581167259999999,-0.305959463,-1.661556328,0
-0.207721223,-1.010383665,-0.8728704159999999,1.814261629,0.6021056779999999,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.7887542759999999,-0.8774674640000001,-1.318529236,0.305876054,-0.208147411,-0.730502098,0.666694514,0.275977118,-0.978653698,1.023461353,-0.224700178,0.04426374,0
-0.247645165,-0.9731982709999999,-0.8684674179999999,1.966004439,2.4439143580000002,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.863132943,0.030739705,0.305876054,-0.208147411,-0.730502098,0.730937602,0.34047795,-0.978653698,-0.796846684,-0.224700178,0.079076395,0
-0.467226844,-0.9731982709999999,-0.8728704159999999,2.28240434,2.437261227,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.803007175,-0.8774674640000001,-1.318529236,0.305876054,-0.208147411,-0.730502098,0.730937602,0.34047795,-0.978653698,-0.835576642,-0.6716262479999999,-0.19942484100000002,0
-0.044033062000000005,-1.003622684,-0.8684674179999999,2.369575742,1.213084957,1.086356756,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,-1.318529236,0.305876054,-0.208147411,-0.730502098,0.666694514,0.404978778,-0.978653698,1.178381186,-0.143440892,-1.487493056,0
-0.008101515,-1.017144645,-0.8706817920000001,2.277561485,1.700981296,1.086356756,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.863132943,0.030739705,0.305876054,-0.208147411,-0.730502098,0.666694514,0.404978778,-1.055395164,-0.796846684,0.384744464,-0.060174223,0
-0.024071091,-1.0306666070000001,-0.8706817920000001,2.308232904,1.83515279,1.080008571,-0.592128909,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.803007175,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.730502098,0.666694514,0.404978778,-1.055395164,0.5974318120000001,-0.427848392,-0.338675459,0
-0.2236908,-1.0306666070000001,-0.8728704159999999,2.388947164,1.8972486869999998,1.086356756,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.730502098,0.666694514,0.404978778,-1.1251601359999999,1.604410726,-0.427848392,-1.20899182,0
-0.48718881399999997,-1.003622684,-0.8794877879999999,2.5632899680000003,1.9515825980000001,1.073608352,-1.576807616,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.803007175,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.730502098,0.666694514,0.463029525,-1.1251601359999999,-0.796846684,0.42537410600000003,-0.025361569,0
-0.103918975,-0.996861703,-0.883890787,2.7344042,2.074665538,1.092756974,1.180292758,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.803007175,-0.8774674640000001,-1.318529236,0.305876054,-0.193387749,-0.730502098,0.666694514,0.463029525,-1.1251601359999999,1.3720309769999999,1.075448391,-1.626743674,0
-0.11589615699999999,-1.003622684,-0.8860794120000001,2.821575602,1.5668098030000002,1.086356756,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,0.030739705,0.305876054,-0.193387749,-0.730502098,0.666694514,0.463029525,-1.1251601359999999,-0.641926851,-0.99666339,0.636078866,0
-0.295553894,-1.023905626,-0.8860794120000001,2.493875703,0.538900924,1.073608352,-1.7737433530000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.730502098,0.666694514,0.527530353,-1.18794861,0.248862188,-0.305959463,-0.025361569,0
-0.31950825899999996,-0.9731982709999999,-0.8706817920000001,2.12743296,-0.187399307,1.060807914,-3.15229354,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.730502098,0.666694514,0.527530353,-1.18794861,-1.53271589,1.563004104,-0.234237495,0
-0.171789675,-1.023905626,-0.8684674179999999,1.6189331180000002,0.728515183,1.060807914,-2.364550575,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.803007175,-0.8774674640000001,-1.318529236,0.305876054,-0.208147411,-0.730502098,0.666694514,0.5984812660000001,-1.18794861,-0.603196893,-0.387218749,-0.19942484100000002,0
-0.231675587,-1.023905626,-0.8662787940000001,1.241190379,0.440212802,1.060807914,-1.576807616,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,-1.318529236,-1.5220762190000001,-0.193387749,-0.749510731,0.666694514,0.5984812660000001,-1.18794861,-0.44827706,-1.6061080319999999,0.218327012,0
-0.415325719,-1.044188568,-0.877273415,1.147561836,1.243024051,1.060807914,-1.182936131,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,-1.318529236,-1.5220762190000001,-0.18010405300000001,-0.749510731,0.666694514,0.5984812660000001,-1.257713577,-2.7333445960000002,0.303485178,-0.19942484100000002,0
-0.622930215,-1.003622684,-0.8662787940000001,1.317061784,2.9473346719999998,1.060807914,-0.7890646509999999,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.749510731,0.602451422,0.5984812660000001,-1.257713577,1.333301019,-0.509107677,-1.313429784,0
-0.17578206899999999,-1.003622684,-0.8684674179999999,1.446204601,-0.08982004,1.060807914,-0.592128909,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.749510731,0.602451422,0.5984812660000001,-1.334455044,0.171402272,1.4817448180000001,1.088643374,0
-0.215706011,-1.0306666070000001,-0.8816764140000001,0.992590456,-1.0744835609999999,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,-1.318529236,0.305876054,-0.208147411,-0.749510731,0.602451422,0.5984812660000001,-1.334455044,-0.990496475,-0.387218749,0.35757763,0
-0.415325719,-0.9799592509999999,-0.8728704159999999,0.745604818,0.78617566,1.03520704,-2.955357798,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,-1.318529236,-1.5220762190000001,-0.208147411,-0.749510731,0.602451422,0.662982098,-1.334455044,1.2945710609999999,-1.402959818,-1.20899182,0
-0.67483134,-0.9799592509999999,-0.8706817920000001,0.9183333359999999,1.540197275,1.048007477,-1.182936131,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,-1.318529236,-1.5220762190000001,-0.208147411,-0.7667913059999999,0.602451422,0.662982098,-1.334455044,1.52695081,-0.712255891,-1.069741203,0
-0.586998669,-1.017144645,-0.864090169,0.90703334,-0.015526733000000001,1.060807914,-0.592128909,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,0.030739705,-1.5220762190000001,-0.193387749,-0.7667913059999999,0.602451422,0.727482926,-1.397243517,-0.40954710200000005,1.4411151759999998,0.566453557,0
-0.22768319399999998,-1.0306666070000001,-0.8684674179999999,0.928019047,1.6533005180000002,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,-1.318529236,0.305876054,-0.208147411,-0.7667913059999999,0.5317840229999999,0.727482926,-1.397243517,-0.293357227,0.709781606,0.04426374,0
-0.55905191,-1.003622684,-0.864090169,0.894119058,-0.21955611100000003,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.7667913059999999,0.5317840229999999,0.727482926,-1.473984983,-0.796846684,-0.956033748,0.35757763,0
-0.09593418599999999,-1.010383665,-0.8728704159999999,0.7843476629999999,-0.258366048,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,-1.318529236,0.305876054,-0.208147411,-0.749510731,0.467540935,0.727482926,-1.473984983,-1.10668635,0.587892677,-1.034928548,0
-0.5191279679999999,-1.017144645,-0.864090169,0.674576269,0.985769618,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.749510731,0.467540935,0.727482926,-1.473984983,-0.40954710200000005,-0.509107677,-1.4178677469999998,0
-0.527112756,-1.010383665,-0.8662787940000001,0.7149333990000001,0.27721107,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,-1.318529236,0.305876054,-0.208147411,-0.749510731,0.467540935,0.727482926,-1.473984983,-0.990496475,1.116078033,-0.19942484100000002,0
-0.523120362,-1.017144645,-0.864090169,0.847304787,2.127890593,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.749510731,0.467540935,0.727482926,-1.473984983,1.410760935,-1.118552319,-0.09498687800000001,0
-0.49517360299999996,-0.9731982709999999,-0.8728704159999999,0.879590491,-1.75421187,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,-1.318529236,0.305876054,-0.208147411,-0.730502098,0.467540935,0.727482926,-1.473984983,-0.719386768,1.034818748,-0.756427312,0
-0.403348537,-0.9934812129999999,-0.8728704159999999,0.279076392,-0.42691205600000004,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,0.030739705,-1.5220762190000001,-0.208147411,-0.749510731,0.467540935,0.727482926,-1.536773456,1.604410726,-0.915404105,-0.060174223,0
-0.31950825899999996,-0.9799592509999999,-0.8860794120000001,0.482476329,2.652379158,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,-1.318529236,-1.5220762190000001,-0.208147411,-0.730502098,0.467540935,0.727482926,-1.536773456,-1.029226433,0.506633392,-0.19942484100000002,0
-0.48319642,-1.010383665,-0.8816764140000001,0.7117048290000001,0.633153627,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.749510731,0.467540935,0.727482926,-1.536773456,-0.796846684,-0.184070535,0.9145801020000001,0
-0.371409384,-1.017144645,-0.8728704159999999,0.558347733,-0.304937972,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,0.030739705,0.305876054,-0.193387749,-0.749510731,0.409722153,0.727482926,-1.536773456,0.287592147,-0.265329821,-0.965303239,0
-0.423310508,-1.010383665,-0.864090169,0.482476329,1.396046084,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.730502098,0.409722153,0.727482926,-1.536773456,-0.835576642,1.156707676,-0.060174223,0
-0.36741698899999997,-1.017144645,-0.85968717,0.568033445,0.393640879,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,0.030739705,0.305876054,-0.193387749,-0.730502098,0.409722153,0.727482926,-1.536773456,-0.7581167259999999,0.262855535,0.810142138,0
-0.5909910620000001,-1.017144645,-0.8706817920000001,0.458262051,-0.8172291279999999,1.03520704,-3.15229354,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.730502098,0.409722153,0.727482926,-1.536773456,-0.796846684,-1.0372930329999999,-0.89567793,0
-0.634907398,-0.9934812129999999,-0.8706817920000001,0.158005001,0.084270245,1.03520704,-2.364550575,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,0.030739705,0.305876054,-0.193387749,-0.749510731,0.409722153,0.727482926,-1.536773456,1.333301019,0.62852232,-1.139366511,0
-0.271599529,-0.9934812129999999,-0.8662787940000001,0.078905025,-1.200893067,1.060807914,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.730502098,0.409722153,0.727482926,-1.536773456,-0.7581167259999999,-0.834144819,-0.37348811299999995,0
