-1.066085967,-0.996861703,-0.952098641,-1.6193230180000002,-0.955836042,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.701811594,-0.778559269,-1.318529236,0.305876054,-0.18010405300000001,-0.713221522,0.28123597300000003,0.662982098,-1.536773456,1.488220852,-0.224700178,-0.164612187,0
-0.33547783600000003,-0.9799592509999999,-0.8684674179999999,-0.314980566,-2.009248592,1.060807914,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,-1.318529236,0.305876054,-0.208147411,-0.749510731,0.409722153,0.727482926,-1.536773456,0.5974318120000001,0.42537410600000003,-1.90524491,0
-0.331485442,-0.9799592509999999,-0.8662787940000001,-0.427980531,-1.162083131,1.060807914,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.749510731,0.345479065,0.727482926,-1.536773456,-0.641926851,-2.9468862430000002,-1.0001158940000001,0
-0.16380488699999998,-1.017144645,-0.8728704159999999,-0.8024946999999999,-1.2141993309999999,1.067208133,1.180292758,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.749510731,0.345479065,0.727482926,-1.536773456,0.752351645,1.197337319,-1.20899182,0
-0.26361474100000004,-1.010383665,-0.8794877879999999,-0.787966134,0.027718624,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,-1.318529236,0.305876054,-0.22438303899999998,-0.730502098,0.28123597300000003,0.727482926,-1.536773456,-0.990496475,-0.752885534,-1.487493056,0
-0.42730290200000004,-1.010383665,-0.877273415,-0.629766182,-0.123085699,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.749510731,0.28123597300000003,0.727482926,-1.536773456,0.093942355,-1.4842191040000001,0.427202939,0
-0.247645165,-1.010383665,-0.8728704159999999,-0.528066215,-0.8294265359999999,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.749510731,0.28123597300000003,0.727482926,-1.536773456,0.326322105,1.847411603,0.079076395,0
-0.423310508,-0.9731982709999999,-0.8684674179999999,-0.692723306,-1.2408118590000001,1.03520704,-2.955357798,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,-1.318529236,0.305876054,-0.22438303899999998,-0.749510731,0.28123597300000003,0.727482926,-1.536773456,-0.990496475,0.42537410600000003,-0.234237495,0
-0.219698405,-1.010383665,-0.861875795,-0.499009081,1.054518646,1.060807914,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.749510731,0.28123597300000003,0.727482926,-1.536773456,-0.7581167259999999,-0.956033748,1.227893992,0
-0.14783531,-1.023905626,-0.8684674179999999,-0.24718058699999998,0.507852976,1.03520704,-2.758422061,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.749510731,0.21056857399999998,0.727482926,-1.536773456,-0.719386768,-0.021551964,0.636078866,0
-0.131865734,-1.023905626,-0.8662787940000001,-0.29238057300000003,-0.103126304,1.060807914,0.786421272,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.193387749,-0.749510731,0.21056857399999998,0.662982098,-1.536773456,1.333301019,0.019077679,-0.234237495,0
-0.30353868300000003,-1.003622684,-0.864090169,-0.18422346399999998,0.6176296520000001,1.03520704,-1.970679096,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.749510731,0.21056857399999998,0.662982098,-1.536773456,-0.990496475,0.019077679,-1.940057564,0
-0.347455019,-1.010383665,-0.864090169,-0.08090921,0.983551906,1.060807914,0.786421272,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.749510731,0.146325486,0.5984812660000001,-1.473984983,-1.067956392,0.262855535,-0.58236404,0
-0.24365277,-0.996861703,-0.8530697979999999,0.12571929699999998,1.074478043,1.03520704,-1.7737433530000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.749510731,0.146325486,0.662982098,-1.473984983,-0.796846684,-0.956033748,0.531640903,0
-0.343462625,-0.9731982709999999,-0.8530697979999999,0.35979065299999996,1.3261882,1.060807914,0.983357015,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.749510731,0.146325486,0.5984812660000001,-1.473984983,1.488220852,-0.184070535,-1.0001158940000001,0
-0.323500653,-1.003622684,-0.855284171,0.37431922,-0.068751788,1.060807914,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,-1.5220762190000001,-0.208147411,-0.749510731,0.146325486,0.5984812660000001,-1.473984983,-0.719386768,-0.468478034,-1.139366511,0
0.003875668,-0.9934812129999999,-0.861875795,0.177376423,-0.491225665,1.060807914,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.18010405300000001,-0.7667913059999999,0.146325486,0.5984812660000001,-1.473984983,0.171402272,-0.874774462,-0.303862804,0
-0.467226844,-0.9934812129999999,-0.8706817920000001,0.312976381,1.003511303,1.03520704,-2.561486318,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.193387749,-0.7667913059999999,0.088506705,0.5984812660000001,-1.473984983,0.171402272,0.262855535,0.775329484,0
-0.38737896,-0.9799592509999999,-0.8684674179999999,0.450190625,-0.523382469,1.03520704,-1.970679096,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,-1.318529236,0.305876054,-0.208147411,-0.7667913059999999,0.088506705,0.5984812660000001,-1.473984983,-0.138437394,-0.427848392,0.04426374,0
-0.171789675,-1.0306666070000001,-0.85968717,0.39207635700000004,0.396967444,1.03520704,-1.379871874,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.7667913059999999,0.088506705,0.5984812660000001,-1.397243517,-0.796846684,0.8723001770000001,-0.303862804,0
-0.415325719,-1.010383665,-0.855284171,0.398533498,-0.11199714599999999,1.0288068209999999,-2.167614838,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.7667913059999999,0.088506705,0.5984812660000001,-1.397243517,0.791081604,-1.5654783890000001,0.113889049,0
-0.44327247799999997,-1.017144645,-0.8662787940000001,0.34041923,-0.7950520209999999,1.060807914,1.377228495,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.7667913059999999,0.088506705,0.5984812660000001,-1.397243517,0.326322105,-0.509107677,0.949392756,0
-0.279584318,-1.010383665,-0.8662787940000001,0.1144193,0.001106096,1.060807914,0.983357015,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.193387749,-0.7667913059999999,0.024263617,0.527530353,-1.334455044,-0.951766517,-0.834144819,0.148701704,0
-0.343462625,-1.003622684,-0.861875795,0.164462142,0.549989478,1.060807914,0.786421272,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.749510731,0.024263617,0.527530353,-1.334455044,-0.7581167259999999,0.18159625,0.9145801020000001,0
-0.359432201,-1.017144645,-0.8486667990000001,0.40499063799999996,1.0611717790000001,1.060807914,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,-1.318529236,0.305876054,-0.208147411,-0.7667913059999999,-0.039979475,0.463029525,-1.334455044,1.52695081,-1.077922676,-1.4178677469999998,0
-0.16380488699999998,-1.017144645,-0.85968717,0.45180491,0.497873278,1.060807914,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,-1.318529236,0.305876054,-0.18010405300000001,-0.7667913059999999,-0.039979475,0.463029525,-1.334455044,1.488220852,1.563004104,-1.069741203,0
-0.091941792,-1.010383665,-0.8486667990000001,0.530904885,0.41027370799999996,1.060807914,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,-1.318529236,0.305876054,-0.193387749,-0.7667913059999999,-0.039979475,0.463029525,-1.257713577,0.403782021,-0.224700178,1.297519301,0
-0.55905191,-1.017144645,-0.855284171,0.5728763000000001,-0.399190673,1.060807914,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.749510731,-0.039979475,0.463029525,-1.257713577,0.403782021,-0.265329821,0.636078866,0
-0.391371354,-1.017144645,-0.8530697979999999,0.091819308,0.038807177000000005,1.060807914,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.749510731,-0.039979475,0.463029525,-1.18794861,-1.067956392,0.059707322,-0.164612187,0
-0.48319642,-1.023905626,-0.8530697979999999,0.13701929300000001,1.355018438,1.060807914,1.377228495,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,-1.318529236,0.305876054,-0.208147411,-0.749510731,-0.110646874,0.463029525,-1.18794861,-0.951766517,0.140966607,1.158268683,0
-0.255629953,-1.044188568,-0.8530697979999999,0.448576339,0.7761959620000001,1.060807914,1.9680357169999998,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.22438303899999998,-0.749510731,-0.110646874,0.463029525,-1.18794861,-1.10668635,0.140966607,-0.37348811299999995,0
-0.411333325,-1.010383665,-0.855284171,0.582562012,0.060984283,1.060807914,1.377228495,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,-1.318529236,0.305876054,-0.208147411,-0.749510731,-0.17488996199999998,0.463029525,-1.18794861,-0.951766517,0.303485178,-0.129799532,0
-0.183766858,-1.017144645,-0.864090169,0.5341334560000001,1.083348885,1.03520704,-1.7737433530000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.749510731,-0.17488996199999998,0.404978778,-1.1251601359999999,-0.990496475,0.100336964,-0.26905015,0
-0.38737896,-1.017144645,-0.8684674179999999,0.33396208899999996,-0.227318099,1.060807914,1.180292758,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,-1.318529236,0.305876054,-0.208147411,-0.749510731,-0.17488996199999998,0.404978778,-1.1251601359999999,-0.8743065999999999,-0.10281125,0.04426374,0
-0.419318113,-1.017144645,-0.85968717,0.12410501199999999,-0.115323712,1.060807914,0.983357015,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.749510731,-0.17488996199999998,0.404978778,-1.1251601359999999,-0.719386768,-0.630996606,-0.44311342200000003,0
-0.143842916,-1.017144645,-0.855284171,-0.158394901,-0.98466628,1.060807914,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,-1.318529236,0.305876054,-0.193387749,-0.749510731,-0.232708744,0.404978778,-1.055395164,-0.990496475,-0.6716262479999999,-0.408300768,0
-0.199736434,-0.9799592509999999,-0.855284171,0.161233572,2.3895804480000002,1.060807914,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.730502098,-0.232708744,0.404978778,-1.055395164,-0.835576642,-0.265329821,-1.20899182,0
-0.323500653,-1.017144645,-0.861875795,0.585790583,0.626500495,1.03520704,-2.364550575,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.18010405300000001,-0.749510731,-0.232708744,0.404978778,-1.055395164,-0.7581167259999999,-0.387218749,-0.060174223,0
-0.131865734,-1.023905626,-0.861875795,0.766590526,1.5668098030000002,1.060807914,0.786421272,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.193387749,-0.730502098,-0.232708744,0.404978778,-0.978653698,1.255841102,-0.305959463,-0.37348811299999995,0
-0.17578206899999999,-1.010383665,-0.864090169,0.743990533,0.198482342,1.060807914,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,-1.318529236,0.305876054,-0.208147411,-0.730502098,-0.232708744,0.404978778,-0.978653698,-0.796846684,0.9535594620000001,0.844954793,0
-0.5909910620000001,-1.003622684,-0.861875795,0.713319115,0.78395795,1.060807914,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,-0.29695183199999997,0.34047795,-0.90888873,0.21013223,-0.956033748,1.401957264,0
-0.411333325,-0.996861703,-0.855284171,0.8666762090000001,1.50138734,1.060807914,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.193387749,-0.749510731,-0.361194924,0.34047795,-0.839123763,-0.796846684,-1.524848746,-1.069741203,0
-0.471219237,-1.003622684,-0.861875795,0.8666762090000001,-0.279434299,1.060807914,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.730502098,-0.361194924,0.34047795,-0.839123763,-0.913036559,1.847411603,-0.826052621,0
-0.407340931,-0.996861703,-0.8530697979999999,0.7811190929999999,-0.26058375899999997,1.060807914,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,-1.318529236,0.305876054,-0.193387749,-0.730502098,-0.361194924,0.275977118,-0.839123763,-0.796846684,-0.224700178,-1.383055093,0
-0.551067121,-1.010383665,-0.864090169,0.6261477129999999,0.9347622729999999,1.03520704,-2.955357798,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.730502098,-0.361194924,0.275977118,-0.77633529,-0.603196893,-0.956033748,1.262706646,0
-0.083957003,-1.010383665,-0.850881173,0.724619111,1.2807251309999999,1.060807914,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.22438303899999998,-0.730502098,-0.361194924,0.275977118,-0.77633529,-0.796846684,-0.874774462,0.113889049,0
-0.195744041,-1.017144645,-0.8662787940000001,0.764976241,0.317129861,1.060807914,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.749510731,-0.361194924,0.275977118,-0.77633529,-0.796846684,-0.99666339,0.6012662120000001,0
0.019845243999999998,-1.017144645,-0.864090169,0.706861973,-0.556648128,1.060807914,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.749510731,-0.361194924,0.275977118,-0.77633529,1.410760935,-0.752885534,-0.477926077,0
-0.10791136900000001,-0.9934812129999999,-0.861875795,0.664890557,0.779522528,1.060807914,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.749510731,-0.361194924,0.275977118,-0.7065703179999999,1.410760935,-0.062181607,-0.756427312,0
-0.19175164600000003,-0.996861703,-0.861875795,0.8117905120000001,0.899278903,1.060807914,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,-1.318529236,0.305876054,-0.208147411,-0.749510731,-0.431862323,0.275977118,-0.629828856,0.171402272,-0.10281125,1.1234560279999999,0
-0.203728828,-1.003622684,-0.861875795,1.241190379,2.27315064,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.18010405300000001,-0.749510731,-0.431862323,0.275977118,-0.629828856,-0.719386768,-1.077922676,0.113889049,0
-0.331485442,-1.023905626,-0.877273415,1.370333195,1.1177233999999998,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,-1.318529236,0.305876054,-0.208147411,-0.749510731,-0.496105411,0.205026205,-0.629828856,-0.796846684,-0.184070535,-0.408300768,0
-0.351447412,-1.0306666070000001,-0.8684674179999999,1.446204601,-0.0709695,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.749510731,-0.496105411,0.205026205,-0.629828856,1.410760935,-0.712255891,-0.303862804,0
-0.123880945,-1.003622684,-0.85968717,1.023261875,-0.592131498,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,-1.318529236,0.305876054,-0.208147411,-0.749510731,-0.496105411,0.14052537699999998,-0.560063884,-1.067956392,0.059707322,-1.104553857,0
-0.235667982,-0.996861703,-0.850881173,0.8699047790000001,0.362592929,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.730502098,-0.496105411,0.14052537699999998,-0.49029891600000003,-0.7581167259999999,1.847411603,0.079076395,0
-0.119888551,-1.010383665,-0.8530697979999999,1.074919001,1.886160135,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.749510731,-0.553924192,0.14052537699999998,-0.49029891600000003,-0.719386768,1.684893032,-0.234237495,0
-0.46323445,-1.010383665,-0.85968717,1.317061784,1.603402028,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,-1.318529236,0.305876054,-0.22438303899999998,-0.749510731,-0.553924192,0.14052537699999998,-0.49029891600000003,-0.641926851,-0.184070535,0.949392756,0
-0.15582009900000002,-1.003622684,-0.8662787940000001,1.601175981,1.57235408,1.067208133,0.786421272,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.749510731,-0.553924192,0.14052537699999998,-0.49029891600000003,-0.835576642,0.262855535,0.287952321,0
-0.17578206899999999,-0.996861703,-0.855284171,1.728704513,1.066716055,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.730502098,-0.553924192,0.08247463,-0.42751044299999996,1.4494908930000001,-0.834144819,-0.791239967,0
-0.016086303,-0.996861703,-0.8530697979999999,1.6060188359999998,0.595452545,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.22438303899999998,-0.730502098,-0.61816728,0.08247463,-0.42751044299999996,0.326322105,-0.143440892,0.253139667,0
-0.056010244,-1.010383665,-0.844263801,1.5801902730000001,1.346147595,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.22438303899999998,-0.730502098,-0.61816728,0.08247463,-0.42751044299999996,0.248862188,1.766152318,0.253139667,0
-0.527112756,-1.003622684,-0.8486667990000001,1.638304541,1.932732058,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.239142701,-0.730502098,-0.61816728,0.08247463,-0.357745475,0.7136216870000001,1.766152318,1.1234560279999999,0
-0.419318113,-0.996861703,-0.8486667990000001,1.8449330480000001,3.6802880360000003,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.713221522,-0.682410372,0.08247463,-0.281004009,1.333301019,-0.915404105,-1.034928548,0
-0.199736434,-0.996861703,-0.8530697979999999,2.217832932,2.062468129,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.8172600740000001,-0.8774674640000001,-1.318529236,0.305876054,-0.208147411,-0.730502098,-0.682410372,0.08247463,-0.281004009,-0.7581167259999999,0.303485178,-0.860865276,0
-0.06399503299999999,-0.996861703,-0.8530697979999999,2.196847224,1.041212383,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.730502098,-0.682410372,0.017973802,-0.281004009,-0.641926851,0.669151963,-1.0001158940000001,0
-0.119888551,-1.003622684,-0.8530697979999999,1.995061573,1.0190352759999999,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8932354370000001,0.030739705,0.305876054,-0.208147411,-0.730502098,-0.682410372,0.017973802,-0.211239037,-0.680656809,1.80678196,0.949392756,0
-0.275591924,-0.9934812129999999,-0.839886551,1.5995616959999999,2.339681959,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.730502098,-0.7530777670000001,-0.04652703,-0.141474069,0.016482438999999998,-1.72799696,1.1234560279999999,0
-0.211713617,-1.017144645,-0.855284171,1.856233045,1.9160992280000002,1.067208133,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.8172600740000001,-0.8774674640000001,-1.318529236,0.305876054,-0.22438303899999998,-0.713221522,-0.7530777670000001,-0.04652703,-0.141474069,0.093942355,-0.509107677,-0.060174223,0
-0.12787334,-0.996861703,-0.846478174,1.8739901819999998,0.90704089,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.730502098,-0.8173208590000001,-0.04652703,-0.141474069,0.132672314,-0.834144819,1.019018065,0
-0.11589615699999999,-1.023905626,-0.855284171,1.9256473090000001,1.949364887,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,-1.318529236,0.305876054,-0.208147411,-0.730502098,-0.8173208590000001,-0.04652703,-0.078685596,0.171402272,-0.387218749,1.158268683,0
-0.060002639,-1.017144645,-0.846478174,2.1371186719999997,1.90611953,1.067208133,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.208147411,-0.749510731,-0.8173208590000001,-0.04652703,-0.078685596,0.481241938,-0.712255891,0.427202939,0
0.051784397999999995,-1.023905626,-0.8486667990000001,1.8836758930000002,0.685269826,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,-1.318529236,0.305876054,-0.208147411,-0.749510731,-0.875139641,-0.117477943,-0.008920629000000001,0.86854152,0.140966607,0.496828248,0
-0.19175164600000003,-1.017144645,-0.844263801,1.688347382,0.481240448,1.067208133,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,0.030739705,0.305876054,-0.208147411,-0.749510731,-0.875139641,-0.181978771,-0.008920629000000001,0.636161771,0.100336964,1.158268683,0
-0.151827704,-1.0306666070000001,-0.8486667990000001,1.55759028,0.697467235,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,0.030739705,0.305876054,-0.22438303899999998,-0.749510731,-0.875139641,-0.181978771,0.067820838,0.365052063,0.100336964,0.9145801020000001,0
-0.43528769,-1.017144645,-0.844263801,1.5366045730000002,-0.565518971,1.073608352,1.574164237,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,0.030739705,0.305876054,-0.208147411,-0.749510731,-0.875139641,-0.181978771,0.067820838,0.287592147,0.059707322,0.740516829,0
-0.38737896,-1.017144645,-0.8486667990000001,1.3897046180000001,1.403808071,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,0.030739705,0.305876054,-0.22438303899999998,-0.749510731,-0.9393827290000001,-0.181978771,0.13758581,1.0621913109999999,0.222225893,-1.452680402,0
-0.079964609,-1.017144645,-0.839886551,1.095904709,-0.6830576340000001,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,0.030739705,0.305876054,-0.208147411,-0.749510731,-0.9393827290000001,-0.181978771,0.13758581,0.171402272,0.140966607,0.879767447,0
-0.39536374799999996,-1.023905626,-0.844263801,0.8021048009999999,-0.291631707,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,-1.318529236,0.305876054,-0.22438303899999998,-0.749510731,-1.003625817,-0.240029518,0.207350778,-0.7581167259999999,-0.509107677,-0.89567793,0
-0.103918975,-1.0306666070000001,-0.844263801,0.855376212,0.9048231790000001,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,0.030739705,0.305876054,-0.208147411,-0.749510731,-1.003625817,-0.240029518,0.207350778,-0.564466935,-0.265329821,1.227893992,0
-0.31950825899999996,-1.044188568,-0.8486667990000001,1.155633262,3.034934242,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,0.030739705,0.305876054,-0.208147411,-0.749510731,-1.003625817,-0.240029518,0.270139251,1.52695081,0.62852232,-0.408300768,0
-0.30353868300000003,-1.003622684,-0.846478174,1.6818902409999998,2.622440064,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,0.030739705,0.305876054,-0.22438303899999998,-0.749510731,-1.074293216,-0.240029518,0.270139251,-0.835576642,-1.8498858880000002,-0.6519893489999999,0
-0.48718881399999997,-0.996861703,-0.8530697979999999,1.8723758959999999,1.771948036,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,-1.318529236,0.305876054,-0.208147411,-0.749510731,-1.074293216,-0.240029518,0.270139251,1.178381186,-0.6716262479999999,-0.826052621,0
-0.03205588,-1.003622684,-0.844263801,1.946633017,1.5590478159999999,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,0.030739705,0.305876054,-0.22438303899999998,-0.730502098,-1.074293216,-0.304530346,0.270139251,-0.990496475,-0.99666339,-0.477926077,0
-0.48718881399999997,-1.017144645,-0.846478174,1.654447393,-1.92941101,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,-1.318529236,0.305876054,-0.22438303899999998,-0.749510731,-1.138536308,-0.304530346,0.339904218,-1.029226433,-1.199811604,-0.826052621,0
-0.2236908,-1.010383665,-0.8376721770000001,0.764976241,-0.8127937059999999,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,0.030739705,0.305876054,-0.22438303899999998,-0.730502098,-1.138536308,-0.36903117799999996,0.416645685,-1.029226433,-1.199811604,-0.26905015,0
-0.10791136900000001,-1.010383665,-0.846478174,0.6600477020000001,0.913694022,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,0.030739705,0.305876054,-0.22438303899999998,-0.730502098,-1.138536308,-0.36903117799999996,0.416645685,-0.254627269,-1.077922676,-1.104553857,0
-0.048025457,-1.017144645,-0.835483552,0.679419124,0.960265945,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,0.030739705,0.305876054,-0.208147411,-0.730502098,-1.196355089,-0.36903117799999996,0.416645685,-1.067956392,-1.2404412470000001,-0.234237495,0
-0.12787334,-1.010383665,-0.8376721770000001,1.105590421,2.6046983790000002,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,0.030739705,0.305876054,-0.208147411,-0.749510731,-1.196355089,-0.36903117799999996,0.486410657,0.093942355,-1.159181961,-1.661556328,0
-0.008101515,-0.9731982709999999,-0.8376721770000001,1.02487616,0.470151895,1.067208133,1.180292758,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,-1.318529236,0.305876054,-0.193387749,-0.749510731,-1.196355089,-0.439982091,0.486410657,0.016482438999999998,-0.34658910600000004,-1.243804475,0
-0.323500653,-1.017144645,-0.835483552,0.7778905220000001,-0.21290298,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,-1.196355089,-0.439982091,0.556175624,1.52695081,-0.7935151770000001,-0.6868020029999999,0
0.011860456,-1.017144645,-0.839886551,0.655204847,0.0033238070000000002,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,-1.318529236,0.305876054,-0.18010405300000001,-0.730502098,-1.196355089,-0.504482918,0.556175624,-0.719386768,-1.077922676,-1.626743674,0
-0.323500653,-1.023905626,-0.835483552,0.379162075,-0.159677925,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,0.030739705,0.305876054,-0.193387749,-0.730502098,-1.260598177,-0.504482918,0.556175624,0.5974318120000001,1.725522675,0.35757763,0
-0.199736434,-1.023905626,-0.839886551,0.36624779399999996,1.038994673,1.060807914,-0.592128909,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,0.030739705,0.305876054,-0.193387749,-0.730502098,-1.3312655759999998,-0.504482918,0.556175624,-0.719386768,-0.956033748,0.427202939,0
-0.079964609,-1.017144645,-0.835483552,0.756904815,2.02920247,1.067208133,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,0.030739705,0.305876054,-0.193387749,-0.730502098,-1.3312655759999998,-0.504482918,0.556175624,0.016482438999999998,0.46600374899999997,1.088643374,0
0.12364749300000001,-1.0306666070000001,-0.8376721770000001,1.0103475929999999,1.138791651,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,0.030739705,0.305876054,-0.208147411,-0.730502098,-1.3312655759999998,-0.562533666,0.556175624,-0.564466935,-1.402959818,-0.89567793,0
0.019845243999999998,-1.0306666070000001,-0.8376721770000001,0.622919142,-1.363894798,1.067208133,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.208147411,-0.730502098,-1.3312655759999998,-0.562533666,0.556175624,-0.564466935,-0.590366963,0.844954793,0
-0.49517360299999996,-1.010383665,-0.8376721770000001,0.072447885,-2.442811022,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,0.030739705,-1.5220762190000001,-0.22438303899999998,-0.730502098,-1.3312655759999998,-0.562533666,0.618964097,-0.951766517,-0.062181607,0.04426374,0
0.003875668,-0.9934812129999999,-0.839886551,-0.256866298,-0.206249848,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.22438303899999998,-0.730502098,-1.389084357,-0.562533666,0.618964097,-0.8743065999999999,-0.062181607,-1.2786171290000001,0
-0.071979821,-1.010383665,-0.835483552,-0.40699482299999995,0.434668525,1.060807914,-0.592128909,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,0.030739705,0.305876054,-0.208147411,-0.730502098,-1.459751756,-0.6270344929999999,0.618964097,-0.7581167259999999,-0.021551964,1.36714461,0
-0.299546288,-1.010383665,-0.835483552,-0.287537718,-0.290522853,1.0288068209999999,-4.333907984,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.208147411,-0.730502098,-1.459751756,-0.6270344929999999,0.618964097,-0.7581167259999999,-0.915404105,1.36714461,0
-0.251637559,-1.003622684,-0.8376721770000001,-0.31013771100000004,-0.363707303,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.208147411,-0.730502098,-1.459751756,-0.6915353259999999,0.618964097,-0.7581167259999999,-0.956033748,-0.19942484100000002,0
-0.295553894,-0.9934812129999999,-0.835483552,-0.245566302,1.474774812,1.03520704,-2.364550575,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,-1.459751756,-0.6915353259999999,0.618964097,-0.913036559,-0.143440892,-1.1741791659999998,0
-0.36741698899999997,-1.017144645,-0.8376721770000001,-0.030866368999999998,0.089814521,1.060807914,0.983357015,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.193387749,-0.749510731,-1.459751756,-0.6915353259999999,0.688729065,-0.7581167259999999,-0.021551964,0.879767447,0
-0.271599529,-1.0306666070000001,-0.844263801,-0.008266376,-0.148589371,1.03520704,-1.7737433530000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.208147411,-0.749510731,-1.459751756,-0.6915353259999999,0.618964097,-0.7581167259999999,0.42537410600000003,-0.303862804,0
-0.307531077,-1.003622684,-0.8376721770000001,0.204819273,0.373681482,1.060807914,0.786421272,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.193387749,-0.749510731,-1.459751756,-0.6915353259999999,0.688729065,-0.7581167259999999,-1.159181961,1.05383072,0
-0.38338656600000004,-0.996861703,-0.844263801,0.16284785599999999,-0.629832579,1.03520704,-2.364550575,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.18010405300000001,-0.749510731,-1.459751756,-0.762486234,0.688729065,1.52695081,-1.199811604,-0.617176695,0
-0.634907398,-1.017144645,-0.844263801,0.046619321,0.128624458,1.03520704,-1.7737433530000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.18010405300000001,-0.749510731,-1.5175705380000002,-0.762486234,0.688729065,1.5656807680000002,-0.34658910600000004,1.471582573,0
-0.371409384,-0.996861703,-0.835483552,0.038547895,-0.503423073,1.060807914,1.377228495,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.208147411,-0.749510731,-1.5175705380000002,-0.8269870659999999,0.688729065,-1.145416308,-0.712255891,0.113889049,0
-0.11589615699999999,-1.003622684,-0.8486667990000001,-0.076066355,-0.595458065,1.03520704,-1.576807616,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,-1.318529236,0.305876054,-0.193387749,-0.749510731,-1.5175705380000002,-0.8269870659999999,0.688729065,-0.951766517,-0.712255891,-0.060174223,0
-0.060002639,-0.9731982709999999,-0.8486667990000001,-0.035709224,0.008868083,1.03520704,-1.182936131,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.193387749,-0.749510731,-1.5175705380000002,-0.8269870659999999,0.688729065,-1.067956392,-0.6716262479999999,-0.129799532,0
-0.547074727,-1.017144645,-0.8376721770000001,0.133790723,1.098872859,1.060807914,1.77109998,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.193387749,-0.730502098,-1.5175705380000002,-0.8269870659999999,0.688729065,-0.990496475,0.059707322,-0.129799532,0
-0.239660376,-1.017144645,-0.8332691790000001,-0.06799492900000001,-0.646465408,1.060807914,1.77109998,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.208147411,-0.749510731,-1.5175705380000002,-0.885037813,0.688729065,0.21013223,0.506633392,-0.025361569,0
-0.527112756,-1.003622684,-0.846478174,-0.27785200600000004,-1.371656786,1.022406602,-3.349229283,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.208147411,-0.749510731,-1.5175705380000002,-0.885037813,0.688729065,0.287592147,1.35985589,1.401957264,0
-0.075972216,-1.017144645,-0.844263801,-0.20036631600000002,0.861577822,1.060807914,1.377228495,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.193387749,-0.749510731,-1.5175705380000002,-0.885037813,0.688729065,0.481241938,0.140966607,0.705704175,0
-0.49517360299999996,-0.9731982709999999,-0.839886551,0.185447849,0.847162702,1.03520704,-1.379871874,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.193387749,-0.749510731,-1.459751756,-0.949538641,0.688729065,1.488220852,-1.159181961,-0.58236404,0
-0.067987427,-1.017144645,-0.846478174,0.5083048929999999,0.131951024,1.03520704,-0.9860003940000001,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.208147411,-0.749510731,-1.5175705380000002,-0.949538641,0.688729065,1.333301019,-1.077922676,-0.826052621,0
-0.347455019,-1.023905626,-0.8376721770000001,0.530904885,-0.292740563,1.060807914,1.574164237,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.18010405300000001,-0.749510731,-1.459751756,-1.014039469,0.688729065,-0.40954710200000005,0.344114821,-0.89567793,0
-0.299546288,-0.996861703,-0.8376721770000001,0.43404777200000005,-0.080949197,1.060807914,1.77109998,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,-1.459751756,-1.014039469,0.688729065,-0.603196893,0.587892677,-1.313429784,0
-0.131865734,-1.023905626,-0.844263801,0.45180491,0.279428781,1.03520704,-1.182936131,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,-1.459751756,-1.014039469,0.688729065,0.016482438999999998,1.4817448180000001,0.9842054109999999,0
-0.419318113,-1.017144645,-0.839886551,0.243562117,-0.71964986,1.03520704,-1.182936131,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.193387749,-0.730502098,-1.459751756,-1.014039469,0.688729065,0.132672314,-1.118552319,0.9842054109999999,0
-0.11190376199999999,-0.9731982709999999,-0.844263801,0.30006209999999994,0.359266363,1.060807914,1.9680357169999998,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.18010405300000001,-0.749510731,-1.459751756,-1.084990382,0.688729065,0.946001436,-0.99666339,1.262706646,0
-0.271599529,-0.9799592509999999,-0.846478174,0.427590632,0.544445202,1.060807914,1.574164237,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,0.030739705,-1.5220762190000001,-0.208147411,-0.730502098,-1.459751756,-1.084990382,0.688729065,1.410760935,-1.0372930329999999,-1.6963689830000002,0
-0.31551586600000003,-1.017144645,-0.8376721770000001,0.424362061,-0.392537541,1.060807914,1.180292758,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.193387749,-0.730502098,-1.459751756,-1.149491214,0.688729065,1.178381186,-0.752885534,0.566453557,0
-0.30353868300000003,-1.0306666070000001,-0.839886551,0.509919177,0.861577822,1.060807914,1.377228495,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.193387749,-0.730502098,-1.459751756,-1.149491214,0.618964097,1.217111144,-0.387218749,-1.20899182,0
-0.43928008399999996,-0.996861703,-0.8376721770000001,0.743990533,-0.22510038899999998,1.03520704,-1.379871874,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.208147411,-0.730502098,-1.459751756,-1.149491214,0.618964097,1.0621913109999999,-1.0372930329999999,0.9842054109999999,0
