-1.066085967,-0.996861703,-0.952098641,-1.6193230180000002,-0.955836042,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.701811594,-0.778559269,-1.318529236,0.305876054,-0.18010405300000001,-0.713221522,0.28123597300000003,0.662982098,-1.536773456,1.488220852,-0.224700178,-0.164612187,0
-0.255629953,-1.010383665,-0.850881173,0.713319115,0.9148028770000001,1.060807914,1.77109998,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.193387749,-0.730502098,-1.459751756,-1.149491214,0.618964097,0.055212397,-0.468478034,0.392390285,0
-0.167797282,-1.003622684,-0.850881173,0.7714333809999999,0.501199844,1.03520704,-0.7890646509999999,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.193387749,-0.730502098,-1.459751756,-1.207541961,0.618964097,-0.603196893,-0.7935151770000001,-0.617176695,0
-0.028063485,-1.010383665,-0.8530697979999999,0.614847716,0.242836555,1.060807914,1.77109998,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.165344391,-0.730502098,-1.459751756,-1.207541961,0.618964097,-0.603196893,-0.062181607,-1.069741203,0
-0.131865734,-1.010383665,-0.855284171,0.39207635700000004,0.735168315,1.03520704,-1.576807616,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.165344391,-0.749510731,-1.389084357,-1.207541961,0.618964097,-0.37081714299999996,0.303485178,-1.52230571,0
-0.38737896,-0.9731982709999999,-0.846478174,0.7972619459999999,0.5677311629999999,1.03520704,-1.182936131,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,0.030739705,-1.5220762190000001,-0.18010405300000001,-0.749510731,-1.3312655759999998,-1.2720427890000001,0.618964097,-0.215897311,0.303485178,1.05383072,0
-0.543082332,-1.023905626,-0.850881173,0.855376212,-0.064316368,1.060807914,1.9680357169999998,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,-1.3312655759999998,-1.2720427890000001,0.556175624,0.636161771,0.303485178,1.5063952280000001,0
-0.199736434,-1.017144645,-0.855284171,0.68103341,-0.21733840100000001,1.060807914,1.574164237,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.18010405300000001,-0.749510731,-1.3312655759999998,-1.2720427890000001,0.556175624,0.907271478,0.262855535,-1.870432255,0
-0.42730290200000004,-1.0306666070000001,-0.8530697979999999,0.669733414,0.92367372,1.060807914,1.377228495,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.18010405300000001,-0.749510731,-1.3312655759999998,-1.2720427890000001,0.556175624,0.907271478,0.587892677,0.949392756,0
-0.056010244,-1.017144645,-0.877273415,0.9005761990000001,1.031232685,1.060807914,0.983357015,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.18010405300000001,-0.749510731,-1.3312655759999998,-1.3429937019999998,0.556175624,1.52695081,0.547263035,1.332331955,0
-0.135858128,-0.9934812129999999,-0.8728704159999999,0.87313335,-0.05655438,1.060807914,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,-1.3312655759999998,-1.3429937019999998,0.556175624,0.403782021,0.384744464,-0.930490585,0
-0.231675587,-1.023905626,-0.8684674179999999,0.592247723,-0.558865839,1.0288068209999999,-2.955357798,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,-1.260598177,-1.3429937019999998,0.556175624,0.365052063,0.384744464,1.227893992,0
-0.219698405,-1.010383665,-0.85968717,0.493776326,-0.918134962,1.060807914,1.377228495,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,-1.196355089,-1.3429937019999998,0.556175624,0.287592147,0.344114821,1.436769919,0
-0.040040668,-0.9799592509999999,-0.8486667990000001,0.500233466,0.803917345,1.03520704,-1.182936131,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.165344391,-0.749510731,-1.196355089,-1.3429937019999998,0.556175624,0.326322105,0.344114821,0.879767447,0
-0.00011672600000000001,-1.017144645,-0.861875795,0.41144777899999996,-0.24505978399999997,1.060807914,1.574164237,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.150584729,-0.749510731,-1.196355089,-1.401044449,0.556175624,-1.145416308,-1.159181961,-1.2786171290000001,0
-0.219698405,-0.9799592509999999,-0.861875795,0.38561921600000004,0.149692709,1.060807914,1.180292758,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,0.030739705,-1.5220762190000001,-0.150584729,-0.749510731,-1.196355089,-1.471995362,0.556175624,-0.603196893,-0.387218749,-0.164612187,0
-0.35543980700000005,-1.023905626,-0.846478174,0.158005001,-1.118837774,1.03520704,-1.7737433530000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.18010405300000001,-0.749510731,-1.196355089,-1.471995362,0.486410657,0.132672314,0.8723001770000001,1.088643374,0
-0.071979821,-0.996861703,-0.850881173,-0.21328059800000002,-1.533549662,1.060807914,1.377228495,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.150584729,-0.749510731,-1.138536308,-1.471995362,0.486410657,0.132672314,-0.874774462,0.67089152,0
-0.275591924,-1.017144645,-0.846478174,-0.444123384,0.928109141,1.060807914,0.983357015,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.150584729,-0.749510731,-1.138536308,-1.471995362,0.486410657,0.442511979,-1.8498858880000002,-0.234237495,0
-0.30353868300000003,-1.017144645,-0.8486667990000001,-0.09543777699999999,0.968027932,1.060807914,0.786421272,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.18010405300000001,-0.749510731,-1.138536308,-1.471995362,0.486410657,-0.796846684,-0.509107677,-1.313429784,0
-0.399356143,-0.9799592509999999,-0.8376721770000001,0.39530492799999994,2.5071191109999997,1.060807914,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.165344391,-0.749510731,-1.074293216,-1.471995362,0.416645685,1.023461353,-0.874774462,-0.6519893489999999,0
-0.11190376199999999,-1.017144645,-0.8486667990000001,0.6342191389999999,0.377008048,1.060807914,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.165344391,-0.749510731,-1.074293216,-1.471995362,0.416645685,-0.719386768,-1.28107089,-0.756427312,0
-0.083957003,-0.996861703,-0.844263801,0.8779762059999999,1.556830105,1.060807914,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.18010405300000001,-0.749510731,-1.003625817,-1.471995362,0.416645685,-0.796846684,-1.2404412470000001,-0.164612187,0
-0.423310508,-1.017144645,-0.844263801,1.260561801,1.173166165,1.060807914,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.150584729,-0.749510731,-1.003625817,-1.471995362,0.416645685,1.52695081,-0.34658910600000004,-0.408300768,0
-0.279584318,-1.017144645,-0.8332691790000001,1.370333195,1.122158821,1.060807914,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.165344391,-0.749510731,-1.003625817,-1.5300461090000002,0.416645685,-0.796846684,0.46600374899999997,-0.129799532,0
-0.231675587,-1.023905626,-0.85968717,1.2444189490000002,0.097576508,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.18010405300000001,-0.749510731,-0.9393827290000001,-1.5300461090000002,0.339904218,-0.293357227,-0.590366963,-0.09498687800000001,0
-0.43928008399999996,-1.0306666070000001,-0.861875795,1.231504667,0.843836137,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,-1.318529236,-1.5220762190000001,-0.18010405300000001,-0.749510731,-0.875139641,-1.5300461090000002,0.339904218,0.403782021,-0.265329821,-0.19942484100000002,0
-0.12787334,-0.9934812129999999,-0.846478174,1.0539332940000001,0.32156528300000004,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.165344391,-0.749510731,-0.875139641,-1.5300461090000002,0.339904218,-0.44827706,1.197337319,0.218327012,0
-0.075972216,-1.010383665,-0.835483552,1.008733308,1.368324701,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.18010405300000001,-0.749510731,-0.8173208590000001,-1.5300461090000002,0.270139251,-0.796846684,-1.199811604,-0.408300768,0
-0.079964609,-1.010383665,-0.8376721770000001,1.612475977,2.62354892,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.165344391,-0.749510731,-0.8173208590000001,-1.5300461090000002,0.270139251,-0.022247519,-1.443589461,0.9145801020000001,0
-0.31950825899999996,-1.010383665,-0.844263801,1.707718805,-0.126412265,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.165344391,-0.749510731,-0.8173208590000001,-1.471995362,0.270139251,0.171402272,-1.077922676,-0.025361569,0
-0.207721223,-0.9731982709999999,-0.8486667990000001,1.434904604,0.742930303,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.165344391,-0.749510731,-0.7530777670000001,-1.471995362,0.270139251,-0.835576642,0.91292982,0.113889049,0
-0.215706011,-0.9799592509999999,-0.8530697979999999,1.329976065,0.288299623,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,0.030739705,-1.5220762190000001,-0.165344391,-0.749510731,-0.7530777670000001,-1.471995362,0.270139251,-1.067956392,-0.062181607,-0.303862804,0
-0.139850523,-0.9731982709999999,-0.8486667990000001,1.05877615,0.548880622,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.165344391,-0.749510731,-0.682410372,-1.471995362,0.270139251,1.52695081,1.563004104,0.079076395,0
-0.415325719,-0.9934812129999999,-0.850881173,1.108818992,0.399185155,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.18010405300000001,-0.749510731,-0.682410372,-1.471995362,0.207350778,-0.913036559,1.116078033,-0.791239967,0
-0.123880945,-1.023905626,-0.844263801,0.861833353,-0.626506013,1.03520704,-2.955357798,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.18010405300000001,-0.749510731,-0.61816728,-1.471995362,0.207350778,-0.680656809,1.888041246,-0.37348811299999995,0
-0.30353868300000003,-1.044188568,-0.861875795,0.8908904870000001,0.306041308,1.060807914,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.18010405300000001,-0.749510731,-0.61816728,-1.471995362,0.207350778,1.5656807680000002,-0.630996606,-0.965303239,0
-0.279584318,-1.0306666070000001,-0.850881173,0.271004966,-1.009061097,1.060807914,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.18010405300000001,-0.7667913059999999,-0.553924192,-1.471995362,0.207350778,0.055212397,-0.021551964,-0.025361569,0
-0.451257267,-0.996861703,-0.844263801,-0.079294925,-1.728708198,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.18010405300000001,-0.749510731,-0.553924192,-1.471995362,0.207350778,-0.719386768,-0.834144819,-0.26905015,0
-0.371409384,-0.996861703,-0.846478174,-0.168080612,0.732950605,1.067208133,0.983357015,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.18010405300000001,-0.749510731,-0.496105411,-1.471995362,0.13758581,-1.067956392,1.35985589,-1.1741791659999998,0
-0.040040668,-0.996861703,-0.839886551,-0.48770908399999996,-0.49233451899999997,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,-1.318529236,0.305876054,-0.18010405300000001,-0.749510731,-0.496105411,-1.471995362,0.13758581,1.52695081,-0.54973732,0.32276497600000004,0
-0.43528769,-1.017144645,-0.8376721770000001,-0.140637764,1.6566270840000001,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.18010405300000001,-0.749510731,-0.496105411,-1.471995362,0.067820838,-0.913036559,-0.834144819,0.113889049,0
-0.083957003,-1.017144645,-0.850881173,0.206433557,0.251707397,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,-1.5220762190000001,-0.193387749,-0.749510731,-0.431862323,-1.401044449,0.067820838,1.333301019,1.4817448180000001,0.566453557,0
-0.343462625,-0.9799592509999999,-0.844263801,0.33719066,1.755315207,1.060807914,0.983357015,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.18010405300000001,-0.749510731,-0.361194924,-1.401044449,0.067820838,0.519971896,0.262855535,-0.303862804,0
-0.323500653,-0.9731982709999999,-0.850881173,0.46956204700000004,0.021065492,1.060807914,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.18010405300000001,-0.749510731,-0.361194924,-1.401044449,0.067820838,-0.796846684,1.034818748,-1.313429784,0
-0.259622346,-0.96643729,-0.835483552,0.27423353699999997,-0.72186757,1.060807914,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.165344391,-0.7667913059999999,-0.29695183199999997,-1.3429937019999998,0.067820838,0.403782021,-0.99666339,-0.860865276,0
-0.31950825899999996,-0.996861703,-0.844263801,0.161233572,1.59342233,1.067208133,1.377228495,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,-1.318529236,0.305876054,-0.150584729,-0.749510731,-0.232708744,-1.3429937019999998,-0.008920629000000001,-0.796846684,-0.305959463,0.392390285,0
-0.22768319399999998,-1.003622684,-0.8376721770000001,0.482476329,0.74847458,1.060807914,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,1.3800086459999998,0.305876054,-0.150584729,-0.784071882,-0.232708744,-1.3429937019999998,-0.008920629000000001,1.488220852,-0.54973732,-0.89567793,0
-0.06399503299999999,-1.017144645,-0.850881173,0.750447674,1.681021901,1.060807914,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.165344391,-0.749510731,-0.232708744,-1.3429937019999998,-0.078685596,1.52695081,-0.427848392,0.810142138,0
-0.511143179,-1.017144645,-0.839886551,0.889276203,0.09646765300000001,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.165344391,-0.7667913059999999,-0.17488996199999998,-1.3429937019999998,-0.078685596,-0.835576642,-0.224700178,0.113889049,0
-0.38737896,-1.044188568,-0.8530697979999999,0.540590596,-0.605437762,1.060807914,0.19561405,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.18010405300000001,-0.749510731,-0.17488996199999998,-1.2720427890000001,-0.078685596,-0.719386768,0.384744464,-0.234237495,0
-0.22768319399999998,-1.023905626,-0.850881173,0.35979065299999996,-0.255039482,1.060807914,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.18010405300000001,-0.749510731,-0.110646874,-1.2720427890000001,-0.078685596,-0.913036559,-1.077922676,-0.512738731,0
-0.040040668,-0.996861703,-0.846478174,0.196747846,0.316021006,1.060807914,0.392549793,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.844340581,-0.907569958,-1.318529236,0.305876054,-0.18010405300000001,-0.749510731,-0.039979475,-1.207541961,-0.078685596,-0.796846684,-1.2404412470000001,0.287952321,0
-0.38737896,-1.0306666070000001,-0.855284171,0.382390645,0.969136787,1.03520704,-2.561486318,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.907569958,-1.318529236,0.305876054,-0.193387749,-0.749510731,-0.039979475,-1.207541961,-0.141474069,1.255841102,-0.10281125,-0.6519893489999999,0
-0.391371354,-1.010383665,-0.861875795,0.87636192,2.693406805,1.060807914,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.18010405300000001,-0.7667913059999999,0.024263617,-1.207541961,-0.141474069,-0.7581167259999999,-1.0372930329999999,1.193081337,0
-0.287569106,-0.9731982709999999,-0.85968717,1.1669332590000001,1.5878780540000001,1.03520704,-1.970679096,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,-1.318529236,0.305876054,-0.193387749,-0.749510731,0.024263617,-1.149491214,-0.141474069,-0.796846684,-0.021551964,-0.756427312,0
-0.44726487200000004,-1.003622684,-0.855284171,1.171776115,0.700793801,1.060807914,0.983357015,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.208147411,-0.749510731,0.088506705,-1.149491214,-0.141474069,1.410760935,-0.021551964,-1.591931019,0
-0.670838946,-0.9731982709999999,-0.8530697979999999,0.9441619000000001,0.477913882,1.060807914,0.786421272,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.208147411,-0.749510731,0.088506705,-1.149491214,-0.211239037,0.21013223,-0.34658910600000004,0.9145801020000001,0
-0.46323445,-1.017144645,-0.85968717,0.90380477,0.759563133,1.03520704,-2.364550575,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.208147411,-0.749510731,0.146325486,-1.084990382,-0.211239037,-0.641926851,-0.305959463,-0.6519893489999999,0
-0.17578206899999999,-1.044188568,-0.85968717,1.100747565,1.430420599,1.03520704,-2.167614838,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.208147411,-0.749510731,0.146325486,-1.084990382,-0.281004009,-0.719386768,-0.834144819,0.18351435800000002,0
-0.594983456,-0.996861703,-0.864090169,1.149176122,1.010164434,1.03520704,-1.576807616,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.208147411,-0.749510731,0.21056857399999998,-1.014039469,-0.281004009,0.326322105,-0.062181607,-0.477926077,0
-0.5390899379999999,-0.996861703,-0.8662787940000001,1.297690361,0.8316387279999999,1.060807914,1.574164237,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.844340581,-0.907569958,-1.318529236,0.305876054,-0.208147411,-0.749510731,0.28123597300000003,-1.014039469,-0.281004009,-0.680656809,-1.2404412470000001,0.67089152,0
-0.347455019,-1.017144645,-0.8684674179999999,1.268633227,-0.084275763,1.060807914,1.180292758,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.907569958,0.030739705,0.305876054,-0.208147411,-0.730502098,0.28123597300000003,-1.014039469,-0.281004009,1.488220852,-1.077922676,-0.19942484100000002,0
-0.614945428,-1.017144645,-0.8662787940000001,0.837619076,-0.5000965070000001,1.03520704,-1.7737433530000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.907569958,0.030739705,0.305876054,-0.208147411,-0.749510731,0.28123597300000003,-0.949538641,-0.281004009,1.4494908930000001,-0.54973732,0.218327012,0
-0.399356143,-0.9731982709999999,-0.861875795,0.398533498,-0.778419192,1.03520704,-1.379871874,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.18010405300000001,-0.749510731,0.345479065,-0.949538641,-0.281004009,0.248862188,-0.590366963,-0.234237495,0
-0.499165996,-0.996861703,-0.8662787940000001,0.45180491,0.03104519,1.067208133,2.952714424,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.907569958,-1.318529236,0.305876054,-0.193387749,-0.749510731,0.409722153,-0.885037813,-0.357745475,-1.029226433,-1.199811604,-0.756427312,0
-0.307531077,-1.023905626,-0.85968717,0.8247047940000001,1.597857752,1.03520704,-1.379871874,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.907569958,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,0.409722153,-0.885037813,-0.357745475,-0.835576642,-0.224700178,-1.487493056,0
-0.187759252,-0.996861703,-0.8706817920000001,0.855376212,0.443539368,1.03520704,-0.9860003940000001,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.907569958,0.030739705,0.305876054,-0.18010405300000001,-0.749510731,0.409722153,-0.8269870659999999,-0.42751044299999996,-0.835576642,-1.8498858880000002,0.496828248,0
-0.62692261,-1.010383665,-0.861875795,0.71816197,0.38144347,1.03520704,-1.7737433530000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.907569958,0.030739705,0.305876054,-0.18010405300000001,-0.749510731,0.467540935,-0.8269870659999999,-0.42751044299999996,1.5656807680000002,-1.28107089,0.879767447,0
-0.419318113,-0.96643729,-0.850881173,0.6729619840000001,-0.09314660599999999,1.060807914,1.377228495,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.921904479,0.030739705,0.305876054,-0.18010405300000001,-0.749510731,0.467540935,-0.762486234,-0.42751044299999996,-0.603196893,0.059707322,0.148701704,0
-0.331485442,-1.023905626,-0.8530697979999999,0.47117633200000003,0.553316044,1.03520704,-1.379871874,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.907569958,0.030739705,0.305876054,-0.18010405300000001,-0.749510731,0.467540935,-0.762486234,-0.42751044299999996,-1.029226433,-0.34658910600000004,-0.58236404,0
-0.347455019,-1.044188568,-0.864090169,0.7359191070000001,1.229717787,1.060807914,1.77109998,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.907569958,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,0.467540935,-0.6915353259999999,-0.49029891600000003,-0.835576642,-0.468478034,0.287952321,0
-0.30353868300000003,-1.023905626,-0.8662787940000001,0.9054190540000001,0.395858589,1.060807914,1.377228495,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.907569958,0.030739705,0.305876054,-0.193387749,-0.730502098,0.5317840229999999,-0.6915353259999999,-0.49029891600000003,-0.796846684,-0.224700178,-0.37348811299999995,0
-0.407340931,-1.017144645,-0.864090169,1.241190379,2.64239946,1.03520704,-1.576807616,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.18010405300000001,-0.749510731,0.5317840229999999,-0.6270344929999999,-0.49029891600000003,-0.835576642,1.237966962,1.088643374,0
-0.46323445,-0.9934812129999999,-0.855284171,1.342890347,1.258548025,1.060807914,0.983357015,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.907569958,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,0.602451422,-0.562533666,-0.49029891600000003,0.326322105,-0.427848392,0.949392756,0
-0.31950825899999996,-1.023905626,-0.8530697979999999,1.3477332030000002,1.094437438,1.060807914,0.589485535,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.907569958,-1.318529236,0.305876054,-0.18010405300000001,-0.730502098,0.602451422,-0.562533666,-0.560063884,-0.680656809,-0.712255891,-1.104553857,0
-0.235667982,-1.017144645,-0.864090169,1.4026188999999998,1.537979565,1.03520704,-1.970679096,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.907569958,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,0.602451422,-0.562533666,-0.560063884,-0.525736976,-0.34658910600000004,-0.756427312,0
-0.455249661,-1.003622684,-0.864090169,1.565661706,1.260765736,1.060807914,0.786421272,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.921904479,0.030739705,0.305876054,-0.165344391,-0.730502098,0.666694514,-0.504482918,-0.629828856,-0.254627269,-0.509107677,-1.034928548,0
-0.499165996,-0.9799592509999999,-0.8728704159999999,1.40584747,-1.229723305,1.060807914,0.589485535,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,0.666694514,-0.504482918,-0.629828856,-0.990496475,-0.54973732,0.079076395,0
-0.079964609,-1.010383665,-0.8530697979999999,0.937704759,0.0033238070000000002,1.03520704,-1.7737433530000002,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.8172600740000001,-0.8502318740000001,-1.318529236,0.305876054,-0.18010405300000001,-0.730502098,0.666694514,-0.439982091,-0.629828856,0.248862188,0.994189105,-0.164612187,0
-0.251637559,-0.996861703,-0.855284171,0.810176227,-0.729629557,1.03520704,-0.39519317200000004,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.803007175,-0.821562832,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,0.666694514,-0.36903117799999996,-0.629828856,0.21013223,0.384744464,-0.19942484100000002,0
-0.38737896,-1.0306666070000001,-0.861875795,0.472790618,-0.816120272,1.060807914,2.5588429390000003,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.7887542759999999,-0.805794859,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,0.730937602,-0.36903117799999996,-0.7065703179999999,-0.835576642,1.197337319,-1.243804475,0
-0.46323445,-1.017144645,-0.8728704159999999,0.43404777200000005,-0.567736681,1.03520704,-0.7890646509999999,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.7730760879999999,-0.805794859,-1.318529236,0.305876054,-0.18010405300000001,-0.730502098,0.730937602,-0.36903117799999996,-0.7065703179999999,-1.222876225,-0.752885534,-0.234237495,0
-0.30353868300000003,-1.010383665,-0.8662787940000001,0.330733519,0.788393371,1.060807914,2.361907202,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.7730760879999999,-0.805794859,0.030739705,0.305876054,-0.18010405300000001,-0.713221522,0.730937602,-0.304530346,-0.77633529,-0.835576642,-1.524848746,0.009451086,0
-0.271599529,-0.9799592509999999,-0.864090169,0.49216204,1.102199425,1.03520704,-0.9860003940000001,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,0.730937602,-0.240029518,-0.77633529,1.333301019,-0.54973732,-1.2786171290000001,0
-0.231675587,-1.017144645,-0.850881173,0.655204847,0.524485805,1.03520704,-0.7890646509999999,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-0.18010405300000001,-0.713221522,0.730937602,-0.240029518,-0.77633529,-0.641926851,0.91292982,-0.512738731,0
-0.251637559,-1.003622684,-0.8530697979999999,0.753676245,0.460172197,1.03520704,-0.592128909,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.758823189,-0.821562832,0.030739705,0.305876054,-0.18010405300000001,-0.713221522,0.730937602,-0.240029518,-0.77633529,-0.48700701799999996,0.18159625,1.401957264,0
-0.57901388,-1.003622684,-0.8530697979999999,0.587404867,0.138604156,1.067208133,3.1496501610000003,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.758823189,-0.821562832,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,0.730937602,-0.181978771,-0.839123763,-0.44827706,-1.077922676,-0.164612187,0
-0.547074727,-1.017144645,-0.8662787940000001,0.713319115,0.554424899,1.03520704,-0.0013216870000000002,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.758823189,-0.821562832,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,0.730937602,-0.181978771,-0.839123763,0.442511979,-0.99666339,0.253139667,0
-0.35543980700000005,-0.9799592509999999,-0.861875795,1.1072047059999999,1.8273908019999998,1.03520704,-0.19825742899999999,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.7730760879999999,-0.835897353,0.030739705,0.305876054,-0.165344391,-0.749510731,0.730937602,-0.117477943,-0.839123763,0.5974318120000001,0.344114821,1.332331955,0
-0.403348537,-1.017144645,-0.8706817920000001,1.278318939,0.966919077,1.03520704,-0.19825742899999999,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.7730760879999999,-0.835897353,-1.318529236,-1.5220762190000001,-0.165344391,-0.730502098,0.730937602,-0.04652703,-0.839123763,0.287592147,-0.99666339,0.079076395,0
-0.403348537,-1.017144645,-0.864090169,0.974833318,-0.064316368,1.060807914,2.755778682,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.7843440709999999,-0.7730760879999999,-0.8502318740000001,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,0.730937602,-0.04652703,-0.90888873,-0.525736976,-1.0372930329999999,-0.19942484100000002,0
-0.38737896,-1.010383665,-0.85968717,0.813404797,0.001106096,1.03520704,-0.39519317200000004,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,0.730937602,0.017973802,-0.90888873,-0.719386768,-1.362330175,-0.303862804,0
-0.359432201,-1.003622684,-0.861875795,0.761747671,0.870448665,1.03520704,-0.19825742899999999,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7730760879999999,-0.8502318740000001,-1.318529236,-1.5220762190000001,-0.18010405300000001,-0.730502098,0.730937602,0.017973802,-0.90888873,-0.7581167259999999,-0.224700178,-0.89567793,0
-0.09593418599999999,-1.017144645,-0.855284171,0.8602190690000001,1.738682377,1.03520704,-0.19825742899999999,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,-1.318529236,0.305876054,-0.165344391,-0.730502098,0.730937602,0.017973802,-0.90888873,-0.7581167259999999,-0.184070535,-0.965303239,0
-0.39536374799999996,-1.017144645,-0.850881173,1.197604678,1.692110454,1.060807914,2.5588429390000003,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.8502318740000001,0.030739705,0.305876054,-0.150584729,-0.730502098,0.730937602,0.08247463,-0.978653698,-0.7581167259999999,0.100336964,-0.44311342200000003,0
-0.255629953,-1.017144645,-0.864090169,1.3461189169999999,0.43577738,1.03520704,-0.592128909,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.7978835809999999,-0.7887542759999999,-0.863132943,-1.318529236,0.305876054,-0.150584729,-0.749510731,0.730937602,0.08247463,-0.978653698,-0.796846684,-0.427848392,-0.477926077,0
-0.5989758510000001,-0.9731982709999999,-0.861875795,1.221818956,-0.341530196,1.03520704,-0.39519317200000004,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.863132943,0.030739705,0.305876054,-0.150584729,-0.730502098,0.730937602,0.14052537699999998,-0.978653698,-0.835576642,-0.34658910600000004,-2.009682873,0
-0.547074727,-1.017144645,-0.8794877879999999,0.698790548,0.013303505,1.03520704,-0.39519317200000004,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.8100691409999999,-0.7887542759999999,-0.863132943,-1.318529236,-1.5220762190000001,-0.150584729,-0.730502098,0.730937602,0.14052537699999998,-1.055395164,-1.067956392,-0.7935151770000001,-1.661556328,0
-0.467226844,-1.0306666070000001,-0.85968717,0.527676315,-0.639812277,1.03520704,-0.19825742899999999,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,0.030739705,0.305876054,-0.150584729,-0.730502098,0.730937602,0.205026205,-1.055395164,-0.719386768,-0.224700178,-0.09498687800000001,0
-0.24365277,-1.010383665,-0.8530697979999999,0.530904885,0.928109141,1.03520704,-0.19825742899999999,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,0.030739705,0.305876054,-0.150584729,-0.730502098,0.730937602,0.205026205,-1.055395164,-0.719386768,0.344114821,-0.164612187,0
-0.2915615,-0.9731982709999999,-0.8530697979999999,0.6891048359999999,1.60783745,1.03520704,-0.0013216870000000002,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,0.030739705,0.305876054,-0.150584729,-0.730502098,0.730937602,0.275977118,-1.1251601359999999,-0.254627269,-0.956033748,-0.303862804,0
-0.46323445,-0.9799592509999999,-0.8662787940000001,0.995819027,1.291813684,1.03520704,-0.19825742899999999,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.803007175,-0.8774674640000001,0.030739705,0.305876054,-0.150584729,-0.730502098,0.730937602,0.275977118,-1.1251601359999999,-0.060977477999999995,-0.7935151770000001,0.218327012,0
-0.207721223,-0.9934812129999999,-0.8530697979999999,0.9425476140000001,0.678616694,1.060807914,2.164971459,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.150584729,-0.730502098,0.730937602,0.34047795,-1.1251601359999999,-0.641926851,-0.062181607,-0.338675459,0
-0.46323445,-1.017144645,-0.85968717,1.082990428,1.321752778,1.060807914,1.574164237,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.134349101,-0.730502098,0.730937602,0.404978778,-1.1251601359999999,-0.796846684,-1.2404412470000001,0.148701704,0
-0.403348537,-1.044188568,-0.850881173,0.928019047,-0.036594984,1.060807914,1.180292758,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.150584729,-0.730502098,0.730937602,0.404978778,-1.18794861,0.326322105,0.384744464,-1.3482424380000002,0
-0.295553894,-1.017144645,-0.8684674179999999,0.8150190820000001,0.8759929409999999,1.060807914,0.786421272,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,-1.318529236,-1.5220762190000001,-0.150584729,-0.749510731,0.730937602,0.404978778,-1.18794861,-0.796846684,-0.224700178,-0.129799532,0
-0.31551586600000003,-1.023905626,-0.8662787940000001,0.658433417,-0.504531928,1.03520704,-2.364550575,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.150584729,-0.730502098,0.730937602,0.463029525,-1.18794861,1.5656807680000002,-0.712255891,0.531640903,0
-0.451257267,-1.017144645,-0.846478174,0.211276413,-1.244138425,1.03520704,-1.7737433530000002,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.150584729,-0.749510731,0.730937602,0.463029525,-1.18794861,1.3720309769999999,-1.0372930329999999,1.36714461,0
-0.275591924,-1.017144645,-0.85968717,0.22096212399999998,0.6176296520000001,1.03520704,-1.379871874,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.8236086509999999,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.165344391,-0.749510731,0.666694514,0.463029525,-1.18794861,1.333301019,0.303485178,-1.0001158940000001,0
-0.2915615,-1.023905626,-0.855284171,0.527676315,0.822767886,1.03520704,-0.9860003940000001,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.8172600740000001,-0.8774674640000001,0.030739705,0.305876054,-0.150584729,-0.730502098,0.666694514,0.527530353,-1.257713577,1.333301019,0.62852232,0.113889049,0
-0.5909910620000001,-1.017144645,-0.8684674179999999,0.498619181,-0.459068861,1.03520704,-0.9860003940000001,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,-1.318529236,0.305876054,-0.165344391,-0.730502098,0.666694514,0.5984812660000001,-1.257713577,1.4494908930000001,0.262855535,-0.303862804,0
-0.50315839,-1.017144645,-0.850881173,0.353333512,0.038807177000000005,1.03520704,-0.7890646509999999,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,-1.318529236,0.305876054,-0.18010405300000001,-0.730502098,0.666694514,0.5984812660000001,-1.334455044,0.326322105,-0.6716262479999999,0.9842054109999999,0
-0.183766858,-0.9934812129999999,-0.8486667990000001,0.03370504,-0.33820363,1.03520704,-0.39519317200000004,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,-1.318529236,0.305876054,-0.18010405300000001,-0.730502098,0.666694514,0.5984812660000001,-1.334455044,-0.835576642,-0.224700178,-0.408300768,0
-0.491181209,-1.017144645,-0.8376721770000001,0.040162181,0.032154045,1.060807914,2.361907202,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,0.666694514,0.5984812660000001,-1.334455044,-0.835576642,-1.199811604,-0.19942484100000002,0
-0.455249661,-1.010383665,-0.8530697979999999,0.146705005,0.42468882700000005,1.060807914,1.77109998,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,0.666694514,0.662982098,-1.397243517,-0.7581167259999999,-0.224700178,1.05383072,0
-0.38737896,-1.017144645,-0.850881173,0.253247829,0.9303268509999999,1.060807914,1.180292758,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.8932354370000001,0.030739705,0.305876054,-0.165344391,-0.730502098,0.602451422,0.662982098,-1.397243517,1.100921269,-0.468478034,0.392390285,0
-0.351447412,-1.017144645,-0.85968717,0.43727634299999996,0.460172197,1.060807914,0.983357015,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.165344391,-0.730502098,0.602451422,0.727482926,-1.397243517,-0.719386768,1.197337319,0.079076395,0
-0.5830062739999999,-0.996861703,-0.855284171,0.517990603,0.6597661539999999,1.060807914,0.786421272,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,0.602451422,0.727482926,-1.473984983,1.333301019,-0.34658910600000004,-0.060174223,0
-0.295553894,-0.96643729,-0.850881173,0.703633403,0.734059461,1.060807914,0.589485535,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.18010405300000001,-0.730502098,0.602451422,0.727482926,-1.473984983,-0.641926851,0.18159625,0.705704175,0
-0.12787334,-1.017144645,-0.844263801,0.790804805,1.0600629240000001,1.060807914,0.392549793,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.18010405300000001,-0.730502098,0.602451422,0.727482926,-1.473984983,0.326322105,-0.915404105,-0.234237495,0
-0.419318113,-1.023905626,-0.846478174,0.68103341,-0.278325444,1.060807914,0.19561405,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.18010405300000001,-0.749510731,0.602451422,0.727482926,-1.473984983,0.093942355,0.46600374899999997,-0.234237495,0
-0.343462625,-1.044188568,-0.861875795,0.48086204299999996,-0.090928895,1.060807914,0.19561405,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.193387749,-0.730502098,0.602451422,0.727482926,-1.473984983,0.21013223,-0.915404105,0.009451086,0
-0.57901388,-1.017144645,-0.8486667990000001,0.238719262,-1.393833892,1.060807914,0.786421272,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.18010405300000001,-0.749510731,0.5317840229999999,0.727482926,-1.536773456,-0.796846684,-0.184070535,0.427202939,0
-0.551067121,-1.023905626,-0.864090169,0.028862184,-0.660880527,1.03520704,-2.167614838,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.165344391,-0.749510731,0.5317840229999999,0.785533673,-1.536773456,-0.8743065999999999,-1.159181961,-0.58236404,0
-0.239660376,-0.9934812129999999,-0.855284171,0.112805016,1.819628815,1.067208133,1.9680357169999998,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.165344391,-0.749510731,0.467540935,0.785533673,-1.536773456,-0.951766517,-0.99666339,-0.060174223,0
-0.327493047,-1.017144645,-0.855284171,0.424362061,1.679913045,1.060807914,0.786421272,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.165344391,-0.749510731,0.467540935,0.785533673,-1.536773456,-1.261606183,-1.118552319,-1.487493056,0
-0.479204026,-1.023905626,-0.850881173,0.430819202,-0.940312067,1.03520704,-0.9860003940000001,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.165344391,-0.730502098,0.467540935,0.785533673,-1.536773456,-0.719386768,-0.265329821,0.531640903,0
-0.215706011,-1.010383665,-0.8376721770000001,0.314590667,0.727406329,1.067208133,2.5588429390000003,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,-1.318529236,-1.5220762190000001,-0.18010405300000001,-0.749510731,0.467540935,0.785533673,-1.536773456,-0.7581167259999999,0.019077679,-0.129799532,0
