-1.066085967,-0.996861703,-0.952098641,-1.6193230180000002,-0.955836042,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.701811594,-0.778559269,-1.318529236,0.305876054,-0.18010405300000001,-0.713221522,0.28123597300000003,0.662982098,-1.536773456,1.488220852,-0.224700178,-0.164612187,0
-0.523120362,-1.017144645,-0.855284171,0.15154786,-0.732956123,1.03520704,-1.576807616,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.150584729,-0.730502098,0.409722153,0.785533673,-1.536773456,0.055212397,0.100336964,-0.129799532,0
-0.451257267,-1.010383665,-0.861875795,0.47117633200000003,2.399560145,1.03520704,-1.182936131,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.150584729,-0.730502098,0.409722153,0.785533673,-1.536773456,0.132672314,-0.143440892,0.253139667,0
-0.36741698899999997,-0.96643729,-0.8486667990000001,0.9183333359999999,1.7564240619999998,1.060807914,1.77109998,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.150584729,-0.730502098,0.409722153,0.785533673,-1.536773456,0.365052063,1.644263389,0.287952321,0
-0.2915615,-1.010383665,-0.850881173,0.9942047409999999,0.353722087,1.060807914,1.377228495,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,0.030739705,0.305876054,-0.150584729,-0.730502098,0.409722153,0.785533673,-1.536773456,0.5974318120000001,1.684893032,1.05383072,0
-0.251637559,-1.0306666070000001,-0.855284171,0.826319079,0.31047673,1.03520704,-2.364550575,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.134349101,-0.730502098,0.409722153,0.785533673,-1.536773456,0.132672314,-0.265329821,-0.060174223,0
-0.30353868300000003,-1.0306666070000001,-0.8662787940000001,0.7778905220000001,0.334871546,1.060807914,0.589485535,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.134349101,-0.730502098,0.409722153,0.785533673,-1.536773456,0.248862188,-2.540589815,0.287952321,0
-0.459242055,-1.010383665,-0.864090169,0.526062029,-0.07318721,1.03520704,-2.561486318,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.134349101,-0.730502098,0.409722153,0.785533673,-1.536773456,0.093942355,1.603633747,0.427202939,0
-0.331485442,-1.010383665,-0.8662787940000001,0.519604889,0.60875881,1.03520704,-2.364550575,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,-1.318529236,0.305876054,-0.150584729,-0.730502098,0.345479065,0.785533673,-1.536773456,-0.8743065999999999,-0.10281125,-0.26905015,0
-0.33547783600000003,-1.010383665,-0.850881173,0.511533462,1.482536799,1.03520704,-1.970679096,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.8932354370000001,-1.318529236,0.305876054,-0.165344391,-0.730502098,0.345479065,0.785533673,-1.536773456,-0.40954710200000005,-0.184070535,1.227893992,0
-0.30353868300000003,-0.96643729,-0.8530697979999999,0.498619181,-0.823882259,1.03520704,-1.379871874,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,-1.318529236,0.305876054,-0.18010405300000001,-0.749510731,0.345479065,0.785533673,-1.536773456,-0.641926851,-1.118552319,-0.19942484100000002,0
-0.219698405,-1.010383665,-0.855284171,0.325890663,-0.166331056,1.03520704,-1.182936131,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.165344391,-0.749510731,0.28123597300000003,0.785533673,-1.536773456,0.403782021,1.075448391,1.193081337,0
-0.48319642,-1.0306666070000001,-0.861875795,0.369476364,-0.39475525200000006,1.03520704,-0.7890646509999999,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,-1.318529236,0.305876054,-0.18010405300000001,-0.730502098,0.28123597300000003,0.785533673,-1.536773456,-0.913036559,-1.199811604,0.18351435800000002,0
-0.203728828,-1.003622684,-0.861875795,0.26939068,0.556642609,1.03520704,-0.7890646509999999,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.165344391,-0.730502098,0.28123597300000003,0.785533673,-1.536773456,0.403782021,0.46600374899999997,1.36714461,0
-0.283576712,-1.010383665,-0.85968717,0.49700489600000003,0.568840018,1.0288068209999999,-1.7737433530000002,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,-1.318529236,0.305876054,-0.18010405300000001,-0.730502098,0.28123597300000003,0.785533673,-1.536773456,-0.835576642,-0.305959463,1.1234560279999999,0
0.023837639,-1.017144645,-0.85968717,0.72139054,0.57327544,1.060807914,2.361907202,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.165344391,-0.749510731,0.28123597300000003,0.785533673,-1.536773456,-0.7581167259999999,-0.834144819,-1.591931019,0
-0.239660376,-1.010383665,-0.8530697979999999,0.724619111,1.014599856,1.03520704,-0.592128909,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.150584729,-0.730502098,0.21056857399999998,0.785533673,-1.536773456,-1.067956392,0.019077679,-1.6963689830000002,0
-0.39536374799999996,-1.0306666070000001,-0.8530697979999999,0.871519065,0.727406329,1.03520704,-0.39519317200000004,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,-1.318529236,0.305876054,-0.150584729,-0.749510731,0.21056857399999998,0.785533673,-1.473984983,-1.10668635,0.547263035,-1.1741791659999998,0
-0.33547783600000003,-1.003622684,-0.8530697979999999,1.000661882,1.000184737,1.03520704,-0.19825742899999999,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.165344391,-0.730502098,0.21056857399999998,0.785533673,-1.473984983,-0.951766517,1.034818748,1.158268683,0
-0.119888551,-1.010383665,-0.846478174,1.076533287,-0.10423515900000001,1.03520704,-0.19825742899999999,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,-1.318529236,0.305876054,-0.150584729,-0.749510731,0.146325486,0.785533673,-1.473984983,-1.10668635,1.80678196,0.32276497600000004,0
-0.563044303,-0.9731982709999999,-0.8332691790000001,1.1669332590000001,0.606541099,1.060807914,2.755778682,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.165344391,-0.749510731,0.146325486,0.785533673,-1.473984983,-0.913036559,0.019077679,-1.243804475,0
-0.515135573,-1.017144645,-0.844263801,1.121733273,1.407134637,1.03520704,-0.39519317200000004,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.907569958,-1.318529236,0.305876054,-0.150584729,-0.749510731,0.146325486,0.785533673,-1.473984983,-0.7581167259999999,-0.062181607,0.9842054109999999,0
-0.49517360299999996,-1.0306666070000001,-0.8376721770000001,1.36549034,1.3572361480000001,1.060807914,1.77109998,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.907569958,0.030739705,0.305876054,-0.150584729,-0.749510731,0.146325486,0.785533673,-1.473984983,-0.641926851,0.262855535,0.496828248,0
-0.475211631,-0.996861703,-0.846478174,1.375176051,0.128624458,1.03520704,-1.379871874,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.844340581,-0.907569958,-1.318529236,0.305876054,-0.165344391,-0.749510731,0.088506705,0.785533673,-1.473984983,1.139651228,-1.0372930329999999,-1.52230571,0
-0.594983456,-1.017144645,-0.844263801,1.17984754,-0.760677507,1.060807914,1.574164237,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.165344391,-0.749510731,0.088506705,0.727482926,-1.397243517,1.488220852,-0.509107677,0.392390285,0
-0.05201785,-1.010383665,-0.846478174,0.929633333,0.32932727,1.060807914,1.377228495,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.907569958,-1.318529236,0.305876054,-0.150584729,-0.749510731,0.088506705,0.727482926,-1.397243517,-0.680656809,0.059707322,-0.234237495,0
-0.411333325,-0.996861703,-0.8332691790000001,1.103976135,1.318426212,1.03520704,-0.7890646509999999,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.844340581,-0.907569958,0.030739705,0.305876054,-0.150584729,-0.749510731,0.088506705,0.727482926,-1.334455044,-0.913036559,-1.0372930329999999,0.253139667,0
-0.16380488699999998,-1.010383665,-0.8376721770000001,1.076533287,1.077804609,1.060807914,2.361907202,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.907569958,-1.318529236,0.305876054,-0.150584729,-0.730502098,0.024263617,0.727482926,-1.334455044,-0.641926851,-0.143440892,-0.129799532,0
-0.431295296,-1.023905626,-0.826677555,1.0862189979999999,0.9358711279999999,1.060807914,2.952714424,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.907569958,0.030739705,0.305876054,-0.150584729,-0.730502098,0.024263617,0.727482926,-1.334455044,-1.029226433,-0.509107677,1.019018065,0
-0.255629953,-1.023905626,-0.8486667990000001,1.142718981,0.9902050379999999,1.060807914,2.164971459,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.907569958,0.030739705,0.305876054,-0.150584729,-0.730502098,-0.039979475,0.727482926,-1.334455044,-0.7581167259999999,-0.021551964,0.148701704,0
-0.299546288,-1.010383665,-0.846478174,1.210518959,1.177601587,1.03520704,-0.9860003940000001,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.907569958,-1.318529236,0.305876054,-0.18010405300000001,-0.749510731,-0.039979475,0.727482926,-1.257713577,0.21013223,0.019077679,0.9145801020000001,0
-0.527112756,-1.003622684,-0.8376721770000001,1.415533181,1.482536799,1.060807914,1.77109998,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.907569958,0.030739705,0.305876054,-0.165344391,-0.730502098,-0.039979475,0.727482926,-1.18794861,0.248862188,-0.062181607,1.158268683,0
-0.123880945,-0.9731982709999999,-0.8332691790000001,1.425218893,0.725188618,1.060807914,1.180292758,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.907569958,-1.318529236,0.305876054,-0.165344391,-0.730502098,-0.039979475,0.727482926,-1.18794861,0.21013223,-0.021551964,0.705704175,0
-0.551067121,-1.023905626,-0.822274556,1.4236046080000002,0.9303268509999999,1.03520704,-1.970679096,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.907569958,0.030739705,0.305876054,-0.150584729,-0.730502098,-0.039979475,0.727482926,-1.18794861,-0.022247519,0.019077679,1.088643374,0
-0.379394171,-1.044188568,-0.8376721770000001,1.375176051,0.207353185,1.03520704,-1.379871874,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.907569958,-1.318529236,0.305876054,-0.150584729,-0.730502098,-0.039979475,0.662982098,-1.18794861,0.093942355,-0.062181607,-0.791239967,0
-0.323500653,-1.0306666070000001,-0.8530697979999999,1.126576128,-0.34263905200000006,1.03520704,-0.9860003940000001,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.907569958,0.030739705,0.305876054,-0.150584729,-0.730502098,-0.110646874,0.662982098,-1.1251601359999999,-0.293357227,-0.143440892,-0.860865276,0
-0.515135573,-1.003622684,-0.8530697979999999,0.926404762,0.247271976,1.060807914,1.77109998,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.907569958,-1.318529236,0.305876054,-0.18010405300000001,-0.749510731,-0.17488996199999998,0.662982098,-1.1251601359999999,-0.525736976,-1.159181961,-0.060174223,0
-0.475211631,-1.003622684,-0.844263801,0.785961948,0.166325538,1.060807914,1.377228495,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.907569958,0.030739705,0.305876054,-0.165344391,-0.749510731,-0.17488996199999998,0.5984812660000001,-1.1251601359999999,1.488220852,-0.265329821,-0.860865276,0
-0.49517360299999996,-1.010383665,-0.846478174,0.8908904870000001,1.919425793,1.060807914,0.983357015,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.921904479,0.030739705,0.305876054,-0.150584729,-0.749510731,-0.17488996199999998,0.5984812660000001,-1.1251601359999999,0.21013223,-1.0372930329999999,-0.26905015,0
-0.327493047,-1.010383665,-0.839886551,1.329976065,1.630014556,1.060807914,0.983357015,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.907569958,0.030739705,0.305876054,-0.150584729,-0.730502098,-0.17488996199999998,0.5984812660000001,-1.055395164,-0.8743065999999999,-0.630996606,0.949392756,0
-0.38737896,-1.010383665,-0.8486667990000001,1.047476153,-1.8917099290000001,1.060807914,0.786421272,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.907569958,0.030739705,0.305876054,-0.150584729,-0.730502098,-0.17488996199999998,0.5984812660000001,-1.055395164,-0.680656809,0.384744464,0.32276497600000004,0
-0.363424595,-0.9934812129999999,-0.8486667990000001,0.693947691,-0.639812277,1.060807914,0.589485535,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.907569958,0.030739705,0.305876054,-0.150584729,-0.730502098,-0.232708744,0.5984812660000001,-0.978653698,0.287592147,-0.387218749,1.193081337,0
-0.686808522,-1.017144645,-0.855284171,0.367862078,-0.7628952170000001,1.060807914,0.589485535,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.921904479,0.030739705,0.305876054,-0.165344391,-0.749510731,-0.232708744,0.5984812660000001,-0.90888873,0.132672314,-0.874774462,-0.19942484100000002,0
-0.43528769,-1.003622684,-0.8332691790000001,0.312976381,1.4270940330000002,1.03520704,-2.364550575,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.921904479,0.030739705,0.305876054,-0.150584729,-0.749510731,-0.232708744,0.5984812660000001,-0.90888873,-0.48700701799999996,-0.10281125,0.392390285,0
-0.31551586600000003,-1.003622684,-0.839886551,0.669733414,2.10016921,1.060807914,0.392549793,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.921904479,-1.318529236,0.305876054,-0.150584729,-0.749510731,-0.232708744,0.5984812660000001,-0.839123763,0.907271478,-0.7935151770000001,-1.52230571,0
-0.247645165,-1.010383665,-0.8376721770000001,0.908647625,0.822767886,1.060807914,0.392549793,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.921904479,0.030739705,0.305876054,-0.134349101,-0.730502098,-0.232708744,0.527530353,-0.839123763,-0.913036559,-0.143440892,1.401957264,0
-0.666846552,-1.017144645,-0.839886551,0.773047667,-1.348370824,1.060807914,0.19561405,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.921904479,0.030739705,0.305876054,-0.134349101,-0.730502098,-0.29695183199999997,0.527530353,-0.839123763,-0.835576642,0.669151963,-1.557118365,0
-0.239660376,-1.010383665,-0.8486667990000001,0.22257641,-1.160974276,1.060807914,0.19561405,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.921904479,1.3800086459999998,0.305876054,-0.150584729,-0.730502098,-0.29695183199999997,0.463029525,-0.77633529,-1.10668635,-0.062181607,0.253139667,0
-0.575021486,-1.017144645,-0.861875795,-0.134180622,0.201808908,1.060807914,-0.0013216870000000002,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.921904479,0.030739705,0.305876054,-0.150584729,-0.730502098,-0.361194924,0.463029525,-0.77633529,-0.990496475,0.791040891,1.193081337,0
-0.33547783600000003,-0.9934812129999999,-0.8486667990000001,-0.20520917100000002,-0.03548613,1.060807914,-0.0013216870000000002,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.921904479,0.030739705,0.305876054,-0.150584729,-0.730502098,-0.361194924,0.463029525,-0.77633529,-0.7581167259999999,0.140966607,-0.164612187,0
-0.563044303,-0.9731982709999999,-0.8486667990000001,-0.04055208,0.17963180199999998,1.067208133,0.983357015,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.921904479,0.030739705,-1.5220762190000001,-0.134349101,-0.730502098,-0.361194924,0.463029525,-0.7065703179999999,-0.7581167259999999,0.547263035,0.18351435800000002,0
-0.39536374799999996,-0.9799592509999999,-0.855284171,0.080519311,1.03012383,1.060807914,-0.0013216870000000002,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.921904479,0.030739705,0.305876054,-0.150584729,-0.730502098,-0.361194924,0.463029525,-0.7065703179999999,-0.796846684,1.4004855330000001,0.113889049,0
-0.57901388,-1.003622684,-0.8530697979999999,0.12410501199999999,-0.263910324,1.060807914,-0.0013216870000000002,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.921904479,0.030739705,0.305876054,-0.150584729,-0.749510731,-0.361194924,0.463029525,-0.629828856,-0.796846684,0.18159625,1.262706646,0
-0.247645165,-1.023905626,-0.85968717,0.254862113,1.058954068,1.060807914,-0.0013216870000000002,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.921904479,0.030739705,0.305876054,-0.150584729,-0.730502098,-0.361194924,0.463029525,-0.629828856,1.217111144,-0.427848392,-0.164612187,0
-0.5989758510000001,-1.0306666070000001,-0.8530697979999999,0.34041923,1.2552214590000002,1.060807914,0.392549793,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.921904479,-1.318529236,-1.5220762190000001,-0.134349101,-0.730502098,-0.431862323,0.404978778,-0.629828856,-0.7581167259999999,-0.265329821,0.079076395,0
-0.527112756,-0.996861703,-0.850881173,0.605162005,0.688596392,1.060807914,0.19561405,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.921904479,0.030739705,0.305876054,-0.134349101,-0.749510731,-0.496105411,0.404978778,-0.560063884,1.333301019,-0.712255891,-0.338675459,0
-0.283576712,-1.023905626,-0.850881173,0.834390505,1.0456478040000001,1.060807914,0.19561405,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.921904479,0.030739705,0.305876054,-0.134349101,-0.749510731,-0.496105411,0.404978778,-0.49029891600000003,-0.951766517,-0.143440892,-1.313429784,0
-0.275591924,-1.023905626,-0.855284171,1.1298046990000001,1.48697222,1.060807914,-0.0013216870000000002,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.921904479,0.030739705,0.305876054,-0.150584729,-0.730502098,-0.496105411,0.404978778,-0.49029891600000003,-0.951766517,-0.915404105,0.844954793,0
-0.11589615699999999,-1.010383665,-0.8530697979999999,1.2960760759999999,0.837183005,1.060807914,0.19561405,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.921904479,0.030739705,0.305876054,-0.134349101,-0.730502098,-0.496105411,0.404978778,-0.49029891600000003,-1.029226433,-0.387218749,0.32276497600000004,0
-0.351447412,-1.017144645,-0.855284171,1.3816331919999998,0.47902273799999995,1.060807914,-0.0013216870000000002,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.921904479,1.3800086459999998,0.305876054,-0.134349101,-0.749510731,-0.496105411,0.404978778,-0.42751044299999996,-1.029226433,-0.99666339,-1.3482424380000002,0
-0.46323445,-1.010383665,-0.861875795,1.2169761000000001,-0.20181442600000002,1.03520704,-2.955357798,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.921904479,0.030739705,0.305876054,-0.134349101,-0.730502098,-0.553924192,0.404978778,-0.42751044299999996,-1.029226433,-1.118552319,1.332331955,0
-0.614945428,-0.96643729,-0.8486667990000001,0.95384761,-0.433565188,1.060807914,-0.0013216870000000002,-0.19354005800000001,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.921904479,0.030739705,0.305876054,-0.134349101,-0.730502098,-0.553924192,0.34047795,-0.42751044299999996,-0.7581167259999999,-1.118552319,1.401957264,0
-0.143842916,-0.9731982709999999,-0.81346856,-1.850165803,-1.8384848740000002,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-0.993577085,0.030739705,0.305876054,-0.445777966,-0.816904975,-0.039979475,0.727482926,-1.18794861,-0.990496475,-0.305959463,-1.591931019,1
-0.131865734,-0.996861703,-0.811279935,-1.8840657930000002,-1.317322875,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-0.993577085,0.030739705,0.305876054,-0.445777966,-0.816904975,-0.039979475,0.727482926,-1.18794861,-0.796846684,-0.224700178,1.088643374,1
0.011860456,-1.017144645,-0.8046625629999999,-1.6193230180000002,-0.564410115,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-0.993577085,0.030739705,0.305876054,-0.429542339,-0.816904975,-0.110646874,0.727482926,-1.18794861,1.333301019,-0.305959463,-0.756427312,1
-0.203728828,-1.0306666070000001,-0.8046625629999999,-1.551523039,-0.240624363,1.131158286,0.786421272,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-0.993577085,1.3800086459999998,0.305876054,-0.445777966,-0.816904975,-0.110646874,0.727482926,-1.18794861,-0.215897311,-0.34658910600000004,1.227893992,1
-0.099926581,-1.003622684,-0.802473938,-1.533765901,-0.117541423,1.1183578490000001,-0.9860003940000001,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-0.993577085,0.030739705,0.305876054,-0.445777966,-0.816904975,-0.110646874,0.727482926,-1.1251601359999999,-0.177167352,0.831670534,-0.58236404,1
-0.012093909,-1.023905626,-0.81346856,-1.385251662,-1.108858075,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-0.993577085,0.030739705,0.305876054,-0.445777966,-0.816904975,-0.17488996199999998,0.727482926,-1.1251601359999999,0.5587018539999999,-0.752885534,-0.965303239,1
-0.195744041,-1.003622684,-0.811279935,-1.209294574,-1.125490906,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-0.993577085,0.030739705,-1.5220762190000001,-0.445777966,-0.816904975,-0.17488996199999998,0.727482926,-1.055395164,0.248862188,0.669151963,0.705704175,1
-0.16380488699999998,-0.9799592509999999,-0.798070939,-1.522465905,-2.542608,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-0.993577085,0.030739705,0.305876054,-0.445777966,-0.816904975,-0.17488996199999998,0.727482926,-1.055395164,-0.835576642,-0.427848392,-0.89567793,1
0.067753975,-0.9731982709999999,-0.815682934,-1.8146515280000002,-1.83959373,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-0.993577085,0.030739705,-1.5220762190000001,-0.445777966,-0.816904975,-0.232708744,0.727482926,-0.978653698,-2.229855139,-0.224700178,0.04426374,1
-0.05201785,-0.996861703,-0.826677555,-1.892137218,-1.425990696,1.1183578490000001,-0.7890646509999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-0.993577085,1.3800086459999998,0.305876054,-0.460537628,-0.816904975,-0.232708744,0.727482926,-0.978653698,-0.7581167259999999,0.994189105,0.810142138,1
0.019845243999999998,-0.9799592509999999,-0.8332691790000001,-2.09392287,-2.233237367,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-0.993577085,0.030739705,-1.5220762190000001,-0.47529729,-0.816904975,-0.232708744,0.727482926,-0.978653698,1.5656807680000002,0.140966607,1.1234560279999999,1
-0.11190376199999999,-1.017144645,-0.817871558,-2.09392287,-1.793021806,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,0.030739705,0.305876054,-0.47529729,-0.816904975,-0.232708744,0.727482926,-0.90888873,0.326322105,-0.590366963,-0.58236404,1
-0.071979821,-0.996861703,-0.846478174,-2.347365649,-1.7630827119999999,1.131158286,0.983357015,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-0.993577085,0.030739705,0.305876054,-0.503340648,-0.816904975,-0.29695183199999997,0.727482926,-0.90888873,-0.990496475,-0.34658910600000004,-0.338675459,1
0.191518193,-1.003622684,-0.835483552,-2.142351427,-0.562192405,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-0.993577085,0.030739705,0.305876054,-0.503340648,-0.816904975,-0.29695183199999997,0.727482926,-0.839123763,0.519971896,-0.752885534,-0.512738731,1
-0.135858128,-1.003622684,-0.826677555,-2.234365684,-3.573843444,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-0.993577085,0.030739705,0.305876054,-0.488580986,-0.816904975,-0.361194924,0.727482926,-0.839123763,0.7136216870000001,-0.915404105,1.401957264,1
0.01585285,-1.003622684,-0.822274556,-2.416779913,-1.717619645,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-0.993577085,0.030739705,0.305876054,-0.488580986,-0.816904975,-0.361194924,0.727482926,-0.77633529,1.217111144,-1.077922676,0.35757763,1
-0.048025457,-1.010383665,-0.826677555,-2.274722814,-0.8826515909999999,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,0.030739705,-1.5220762190000001,-0.460537628,-0.816904975,-0.361194924,0.727482926,-0.77633529,1.488220852,0.384744464,-0.58236404,1
-0.11190376199999999,-1.023905626,-0.81346856,-1.762994402,1.3494741609999998,1.1183578490000001,-0.7890646509999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-0.993577085,0.030739705,0.305876054,-0.47529729,-0.816904975,-0.361194924,0.727482926,-0.77633529,-0.680656809,0.8723001770000001,-1.243804475,1
0.051784397999999995,-1.017144645,-0.8200601829999999,-1.2496517040000001,0.38033461399999996,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-0.993577085,-1.318529236,0.305876054,-0.47529729,-0.8359136079999999,-0.361194924,0.727482926,-0.7065703179999999,-0.525736976,1.075448391,-0.756427312,1
0.175548617,-0.996861703,-0.800259565,-1.094680323,-1.084463258,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,0.030739705,0.305876054,-0.460537628,-0.816904975,-0.361194924,0.727482926,-0.629828856,-0.177167352,0.8723001770000001,-1.626743674,1
-0.06399503299999999,-1.010383665,-0.8046625629999999,-1.067237475,-0.642029988,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,0.030739705,0.305876054,-0.460537628,-0.8359136079999999,-0.431862323,0.727482926,-0.629828856,-0.40954710200000005,0.18159625,1.158268683,1
-0.040040668,-1.010383665,-0.811279935,-1.115666031,-1.213090475,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,-1.318529236,0.305876054,-0.445777966,-0.816904975,-0.431862323,0.727482926,-0.629828856,-0.603196893,-1.077922676,0.009451086,1
-0.167797282,-1.023905626,-0.800259565,-1.154408877,-1.347261969,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,0.030739705,0.305876054,-0.445777966,-0.816904975,-0.431862323,0.727482926,-0.629828856,0.636161771,-0.834144819,-0.547551386,1
-0.16380488699999998,-0.996861703,-0.811279935,-1.498251627,-2.428395903,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,-1.318529236,0.305876054,-0.445777966,-0.816904975,-0.496105411,0.727482926,-0.560063884,0.248862188,-0.834144819,0.879767447,1
-0.167797282,-1.010383665,-0.8046625629999999,-1.48049449,-0.28386972,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-0.993577085,-1.318529236,0.305876054,-0.445777966,-0.816904975,-0.496105411,0.727482926,-0.49029891600000003,-0.796846684,0.303485178,-0.26905015,1
-0.255629953,-1.023905626,-0.802473938,-1.367494525,-0.7628952170000001,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,0.030739705,0.305876054,-0.445777966,-0.816904975,-0.496105411,0.727482926,-0.49029891600000003,-1.029226433,-0.834144819,-0.721614658,1
0.09170834,-1.0306666070000001,-0.81346856,-1.393323088,-2.122351835,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-0.993577085,-1.318529236,0.305876054,-0.445777966,-0.816904975,-0.496105411,0.727482926,-0.49029891600000003,1.333301019,0.62852232,-0.930490585,1
-0.11190376199999999,-1.023905626,-0.809065562,-1.6257801580000002,-1.0900075359999999,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,-1.318529236,0.305876054,-0.445777966,-0.816904975,-0.553924192,0.727482926,-0.42751044299999996,-0.719386768,1.034818748,-0.129799532,1
-0.103918975,-0.996861703,-0.811279935,-1.430451648,-0.596566919,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,0.030739705,0.305876054,-0.445777966,-0.816904975,-0.553924192,0.727482926,-0.42751044299999996,1.604410726,-0.99666339,0.810142138,1
-0.22768319399999998,-1.023905626,-0.811279935,-0.896123243,1.9149903730000002,1.1183578490000001,-0.7890646509999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,0.030739705,0.305876054,-0.429542339,-0.816904975,-0.553924192,0.727482926,-0.357745475,-1.145416308,-1.118552319,-0.547551386,1
-0.31950825899999996,-1.017144645,-0.811279935,-0.46188052,0.222877159,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,0.030739705,0.305876054,-0.445777966,-0.816904975,-0.553924192,0.727482926,-0.281004009,-0.7581167259999999,-0.265329821,0.636078866,1
-0.31950825899999996,-0.9799592509999999,-0.811279935,-0.331123419,-0.042139261,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,0.030739705,-1.5220762190000001,-0.429542339,-0.816904975,-0.61816728,0.727482926,-0.281004009,-0.060977477999999995,0.059707322,0.9145801020000001,1
-0.143842916,-1.003622684,-0.81346856,-0.273009151,-0.830535391,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,0.030739705,0.305876054,-0.429542339,-0.816904975,-0.61816728,0.662982098,-0.281004009,-0.603196893,-0.509107677,-0.37348811299999995,1
-0.275591924,-1.023905626,-0.811279935,-0.571651914,-1.080027838,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,0.030739705,0.305876054,-0.429542339,-0.816904975,-0.61816728,0.662982098,-0.281004009,-0.564466935,-0.387218749,-0.756427312,1
-0.207721223,-1.017144645,-0.811279935,-0.699180446,-0.929223515,1.1183578490000001,-0.7890646509999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,-1.318529236,0.305876054,-0.445777966,-0.816904975,-0.61816728,0.662982098,-0.211239037,-0.719386768,-0.305959463,-0.19942484100000002,1
-0.30353868300000003,-1.003622684,-0.811279935,-1.0220374890000001,-1.580121585,1.131158286,0.983357015,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,0.030739705,0.305876054,-0.429542339,-0.816904975,-0.682410372,0.662982098,-0.141474069,-0.8743065999999999,0.9535594620000001,1.05383072,1
-0.135858128,-0.996861703,-0.815682934,-1.230280281,-1.083354404,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,-1.318529236,0.305876054,-0.429542339,-0.816904975,-0.682410372,0.5984812660000001,-0.141474069,-0.835576642,-1.28107089,-0.060174223,1
-0.179774463,-1.010383665,-0.811279935,-1.1947660070000001,-0.578825234,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,0.030739705,0.305876054,-0.429542339,-0.816904975,-0.682410372,0.5984812660000001,-0.141474069,0.171402272,1.116078033,0.079076395,1
-0.379394171,-1.017144645,-0.8046625629999999,-1.269023127,-1.234158727,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,-1.318529236,0.305876054,-0.429542339,-0.816904975,-0.682410372,0.5984812660000001,-0.078685596,-0.835576642,-0.956033748,1.019018065,1
-0.119888551,-1.003622684,-0.811279935,-1.281937408,-0.8726718929999999,1.1183578490000001,-0.7890646509999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,0.030739705,0.305876054,-0.445777966,-0.8359136079999999,-0.7530777670000001,0.5984812660000001,-0.078685596,0.365052063,1.4817448180000001,1.401957264,1
-0.323500653,-1.003622684,-0.811279935,-1.4352945030000002,-1.682136275,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,0.030739705,0.305876054,-0.445777966,-0.8359136079999999,-0.7530777670000001,0.5984812660000001,-0.008920629000000001,-0.060977477999999995,-0.143440892,-0.164612187,1
0.003875668,-1.0306666070000001,-0.822274556,-1.708108705,-2.231019656,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,0.030739705,0.305876054,-0.445777966,-0.816904975,-0.8173208590000001,0.5984812660000001,-0.008920629000000001,-0.796846684,-0.590366963,0.775329484,1
-0.079964609,-1.0306666070000001,-0.8046625629999999,-1.86469437,-0.675295647,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,-1.318529236,0.305876054,-0.460537628,-0.8359136079999999,-0.8173208590000001,0.5984812660000001,0.067820838,-0.254627269,-0.590366963,1.1234560279999999,1
0.027830032999999997,-1.0306666070000001,-0.8200601829999999,-1.633851585,0.09092337699999999,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,-1.318529236,-1.5220762190000001,-0.47529729,-0.816904975,-0.8173208590000001,0.5984812660000001,0.067820838,-0.48700701799999996,-0.427848392,1.297519301,1
-0.215706011,-1.010383665,-0.811279935,-1.336823105,-0.297175984,1.131158286,0.983357015,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,-1.318529236,0.305876054,-0.47529729,-0.816904975,-0.875139641,0.5984812660000001,0.13758581,-0.099707436,-1.6061080319999999,-0.164612187,1
-0.131865734,-1.010383665,-0.8200601829999999,-1.278708838,-0.940312067,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,-1.318529236,0.305876054,-0.47529729,-0.816904975,-0.875139641,0.5984812660000001,0.13758581,-0.951766517,-0.184070535,0.009451086,1
-0.419318113,-0.996861703,-0.809065562,-0.897737528,1.0323415409999999,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,-1.318529236,-1.5220762190000001,-0.445777966,-0.816904975,-0.875139641,0.527530353,0.207350778,1.139651228,0.7504112490000001,-1.313429784,1
-0.259622346,-0.9934812129999999,-0.8200601829999999,-0.61039476,-0.464613137,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,-1.318529236,0.305876054,-0.445777966,-0.816904975,-0.875139641,0.527530353,0.207350778,-0.138437394,-0.956033748,0.009451086,1
-0.38737896,-1.023905626,-0.81346856,-0.53290907,0.768433975,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,-1.318529236,0.305876054,-0.429542339,-0.816904975,-0.9393827290000001,0.527530353,0.270139251,0.287592147,0.547263035,-0.303862804,1
-0.33947023,-1.023905626,-0.809065562,-0.340809129,0.903714323,1.131158286,0.983357015,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,0.030739705,0.305876054,-0.429542339,-0.816904975,-1.003625817,0.463029525,0.270139251,-0.8743065999999999,0.42537410600000003,1.1234560279999999,1
-0.38338656600000004,-1.010383665,-0.802473938,-0.129337767,-0.353727605,1.1183578490000001,-0.7890646509999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,0.030739705,0.305876054,-0.429542339,-0.816904975,-1.003625817,0.463029525,0.270139251,0.636161771,-1.077922676,-1.7659942919999998,1
-0.103918975,-1.017144645,-0.815682934,-0.224580595,-1.0323470590000001,1.1183578490000001,-0.7890646509999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,0.030739705,0.305876054,-0.429542339,-0.816904975,-1.003625817,0.463029525,0.339904218,-0.8743065999999999,-0.021551964,-1.626743674,1
-0.195744041,-1.017144645,-0.81346856,-0.460266235,-1.231941016,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,0.030739705,0.305876054,-0.445777966,-0.816904975,-1.003625817,0.463029525,0.416645685,-0.7581167259999999,0.547263035,-0.09498687800000001,1
-0.207721223,-1.003622684,-0.826677555,-0.7379232920000001,-1.22639674,1.1183578490000001,-0.7890646509999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,0.030739705,-1.5220762190000001,-0.445777966,-0.816904975,-1.074293216,0.463029525,0.416645685,-0.603196893,0.62852232,-0.512738731,1
-0.17578206899999999,-1.010383665,-0.81346856,-0.826708978,-0.8205556940000001,1.131158286,0.983357015,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,0.030739705,0.305876054,-0.445777966,-0.816904975,-1.074293216,0.404978778,0.416645685,-0.48700701799999996,0.831670534,-0.09498687800000001,1
-0.403348537,-0.96643729,-0.811279935,-0.692723306,0.150801563,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,0.030739705,0.305876054,-0.445777966,-0.816904975,-1.138536308,0.404978778,0.486410657,-0.603196893,0.42537410600000003,-0.303862804,1
-0.33947023,-1.044188568,-0.809065562,-0.603937619,-0.27056345600000004,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,0.030739705,0.305876054,-0.445777966,-0.816904975,-1.138536308,0.404978778,0.556175624,-0.7581167259999999,0.62852232,1.401957264,1
-0.33547783600000003,-1.010383665,-0.81346856,-0.7072518729999999,-1.115511208,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,0.030739705,0.305876054,-0.445777966,-0.816904975,-1.138536308,0.404978778,0.556175624,-0.641926851,0.384744464,-0.721614658,1
-0.259622346,-0.996861703,-0.811279935,-0.850923257,-1.094442956,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,0.030739705,0.305876054,-0.41478267700000004,-0.816904975,-1.138536308,0.404978778,0.556175624,-0.060977477999999995,0.384744464,0.113889049,1
-0.455249661,-1.017144645,-0.815682934,-1.0365660559999998,-1.384963049,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,0.030739705,0.305876054,-0.429542339,-0.816904975,-1.196355089,0.404978778,0.618964097,1.4494908930000001,-1.077922676,-0.756427312,1
-0.179774463,-1.023905626,-0.811279935,-0.981680358,-0.365925014,1.1183578490000001,-0.7890646509999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,-1.318529236,0.305876054,-0.445777966,-0.816904975,-1.196355089,0.404978778,0.618964097,-0.835576642,-0.10281125,-0.721614658,1
0.083723551,-1.010383665,-0.822274556,-0.681423309,1.469230535,1.131158286,0.983357015,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,0.030739705,0.305876054,-0.445777966,-0.816904975,-1.196355089,0.34047795,0.618964097,-0.8743065999999999,-0.224700178,0.496828248,1
-0.16380488699999998,-0.996861703,-0.82886618,-0.629766182,-0.30937339199999997,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,0.030739705,0.305876054,-0.445777966,-0.816904975,-1.196355089,0.275977118,0.688729065,-0.835576642,0.303485178,-0.303862804,1
-0.11589615699999999,-0.996861703,-0.817871558,-0.6313804679999999,-0.140827384,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,-1.318529236,0.305876054,-0.445777966,-0.816904975,-1.196355089,0.275977118,0.688729065,-1.029226433,-0.265329821,-0.060174223,1
-0.199736434,-1.017144645,-0.811279935,-0.423137676,0.6808344059999999,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,0.030739705,0.305876054,-0.429542339,-0.816904975,-1.260598177,0.275977118,0.688729065,-0.835576642,0.100336964,-0.826052621,1
-0.203728828,-1.017144645,-0.815682934,-0.423137676,-0.172984188,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,-1.318529236,0.305876054,-0.429542339,-0.816904975,-1.260598177,0.275977118,0.688729065,-0.951766517,-0.956033748,-0.09498687800000001,1
-0.075972216,-1.017144645,-0.822274556,-0.534523355,-0.864909906,1.1183578490000001,-0.7890646509999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,0.030739705,0.305876054,-0.445777966,-0.8359136079999999,-1.3312655759999998,0.275977118,0.765470531,-0.641926851,0.547263035,1.401957264,1
-0.183766858,-1.010383665,-0.811279935,-0.79926613,-1.277404084,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,-1.318529236,0.305876054,-0.460537628,-0.816904975,-1.3312655759999998,0.205026205,0.765470531,1.333301019,-1.077922676,-1.034928548,1
0.011860456,-1.017144645,-0.8332691790000001,-0.952623225,-1.340608837,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,0.030739705,0.305876054,-0.47529729,-0.8359136079999999,-1.3312655759999998,0.205026205,0.765470531,-0.835576642,1.237966962,-0.721614658,1
