-1.066085967,-0.996861703,-0.952098641,-1.6193230180000002,-0.955836042,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.701811594,-0.778559269,-1.318529236,0.305876054,-0.18010405300000001,-0.713221522,0.28123597300000003,0.662982098,-1.536773456,1.488220852,-0.224700178,-0.164612187,0
-0.008101515,-1.023905626,-0.8332691790000001,-1.2431945629999999,-2.150073218,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,0.030739705,0.305876054,-0.47529729,-0.8359136079999999,-1.3312655759999998,0.205026205,0.765470531,-0.913036559,-0.956033748,0.566453557,1
-0.187759252,-0.9799592509999999,-0.8200601829999999,-1.564437321,-1.454820934,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,0.030739705,0.305876054,-0.47529729,-0.816904975,-1.389084357,0.14052537699999998,0.765470531,0.5974318120000001,0.42537410600000003,0.32276497600000004,1
-0.167797282,-1.017144645,-0.815682934,-1.549908754,-0.553321562,1.1183578490000001,-0.7890646509999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,-1.318529236,0.305876054,-0.47529729,-0.816904975,-1.459751756,0.14052537699999998,0.765470531,-0.951766517,-1.362330175,-0.826052621,1
0.09969312699999999,-1.023905626,-0.8200601829999999,-1.341665961,0.062093138,1.1183578490000001,-0.592128909,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,-1.318529236,-1.5220762190000001,-0.503340648,-0.8359136079999999,-1.459751756,0.14052537699999998,0.765470531,-0.913036559,1.888041246,1.05383072,1
0.019845243999999998,-0.996861703,-0.817871558,-1.10275175,-0.378122422,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,-1.318529236,0.305876054,-0.488580986,-0.8359136079999999,-1.459751756,0.14052537699999998,0.765470531,0.21013223,0.547263035,-0.965303239,1
-0.14783531,-1.017144645,-0.817871558,-1.067237475,-0.525600179,1.1183578490000001,-0.7890646509999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,0.030739705,0.305876054,-0.47529729,-0.816904975,-1.459751756,0.14052537699999998,0.835235504,-0.796846684,-0.915404105,-0.234237495,1
-0.479204026,-1.017144645,-0.826677555,-1.107594606,-0.760677507,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,-1.318529236,0.305876054,-0.47529729,-0.816904975,-1.459751756,0.08247463,0.835235504,-0.44827706,-0.54973732,-0.477926077,1
-0.247645165,-0.9799592509999999,-0.81346856,-1.181851725,-1.200893067,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,0.030739705,0.305876054,-0.47529729,-0.8359136079999999,-1.459751756,0.08247463,0.835235504,-0.48700701799999996,0.547263035,-0.19942484100000002,1
-0.26361474100000004,-0.9799592509999999,-0.817871558,-1.086608898,0.009976939,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,-1.318529236,-1.5220762190000001,-0.47529729,-0.816904975,-1.5175705380000002,0.08247463,0.835235504,1.5656807680000002,-0.956033748,-0.930490585,1
-0.195744041,-1.003622684,-0.817871558,-0.745994718,0.552207188,1.1183578490000001,-0.7890646509999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,0.030739705,-1.5220762190000001,-0.47529729,-0.816904975,-1.5175705380000002,0.08247463,0.835235504,0.171402272,-1.118552319,0.18351435800000002,1
-0.31551586600000003,-1.017144645,-0.811279935,-0.6733518829999999,-0.87821617,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,-1.318529236,0.305876054,-0.47529729,-0.8359136079999999,-1.5175705380000002,0.08247463,0.835235504,-1.029226433,0.262855535,-0.303862804,1
-0.43528769,-1.017144645,-0.81346856,-0.705637588,-0.766221783,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,-1.318529236,0.305876054,-0.460537628,-0.8359136079999999,-1.5175705380000002,0.08247463,0.835235504,-1.145416308,-0.184070535,-1.940057564,1
-0.215706011,-0.996861703,-0.815682934,-1.0365660559999998,-1.9371729969999998,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,-1.318529236,0.305876054,-0.47529729,-0.816904975,-1.5175705380000002,0.017973802,0.835235504,-0.7581167259999999,-0.10281125,1.332331955,1
-0.008101515,-1.003622684,-0.81346856,-1.310994542,-2.228801945,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,-1.318529236,0.305876054,-0.460537628,-0.816904975,-1.5175705380000002,0.017973802,0.835235504,-0.680656809,0.140966607,0.253139667,1
-0.00011672600000000001,-1.0306666070000001,-0.817871558,-1.315837398,-0.671969081,1.1183578490000001,-0.7890646509999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,-1.318529236,0.305876054,-0.47529729,-0.816904975,-1.5175705380000002,-0.04652703,0.835235504,-0.7581167259999999,-0.630996606,0.35757763,1
0.079731157,-1.017144645,-0.815682934,-1.170551729,-0.494552231,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,-1.318529236,0.305876054,-0.488580986,-0.816904975,-1.5175705380000002,-0.04652703,0.835235504,-0.254627269,-1.0372930329999999,-0.164612187,1
0.027830032999999997,-1.044188568,-0.82886618,-0.942937514,-1.145450301,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,-1.318529236,0.305876054,-0.488580986,-0.8359136079999999,-1.5175705380000002,-0.04652703,0.835235504,-0.796846684,-0.956033748,-0.6868020029999999,1
-0.099926581,-1.017144645,-0.839886551,-1.0607803340000002,-0.595458065,1.131158286,0.983357015,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.503340648,-0.8359136079999999,-1.5175705380000002,-0.04652703,0.835235504,-0.254627269,-0.387218749,0.740516829,1
-0.103918975,-0.96643729,-0.8200601829999999,-0.909037525,-0.306046826,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.488580986,-0.816904975,-1.5175705380000002,-0.04652703,0.835235504,1.604410726,0.344114821,-1.452680402,1
-0.171789675,-1.0306666070000001,-0.817871558,-0.800880415,-0.129738831,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,-1.318529236,0.305876054,-0.47529729,-0.816904975,-1.5175705380000002,-0.117477943,0.835235504,0.248862188,-0.34658910600000004,0.287952321,1
-0.323500653,-0.9934812129999999,-0.81346856,-0.7379232920000001,-0.156351359,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,0.030739705,0.305876054,-0.47529729,-0.8359136079999999,-1.5175705380000002,-0.117477943,0.835235504,-1.145416308,-0.712255891,0.218327012,1
-0.299546288,-1.003622684,-0.826677555,-0.542594781,-0.042139261,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,0.030739705,0.305876054,-0.460537628,-0.8359136079999999,-1.459751756,-0.181978771,0.765470531,-0.7581167259999999,-0.10281125,1.436769919,1
-0.259622346,-1.010383665,-0.8200601829999999,-0.632994753,-1.137688313,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,0.030739705,0.305876054,-0.460537628,-0.816904975,-1.459751756,-0.181978771,0.835235504,0.403782021,0.059707322,-0.477926077,1
-0.43528769,-0.9731982709999999,-0.815682934,-0.5974804779999999,-0.24838635,1.1183578490000001,-0.7890646509999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,-1.318529236,0.305876054,-0.445777966,-0.8359136079999999,-1.459751756,-0.181978771,0.765470531,0.519971896,-1.0372930329999999,-0.338675459,1
-0.143842916,-0.9731982709999999,-0.822274556,-0.760523285,-1.5047194240000001,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,-1.5220762190000001,-0.47529729,-0.8359136079999999,-1.459751756,-0.240029518,0.765470531,-0.215897311,-0.99666339,0.392390285,1
-0.03205588,-1.023905626,-0.822274556,-0.80572327,-1.383854194,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.006478154,-1.318529236,0.305876054,-0.47529729,-0.8359136079999999,-1.459751756,-0.240029518,0.765470531,-0.990496475,-0.062181607,-1.0001158940000001,1
-0.171789675,-1.0306666070000001,-0.822274556,-1.039794626,-0.736282689,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,-1.318529236,0.305876054,-0.47529729,-0.8359136079999999,-1.459751756,-0.240029518,0.765470531,-0.8743065999999999,-1.0372930329999999,0.531640903,1
-0.50315839,-0.9934812129999999,-0.815682934,-0.778280422,0.44464822200000004,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,-1.318529236,0.305876054,-0.445777966,-0.816904975,-1.459751756,-0.240029518,0.765470531,-0.8743065999999999,-0.387218749,-0.721614658,1
-0.43928008399999996,-1.010383665,-0.8200601829999999,-0.226194879,1.532435288,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.445777966,-0.8359136079999999,-1.459751756,-0.240029518,0.765470531,0.171402272,0.059707322,-1.243804475,1
-0.39536374799999996,-1.017144645,-0.822274556,-0.000194949,-0.188508163,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,-1.318529236,0.305876054,-0.47529729,-0.8359136079999999,-1.389084357,-0.240029518,0.765470531,-0.7581167259999999,0.506633392,1.401957264,1
-0.235667982,-1.010383665,-0.8310805529999999,-0.24718058699999998,-1.7985660819999998,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.47529729,-0.8359136079999999,-1.3312655759999998,-0.304530346,0.765470531,0.403782021,-0.10281125,-0.025361569,1
-0.091941792,-1.003622684,-0.82886618,-0.7314661509999999,-2.410654218,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.488580986,-0.816904975,-1.3312655759999998,-0.36903117799999996,0.765470531,-0.40954710200000005,-0.143440892,-0.19942484100000002,1
-0.09593418599999999,-1.023905626,-0.850881173,-1.001051782,-1.59786327,1.1183578490000001,-0.7890646509999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,-1.5220762190000001,-0.503340648,-0.8359136079999999,-1.3312655759999998,-0.36903117799999996,0.765470531,-0.525736976,0.100336964,-0.26905015,1
-0.012093909,-0.996861703,-0.846478174,-0.894508958,0.317129861,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.503340648,-0.8359136079999999,-1.3312655759999998,-0.36903117799999996,0.765470531,-0.37081714299999996,0.709781606,0.32276497600000004,1
-0.016086303,-1.010383665,-0.8376721770000001,-0.729851866,-0.51118506,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.503340648,-0.8359136079999999,-1.3312655759999998,-0.36903117799999996,0.765470531,-0.48700701799999996,0.831670534,1.05383072,1
-0.16380488699999998,-0.996861703,-0.82886618,-0.918723235,-0.864909906,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.488580986,-0.8359136079999999,-1.260598177,-0.36903117799999996,0.765470531,-0.332087185,1.156707676,0.009451086,1
-0.271599529,-1.017144645,-0.822274556,-0.784737563,0.327109559,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.47529729,-0.8359136079999999,-1.260598177,-0.36903117799999996,0.688729065,-0.254627269,1.35985589,0.32276497600000004,1
-0.00410912,-1.010383665,-0.826677555,-0.47156623200000003,-0.062098657,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.488580986,-0.8359136079999999,-1.196355089,-0.439982091,0.688729065,-0.293357227,-0.062181607,-0.617176695,1
-0.215706011,-1.010383665,-0.8310805529999999,-0.45380909399999997,0.008868083,1.131158286,0.983357015,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.503340648,-0.8359136079999999,-1.196355089,-0.439982091,0.688729065,-0.603196893,1.888041246,-0.617176695,1
-0.11589615699999999,-1.017144645,-0.8310805529999999,-0.426366246,-0.08982004,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.503340648,-0.8359136079999999,-1.196355089,-0.439982091,0.688729065,-0.641926851,1.888041246,0.427202939,1
0.031822427,-0.9934812129999999,-0.82886618,-0.23265202,1.173166165,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.47529729,-0.8359136079999999,-1.196355089,-0.504482918,0.688729065,-0.293357227,1.35985589,1.401957264,1
-0.159812493,-1.023905626,-0.822274556,-0.035709224,-0.523382469,1.1183578490000001,-0.7890646509999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.47529729,-0.8359136079999999,-1.196355089,-0.504482918,0.688729065,-0.215897311,-0.874774462,-0.512738731,1
-0.183766858,-1.003622684,-0.809065562,0.077290741,0.15634584099999999,1.1183578490000001,-0.592128909,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.47529729,-0.8359136079999999,-1.138536308,-0.504482918,0.618964097,1.023461353,-1.0372930329999999,-1.661556328,1
-0.231675587,-1.017144645,-0.8200601829999999,-0.082523496,0.004432662,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.460537628,-0.8359136079999999,-1.138536308,-0.504482918,0.618964097,-0.641926851,-0.224700178,0.9145801020000001,1
-0.235667982,-1.017144645,-0.81346856,-0.24233773100000003,-0.294958273,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.460537628,-0.8359136079999999,-1.138536308,-0.562533666,0.618964097,-0.680656809,-1.118552319,-0.09498687800000001,1
-0.419318113,-1.003622684,-0.822274556,-0.11158063,1.3738689780000002,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.460537628,-0.8359136079999999,-1.138536308,-0.562533666,0.618964097,-1.184146266,-1.2404412470000001,0.18351435800000002,1
-0.33947023,-0.9799592509999999,-0.811279935,0.217733554,0.6719635629999999,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.445777966,-0.8359136079999999,-1.074293216,-0.562533666,0.618964097,-0.7581167259999999,-0.143440892,-0.234237495,1
-0.39536374799999996,-0.996861703,-0.826677555,0.11119073,0.024392057999999998,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,-1.5220762190000001,-0.445777966,-0.8359136079999999,-1.074293216,-0.562533666,0.556175624,-0.719386768,-0.590366963,1.5063952280000001,1
-0.24365277,-0.9731982709999999,-0.815682934,-0.035709224,-0.710779017,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,1.3800086459999998,0.305876054,-0.445777966,-0.8359136079999999,-1.003625817,-0.6270344929999999,0.556175624,-0.719386768,0.42537410600000003,0.844954793,1
-0.371409384,-0.9799592509999999,-0.815682934,-0.285923432,-0.476810546,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.47529729,-0.8359136079999999,-1.003625817,-0.6270344929999999,0.556175624,0.055212397,-0.184070535,0.18351435800000002,1
-0.067987427,-0.9799592509999999,-0.82886618,-0.193909175,1.728702679,1.1183578490000001,-0.7890646509999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.488580986,-0.8359136079999999,-0.9393827290000001,-0.6270344929999999,0.556175624,0.132672314,0.669151963,-0.26905015,1
-0.11190376199999999,-1.023905626,-0.8376721770000001,0.046619321,-0.204032138,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.519576276,-0.8359136079999999,-0.875139641,-0.6915353259999999,0.556175624,-0.293357227,0.303485178,-0.025361569,1
0.059769185999999995,-1.010383665,-0.846478174,0.21289069800000002,0.34152467799999997,1.131158286,0.786421272,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.519576276,-0.8359136079999999,-0.875139641,-0.6915353259999999,0.556175624,-0.603196893,0.019077679,-0.408300768,1
-0.11589615699999999,-0.9799592509999999,-0.835483552,0.214504983,-0.948074055,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,-1.5220762190000001,-0.503340648,-0.8359136079999999,-0.8173208590000001,-0.6915353259999999,0.556175624,-0.37081714299999996,0.42537410600000003,1.158268683,1
0.063761581,-0.996861703,-0.82886618,-0.092209206,-0.596566919,1.131158286,0.786421272,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.503340648,-0.8359136079999999,-0.8173208590000001,-0.6915353259999999,0.486410657,-0.44827706,-0.468478034,0.392390285,1
-0.403348537,-1.023905626,-0.8200601829999999,-0.064766358,-0.413605792,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.503340648,-0.8359136079999999,-0.8173208590000001,-0.762486234,0.486410657,1.100921269,-0.184070535,-1.139366511,1
-0.363424595,-0.996861703,-0.817871558,-0.43766624200000004,-1.424881841,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.488580986,-0.8359136079999999,-0.7530777670000001,-0.762486234,0.416645685,0.171402272,-1.077922676,-0.19942484100000002,1
-0.423310508,-0.996861703,-0.826677555,-0.337580559,0.20513547399999998,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.488580986,-0.8359136079999999,-0.682410372,-0.762486234,0.416645685,-0.990496475,-1.0372930329999999,0.009451086,1
-0.38338656600000004,-1.010383665,-0.826677555,-0.31982342199999997,-0.547777286,1.131158286,0.589485535,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.47529729,-0.853194184,-0.682410372,-0.8269870659999999,0.416645685,-0.951766517,0.587892677,-0.303862804,1
-0.431295296,-1.003622684,-0.8200601829999999,-0.171309182,-0.206249848,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,1.3800086459999998,0.305876054,-0.47529729,-0.853194184,-0.682410372,-0.8269870659999999,0.416645685,1.7593305590000001,-0.184070535,-1.487493056,1
-0.471219237,-1.010383665,-0.82886618,-0.31013771100000004,-0.8671276170000001,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.47529729,-0.8359136079999999,-0.61816728,-0.8269870659999999,0.416645685,0.7136216870000001,-0.34658910600000004,-0.6519893489999999,1
-0.247645165,-1.010383665,-0.822274556,-0.599094764,-1.861770836,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,1.3800086459999998,0.305876054,-0.47529729,-0.8359136079999999,-0.61816728,-0.8269870659999999,0.339904218,0.5587018539999999,-0.54973732,0.009451086,1
-0.5390899379999999,-0.996861703,-0.8200601829999999,-0.9687660770000001,-1.14101488,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.47529729,-0.8359136079999999,-0.553924192,-0.885037813,0.339904218,0.519971896,0.019077679,1.36714461,1
-0.419318113,-0.996861703,-0.8200601829999999,-0.955851795,-0.170766478,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,1.3800086459999998,0.305876054,-0.503340648,-0.8359136079999999,-0.553924192,-0.885037813,0.339904218,1.7980605180000002,0.019077679,1.401957264,1
-0.195744041,-1.010383665,-0.8310805529999999,-0.781508993,0.640915614,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.503340648,-0.8359136079999999,-0.496105411,-0.885037813,0.270139251,1.7593305590000001,0.384744464,1.227893992,1
-0.36741698899999997,-1.003622684,-0.8200601829999999,-0.457037665,0.131951024,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.488580986,-0.8359136079999999,-0.496105411,-0.949538641,0.270139251,1.5656807680000002,0.344114821,1.471582573,1
-0.219698405,-0.996861703,-0.8310805529999999,-0.40699482299999995,-0.47348398,1.131158286,0.589485535,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.503340648,-0.8359136079999999,-0.496105411,-0.949538641,0.270139251,0.442511979,-0.062181607,1.193081337,1
-0.331485442,-1.010383665,-0.815682934,-0.5070805070000001,-0.607655472,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.503340648,-0.8359136079999999,-0.431862323,-1.014039469,0.270139251,0.636161771,0.019077679,1.227893992,1
-0.48319642,-1.003622684,-0.82886618,-0.6894947359999999,-0.663098239,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.488580986,-0.8359136079999999,-0.361194924,-1.014039469,0.270139251,1.139651228,0.831670534,0.427202939,1
-0.5830062739999999,-1.010383665,-0.8200601829999999,-1.02849463,-2.14009352,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,1.3800086459999998,0.305876054,-0.47529729,-0.8359136079999999,-0.361194924,-1.014039469,0.207350778,1.410760935,-0.427848392,1.401957264,1
-0.5830062739999999,-1.010383665,-0.82886618,-1.0317232,0.391423167,1.1183578490000001,-0.9860003940000001,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.460537628,-0.8359136079999999,-0.361194924,-1.014039469,0.207350778,-0.796846684,-0.021551964,-1.1741791659999998,1
-0.44327247799999997,-0.996861703,-0.8200601829999999,-0.838008975,1.312881935,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,1.3800086459999998,0.305876054,-0.503340648,-0.8359136079999999,-0.361194924,-1.014039469,0.207350778,-0.48700701799999996,-0.184070535,-0.965303239,1
-0.5909910620000001,-0.996861703,-0.82886618,-0.6620518870000001,-0.950291766,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.488580986,-0.8359136079999999,-0.29695183199999997,-1.084990382,0.207350778,-0.37081714299999996,1.684893032,1.401957264,1
-0.407340931,-1.023905626,-0.817871558,-0.7895804190000001,-0.836079668,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.503340648,-0.8359136079999999,-0.232708744,-1.084990382,0.207350778,-0.48700701799999996,-0.265329821,1.158268683,1
-0.44726487200000004,-1.010383665,-0.835483552,-1.089837468,-2.2587410390000002,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.503340648,-0.8359136079999999,-0.232708744,-1.149491214,0.13758581,-0.138437394,-0.10281125,1.227893992,1
-0.036048274,-1.044188568,-0.850881173,-1.380408806,-0.8726718929999999,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.519576276,-0.8359136079999999,-0.232708744,-1.149491214,0.13758581,-1.10668635,-0.34658910600000004,-1.069741203,1
0.051784397999999995,-1.044188568,-0.8376721770000001,-1.4901802,-0.652009685,1.131158286,0.786421272,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.534335938,-0.8359136079999999,-0.17488996199999998,-1.149491214,0.067820838,-0.913036559,-0.590366963,1.1234560279999999,1
-0.143842916,-1.023905626,-0.839886551,-1.4917944859999999,-2.426178191,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.534335938,-0.8359136079999999,-0.110646874,-1.149491214,0.067820838,-0.796846684,-0.224700178,0.9145801020000001,1
0.019845243999999998,-1.0306666070000001,-0.8332691790000001,-1.82433724,-2.00259546,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.5490956,-0.8359136079999999,-0.110646874,-1.207541961,0.067820838,-0.835576642,0.019077679,-0.547551386,1
-0.08794939800000001,-1.023905626,-0.850881173,-2.066480022,-1.659959168,1.137558505,1.574164237,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.534335938,-0.8359136079999999,-0.039979475,-1.207541961,0.067820838,-0.138437394,-1.0372930329999999,0.35757763,1
-0.143842916,-1.010383665,-0.844263801,-1.8453229469999999,-0.7983785870000001,1.137558505,1.574164237,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.5490956,-0.8359136079999999,-0.039979475,-1.207541961,0.067820838,-0.7581167259999999,-1.077922676,1.471582573,1
-0.235667982,-1.017144645,-0.844263801,-1.562823035,-0.761786361,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.534335938,-0.8359136079999999,0.024263617,-1.207541961,-0.008920629000000001,-0.7581167259999999,-0.427848392,-0.060174223,1
-0.231675587,-0.996861703,-0.835483552,-1.391708802,-0.43689175399999997,1.124758068,-0.39519317200000004,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.519576276,-0.853194184,0.024263617,-1.2720427890000001,-0.008920629000000001,0.481241938,0.42537410600000003,0.392390285,1
-0.123880945,-1.017144645,-0.835483552,-1.080151756,-0.221773823,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.519576276,-0.853194184,0.088506705,-1.2720427890000001,-0.008920629000000001,-1.029226433,1.4411151759999998,0.496828248,1
-0.19175164600000003,-0.9934812129999999,-0.835483552,-1.06885176,-0.979122004,1.131158286,0.589485535,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.519576276,-0.8359136079999999,0.088506705,-1.3429937019999998,-0.078685596,-0.8743065999999999,-0.99666339,-0.025361569,1
-0.199736434,-1.017144645,-0.839886551,-1.083380327,-0.853821353,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.519576276,-0.8359136079999999,0.146325486,-1.3429937019999998,-0.078685596,0.287592147,1.4411151759999998,0.35757763,1
-0.295553894,-1.010383665,-0.839886551,-1.354580243,-2.086868465,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.519576276,-0.8359136079999999,0.146325486,-1.3429937019999998,-0.078685596,-0.990496475,0.709781606,1.297519301,1
-0.079964609,-1.003622684,-0.850881173,-1.37233738,-0.34485676200000004,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.519576276,-0.8359136079999999,0.146325486,-1.3429937019999998,-0.141474069,1.3720309769999999,0.42537410600000003,-1.0001158940000001,1
-0.26361474100000004,-0.9934812129999999,-0.839886551,-1.160866017,0.134168734,1.1183578490000001,-1.182936131,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.519576276,-0.8359136079999999,0.21056857399999998,-1.3429937019999998,-0.141474069,-1.455255974,-0.54973732,-0.860865276,1
-0.307531077,-1.003622684,-0.839886551,-0.896123243,-0.057663236,1.131158286,0.589485535,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.519576276,-0.853194184,0.21056857399999998,-1.401044449,-0.141474069,0.21013223,1.5223744609999998,-0.060174223,1
-0.167797282,-1.010383665,-0.82886618,-0.419909105,1.122158821,1.137558505,1.574164237,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.503340648,-0.853194184,0.28123597300000003,-1.471995362,-0.141474069,-1.76509564,0.791040891,1.297519301,1
-0.33547783600000003,-1.023905626,-0.8376721770000001,-0.36340912299999995,-1.150994578,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.519576276,-0.870474759,0.28123597300000003,-1.471995362,-0.141474069,0.636161771,0.42537410600000003,1.576020536,1
-0.31950825899999996,-1.017144645,-0.850881173,-0.8654518240000001,-2.651275821,1.11195763,-1.970679096,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,1.3800086459999998,0.305876054,-0.519576276,-0.870474759,0.345479065,-1.471995362,-0.211239037,1.7593305590000001,-1.118552319,-1.313429784,1
-0.38338656600000004,-1.017144645,-0.850881173,-1.218980285,-2.370735426,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.519576276,-0.870474759,0.409722153,-1.471995362,-0.211239037,-0.990496475,1.4004855330000001,-0.721614658,1
-0.231675587,-1.010383665,-0.8486667990000001,-1.591880169,-1.462582922,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.519576276,-0.870474759,0.409722153,-1.471995362,-0.281004009,-2.152395222,-0.915404105,0.079076395,1
-0.103918975,-1.010383665,-0.8486667990000001,-1.546680183,-0.938094357,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.519576276,-0.8860272770000001,0.409722153,-1.471995362,-0.281004009,1.3720309769999999,0.994189105,-1.313429784,1
-0.275591924,-1.003622684,-0.835483552,-1.478880204,-0.730738413,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,1.3800086459999998,0.305876054,-0.534335938,-0.8860272770000001,0.409722153,-1.471995362,-0.281004009,-1.029226433,-1.077922676,0.009451086,1
-0.11589615699999999,-1.023905626,-0.8530697979999999,-1.612865877,-1.0511976,1.131158286,0.786421272,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,-1.5220762190000001,-0.519576276,-0.8860272770000001,0.467540935,-1.471995362,-0.281004009,0.365052063,-1.159181961,0.9145801020000001,1
-0.159812493,-1.017144645,-0.846478174,-1.620937303,-0.801705153,1.131158286,0.786421272,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,1.3800086459999998,0.305876054,-0.5490956,-0.9033078529999999,0.467540935,-1.471995362,-0.281004009,-0.835576642,0.46600374899999997,-0.930490585,1
-0.235667982,-1.017144645,-0.8684674179999999,-1.4901802,0.47680502700000005,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,-1.5220762190000001,-0.5490956,-0.9033078529999999,0.5317840229999999,-1.471995362,-0.357745475,-1.067956392,-0.915404105,-0.756427312,1
-0.44726487200000004,-0.96643729,-0.8486667990000001,-1.217366,-0.286087431,1.1183578490000001,-0.9860003940000001,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,1.3800086459999998,0.305876054,-0.5490956,-0.9033078529999999,0.5317840229999999,-1.471995362,-0.357745475,1.488220852,1.969300531,1.541207882,1
-0.415325719,-1.010383665,-0.846478174,-0.754066144,0.928109141,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.5490956,-0.9033078529999999,0.602451422,-1.471995362,-0.357745475,0.5974318120000001,-0.915404105,-1.3482424380000002,1
-0.750686829,-1.010383665,-0.8310805529999999,-0.201980601,1.205322969,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.5490956,-0.9223164859999999,0.602451422,-1.471995362,-0.42751044299999996,1.0621913109999999,-0.427848392,0.810142138,1
-0.5390899379999999,-1.023905626,-0.844263801,0.082133596,0.070963981,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,1.3800086459999998,0.305876054,-0.5490956,-0.9223164859999999,0.602451422,-1.471995362,-0.42751044299999996,-0.835576642,0.18159625,-1.0001158940000001,1
-0.139850523,-1.017144645,-0.8486667990000001,-0.36018055200000004,-1.390507326,1.131158286,0.786421272,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.534335938,-0.9223164859999999,0.602451422,-1.471995362,-0.42751044299999996,-1.029226433,-1.5654783890000001,-0.512738731,1
-0.39536374799999996,-1.044188568,-0.846478174,-0.531294784,-0.02107101,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.519576276,-0.9223164859999999,0.602451422,-1.471995362,-0.49029891600000003,-0.138437394,0.8723001770000001,-0.09498687800000001,1
-0.551067121,-0.996861703,-0.839886551,-0.484480514,-1.040109046,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.519576276,-0.9223164859999999,0.602451422,-1.471995362,-0.49029891600000003,1.0621913109999999,-0.99666339,0.844954793,1
-0.43528769,-1.003622684,-0.8332691790000001,-0.589409052,0.075399402,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,1.3800086459999998,0.305876054,-0.519576276,-0.9223164859999999,0.666694514,-1.471995362,-0.49029891600000003,-0.7581167259999999,1.4817448180000001,1.019018065,1
-0.523120362,-1.017144645,-0.839886551,-0.5829519120000001,-1.234158727,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.534335938,-0.9223164859999999,0.666694514,-1.471995362,-0.49029891600000003,1.410760935,0.140966607,1.158268683,1
-0.283576712,-1.017144645,-0.855284171,-0.773437567,-1.115511208,1.1183578490000001,-0.9860003940000001,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,1.3800086459999998,0.305876054,-0.534335938,-0.9223164859999999,0.666694514,-1.471995362,-0.49029891600000003,1.7980605180000002,-0.834144819,-1.383055093,1
-0.351447412,-0.996861703,-0.861875795,-1.1883088659999999,-2.549261132,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.519576276,-0.939597062,0.666694514,-1.471995362,-0.560063884,-0.060977477999999995,0.42537410600000003,1.297519301,1
-0.5710290920000001,-1.010383665,-0.850881173,-1.67259443,-2.051385095,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,1.3800086459999998,0.305876054,-0.5490956,-0.939597062,0.666694514,-1.471995362,-0.560063884,1.410760935,1.034818748,1.576020536,1
-0.471219237,-1.003622684,-0.861875795,-1.5289230459999998,0.5466629120000001,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,-1.5220762190000001,-0.5490956,-0.939597062,0.730937602,-1.471995362,-0.629828856,1.7980605180000002,-1.077922676,1.262706646,1
-0.7027780990000001,-0.96643729,-0.846478174,-1.25449456,-1.254118122,1.137558505,1.77109998,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.5490956,-0.9568776370000001,0.730937602,-1.471995362,-0.629828856,-1.067956392,-0.062181607,-1.4178677469999998,1
-0.654869369,-0.9934812129999999,-0.850881173,-1.380408806,-0.36481615799999995,1.131158286,0.786421272,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.5490956,-0.9568776370000001,0.730937602,-1.471995362,-0.629828856,-0.719386768,-0.34658910600000004,1.332331955,1
-0.459242055,-0.9799592509999999,-0.850881173,-1.076923186,0.227312581,1.131158286,0.786421272,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.5490956,-0.9568776370000001,0.730937602,-1.401044449,-0.629828856,-0.564466935,-0.54973732,1.262706646,1
-0.714755281,-1.010383665,-0.846478174,-1.0365660559999998,-0.287196286,1.131158286,0.983357015,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.534335938,-0.9568776370000001,0.730937602,-1.401044449,-0.7065703179999999,-0.603196893,0.059707322,1.332331955,1
-0.5830062739999999,-0.9934812129999999,-0.8376721770000001,-1.06885176,-1.111075786,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,1.3800086459999998,0.305876054,-0.534335938,-0.9568776370000001,0.730937602,-1.3429937019999998,-0.7065703179999999,-1.222876225,0.303485178,1.36714461,1
-0.5989758510000001,-1.017144645,-0.844263801,-1.033337486,0.209570896,1.105557411,-2.561486318,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.519576276,-0.9568776370000001,0.730937602,-1.3429937019999998,-0.7065703179999999,-1.029226433,0.140966607,-0.756427312,1
-0.606960639,-0.96643729,-0.82886618,-0.9025803840000001,-0.777310336,1.124758068,0.392549793,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.534335938,-0.9568776370000001,0.730937602,-1.3429937019999998,-0.77633529,-0.990496475,1.237966962,0.810142138,1
-0.35543980700000005,-1.023905626,-0.839886551,-0.8283232640000001,-0.277216588,1.124758068,0.392549793,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,-1.318529236,-1.5220762190000001,-0.562379295,-0.972430155,0.730937602,-1.3429937019999998,-0.77633529,-0.8743065999999999,2.009930174,-1.313429784,1
-0.43528769,-1.023905626,-0.835483552,-0.963923222,-1.636673206,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.5490956,-0.972430155,0.730937602,-1.2720427890000001,-0.77633529,-0.8743065999999999,1.075448391,1.088643374,1
