-1.066085967,-0.996861703,-0.952098641,-1.6193230180000002,-0.955836042,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.701811594,-0.778559269,-1.318529236,0.305876054,-0.18010405300000001,-0.713221522,0.28123597300000003,0.662982098,-1.536773456,1.488220852,-0.224700178,-0.164612187,0
-0.5390899379999999,-1.044188568,-0.850881173,-1.3900945180000002,-2.0957393069999997,1.11195763,-1.576807616,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,-1.318529236,0.305876054,-0.5490956,-0.972430155,0.730937602,-1.2720427890000001,-0.77633529,-0.835576642,-0.062181607,1.36714461,1
-0.271599529,-1.010383665,-0.835483552,-1.312608828,-0.16078678,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.5490956,-0.98971073,0.730937602,-1.2720427890000001,-0.839123763,-0.835576642,0.019077679,0.148701704,1
-0.139850523,-1.017144645,-0.844263801,-1.160866017,-0.100908593,1.1183578490000001,-0.592128909,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.5490956,-0.972430155,0.730937602,-1.207541961,-0.839123763,-0.680656809,0.100336964,1.05383072,1
-0.08794939800000001,-1.010383665,-0.846478174,-1.012351778,0.411382564,1.1183578490000001,-0.39519317200000004,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.5490956,-0.9568776370000001,0.730937602,-1.207541961,-0.839123763,-0.719386768,-0.427848392,-0.234237495,1
-0.26361474100000004,-0.96643729,-0.82886618,-0.7524518590000001,1.623361424,1.124758068,0.392549793,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-0.562379295,-0.98971073,0.730937602,-1.207541961,-0.839123763,1.3720309769999999,0.18159625,-0.860865276,1
-0.363424595,-1.0306666070000001,-0.8376721770000001,-0.41829482,-0.41471464799999996,1.1183578490000001,-0.592128909,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,1.3800086459999998,0.305876054,-0.5490956,-0.98971073,0.730937602,-1.207541961,-0.839123763,0.7136216870000001,-0.062181607,1.541207882,1
-0.22768319399999998,-1.023905626,-0.8530697979999999,-0.460266235,-1.593427849,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,-1.318529236,-1.5220762190000001,-0.562379295,-0.972430155,0.730937602,-1.149491214,-0.90888873,-0.8743065999999999,0.019077679,-0.09498687800000001,1
-0.38737896,-0.996861703,-0.8376721770000001,-0.881594676,-2.47164126,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.5490956,-0.972430155,0.730937602,-1.149491214,-0.90888873,0.481241938,0.42537410600000003,-1.034928548,1
-0.74270204,-1.003622684,-0.835483552,-1.3255231090000001,-2.6590378080000003,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.5490956,-0.98971073,0.730937602,-1.149491214,-0.978653698,0.519971896,-0.10281125,-0.58236404,1
-0.451257267,-1.003622684,-0.82886618,-1.78720868,-3.3243509980000003,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.5771389579999999,-0.972430155,0.730937602,-1.149491214,-0.978653698,0.326322105,0.46600374899999997,1.262706646,1
-0.30353868300000003,-1.010383665,-0.8486667990000001,-1.86469437,0.811679332,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.562379295,-0.98971073,0.730937602,-1.149491214,-0.978653698,0.752351645,0.587892677,1.5063952280000001,1
-0.670838946,-0.9731982709999999,-0.82886618,-1.695194422,-0.6442476979999999,1.1183578490000001,-0.7890646509999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.562379295,-0.98971073,0.730937602,-1.084990382,-1.055395164,0.171402272,-0.387218749,1.227893992,1
-0.251637559,-1.023905626,-0.835483552,-1.682280141,-1.511372555,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,-1.318529236,0.305876054,-0.562379295,-0.98971073,0.730937602,-1.014039469,-1.055395164,-1.029226433,0.791040891,-1.661556328,1
-0.12787334,-1.017144645,-0.82886618,-1.6919658519999998,-0.9125906840000001,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.562379295,-0.972430155,0.666694514,-1.014039469,-1.055395164,-0.990496475,1.35985589,-0.860865276,1
-0.44726487200000004,-1.0306666070000001,-0.8376721770000001,-1.3497373869999998,0.6775078390000001,1.1183578490000001,-0.7890646509999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-0.5490956,-0.98971073,0.666694514,-1.014039469,-1.1251601359999999,1.3720309769999999,0.059707322,-0.477926077,1
-0.48319642,-1.003622684,-0.82886618,-1.330365965,-0.706343596,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.562379295,-0.98971073,0.666694514,-0.949538641,-1.1251601359999999,-0.138437394,0.100336964,1.019018065,1
-0.363424595,-1.003622684,-0.8332691790000001,-1.386865947,-1.400487024,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,1.3800086459999998,0.305876054,-0.562379295,-0.98971073,0.666694514,-0.885037813,-1.1251601359999999,-0.8743065999999999,-0.184070535,-1.383055093,1
0.039807216,-0.9934812129999999,-0.844263801,-1.394937373,-1.443732381,1.11195763,-1.576807616,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,-1.318529236,0.305876054,-0.5771389579999999,-0.98971073,0.666694514,-0.885037813,-1.1251601359999999,1.7593305590000001,0.019077679,-1.1741791659999998,1
-0.171789675,-0.9731982709999999,-0.835483552,-1.6855087119999999,-1.73757904,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,1.3800086459999998,0.305876054,-0.5771389579999999,-0.98971073,0.666694514,-0.8269870659999999,-1.18794861,1.836790476,-0.021551964,1.471582573,1
-0.2915615,-1.010383665,-0.844263801,-1.745237264,-1.443732381,1.124758068,0.392549793,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.593374586,-0.98971073,0.602451422,-0.8269870659999999,-1.18794861,1.4494908930000001,-0.021551964,0.427202939,1
-0.211713617,-1.003622684,-0.835483552,-1.764608687,-0.618744026,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.593374586,-0.98971073,0.602451422,-0.8269870659999999,-1.18794861,1.488220852,-0.021551964,0.67089152,1
-0.171789675,-1.0306666070000001,-0.850881173,-1.482108775,0.057657717000000004,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.5771389579999999,-0.98971073,0.602451422,-0.762486234,-1.18794861,1.7593305590000001,0.019077679,1.436769919,1
-0.5390899379999999,-1.017144645,-0.846478174,-1.149566021,0.829421017,1.1183578490000001,-0.592128909,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.5771389579999999,-1.008719364,0.602451422,-0.762486234,-1.18794861,0.326322105,0.42537410600000003,1.262706646,1
-0.698785705,-1.003622684,-0.855284171,-0.48609479899999997,1.143227072,1.1183578490000001,-0.592128909,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.5771389579999999,-0.98971073,0.602451422,-0.6915353259999999,-1.257713577,0.171402272,0.18159625,0.775329484,1
-0.515135573,-1.023905626,-0.8486667990000001,-0.27785200600000004,-0.23508008600000002,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,-1.318529236,0.305876054,-0.562379295,-1.008719364,0.602451422,-0.6915353259999999,-1.257713577,-0.40954710200000005,0.91292982,-0.930490585,1
-0.606960639,-1.010383665,-0.844263801,-0.38439483,-2.059147082,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,-1.318529236,0.305876054,-0.5771389579999999,-1.008719364,0.602451422,-0.6270344929999999,-1.334455044,-0.990496475,0.303485178,1.297519301,1
-0.48718881399999997,-0.9934812129999999,-0.839886551,-0.852537542,-1.233049871,1.1183578490000001,-0.592128909,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,-1.318529236,0.305876054,-0.562379295,-0.98971073,0.602451422,-0.6270344929999999,-1.334455044,-1.067956392,-0.956033748,-1.069741203,1
-0.6428921870000001,-1.017144645,-0.839886551,-0.9316375170000001,-1.638890917,1.1183578490000001,-0.592128909,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,-1.318529236,0.305876054,-0.562379295,-0.98971073,0.602451422,-0.562533666,-1.334455044,1.333301019,0.059707322,1.5063952280000001,1
-0.507150785,-1.010383665,-0.82886618,-0.941323228,0.019956637,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.5771389579999999,-0.98971073,0.602451422,-0.562533666,-1.397243517,-0.913036559,0.100336964,-0.6519893489999999,1
-0.299546288,-0.996861703,-0.844263801,-0.7169375840000001,-1.221961318,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.5771389579999999,-1.008719364,0.5317840229999999,-0.504482918,-1.397243517,1.7593305590000001,0.42537410600000003,1.436769919,1
-0.347455019,-1.023905626,-0.8332691790000001,-1.06562319,-2.396239099,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-0.9868695679999999,-1.020812675,1.3800086459999998,0.305876054,-0.593374586,-1.008719364,0.5317840229999999,-0.504482918,-1.473984983,1.7593305590000001,-0.10281125,0.148701704,1
-0.044033062000000005,-1.017144645,-0.8486667990000001,-1.461123067,-1.96711209,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,-1.318529236,0.305876054,-0.6081342470000001,-1.008719364,0.467540935,-0.504482918,-1.473984983,0.287592147,0.019077679,-0.129799532,1
-0.083957003,-1.017144645,-0.835483552,-1.6047944509999998,-0.808358285,1.11195763,-1.379871874,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.6081342470000001,-1.008719364,0.467540935,-0.439982091,-1.473984983,0.21013223,-0.143440892,-0.930490585,1
-0.123880945,-1.010383665,-0.839886551,-1.275480268,0.283864202,1.11195763,-1.182936131,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,-1.318529236,0.305876054,-0.6081342470000001,-1.008719364,0.467540935,-0.36903117799999996,-1.473984983,0.171402272,-0.062181607,-0.89567793,1
-0.38338656600000004,-1.017144645,-0.835483552,-1.0849946129999999,-0.9780131479999999,1.124758068,0.786421272,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.593374586,-1.008719364,0.467540935,-0.36903117799999996,-1.473984983,0.248862188,-0.021551964,0.566453557,1
-0.15582009900000002,-1.003622684,-0.8376721770000001,-1.298080261,-2.694521178,1.124758068,0.589485535,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.593374586,-1.008719364,0.467540935,-0.36903117799999996,-1.473984983,0.21013223,0.019077679,-0.930490585,1
-0.33947023,-1.023905626,-0.835483552,-1.6483801519999999,-1.1831513820000001,1.124758068,0.589485535,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.5771389579999999,-1.008719364,0.409722153,-0.304530346,-1.536773456,-1.145416308,-0.021551964,-0.89567793,1
-0.267607135,-0.9799592509999999,-0.835483552,-1.771065828,-2.308639528,1.124758068,0.589485535,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.593374586,-1.008719364,0.409722153,-0.240029518,-1.536773456,-0.951766517,0.42537410600000003,-0.234237495,1
-0.5710290920000001,-1.017144645,-0.8310805529999999,-1.721022986,-1.7464498830000001,1.124758068,0.392549793,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.5771389579999999,-1.008719364,0.409722153,-0.240029518,-1.536773456,-0.8743065999999999,0.8723001770000001,-0.512738731,1
-0.307531077,-1.044188568,-0.82886618,-1.8324086659999999,-0.98244857,1.131158286,1.377228495,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,-1.318529236,0.305876054,-0.5771389579999999,-1.008719364,0.409722153,-0.240029518,-1.536773456,0.248862188,-0.915404105,0.844954793,1
-0.351447412,-1.003622684,-0.82886618,-1.9454086309999998,-1.63112893,1.124758068,0.392549793,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.5771389579999999,-1.008719364,0.409722153,-0.181978771,-1.536773456,0.326322105,1.237966962,0.462015594,1
-0.50315839,-1.010383665,-0.835483552,-1.803351532,0.673072418,1.131158286,1.377228495,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.593374586,-1.008719364,0.409722153,-0.181978771,-1.536773456,-0.913036559,-0.54973732,-0.234237495,1
-0.38737896,-1.003622684,-0.8332691790000001,-1.149566021,1.323970488,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,-1.318529236,0.305876054,-0.593374586,-1.008719364,0.409722153,-0.04652703,-1.536773456,0.132672314,0.791040891,-0.025361569,1
-0.491181209,-1.017144645,-0.8200601829999999,-0.745994718,-0.70301703,1.124758068,0.392549793,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.5771389579999999,-1.008719364,0.345479065,-0.04652703,-1.536773456,0.791081604,0.46600374899999997,-0.303862804,1
-0.391371354,-1.017144645,-0.8332691790000001,-0.536137641,0.184067223,1.124758068,0.392549793,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.5771389579999999,-1.008719364,0.28123597300000003,-0.04652703,-1.536773456,-0.44827706,0.669151963,0.9842054109999999,1
-0.467226844,-1.0306666070000001,-0.82886618,-0.5070805070000001,-0.03548613,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.593374586,-0.98971073,0.28123597300000003,0.017973802,-1.536773456,1.410760935,0.222225893,-1.3482424380000002,1
-0.26361474100000004,-1.017144645,-0.8310805529999999,-0.468337661,-1.442623526,1.131158286,1.180292758,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.593374586,-1.008719364,0.28123597300000003,0.08247463,-1.536773456,-0.796846684,-0.915404105,0.740516829,1
-0.119888551,-1.010383665,-0.817871558,-1.055937479,-1.4847600280000002,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.6081342470000001,-0.98971073,0.28123597300000003,0.08247463,-1.536773456,-0.022247519,-1.077922676,0.218327012,1
-0.099926581,-0.9799592509999999,-0.82886618,-1.215751714,-0.33820363,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,-1.318529236,0.305876054,-0.622893909,-0.98971073,0.28123597300000003,0.14052537699999998,-1.536773456,0.016482438999999998,-0.7935151770000001,-0.477926077,1
-0.183766858,-0.9934812129999999,-0.8200601829999999,-1.239965993,-1.5557267680000002,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,-1.318529236,0.305876054,-0.622893909,-0.98971073,0.28123597300000003,0.14052537699999998,-1.536773456,0.016482438999999998,-0.956033748,0.113889049,1
-0.075972216,-1.017144645,-0.822274556,-1.373951666,-0.29828483899999997,1.1183578490000001,-0.592128909,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,-1.318529236,0.305876054,-0.6081342470000001,-0.98971073,0.28123597300000003,0.14052537699999998,-1.536773456,0.403782021,-0.10281125,-1.069741203,1
-0.119888551,-1.003622684,-0.8200601829999999,-1.317451683,-0.8527124979999999,1.124758068,0.392549793,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.593374586,-0.98971073,0.21056857399999998,0.205026205,-1.536773456,-0.951766517,0.831670534,-0.234237495,1
-0.26361474100000004,-1.003622684,-0.8310805529999999,-1.049480338,0.623173929,1.105557411,-2.561486318,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.593374586,-0.972430155,0.21056857399999998,0.275977118,-1.536773456,-0.913036559,0.669151963,-1.452680402,1
-0.171789675,-0.9799592509999999,-0.809065562,-1.012351778,-0.640921132,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.593374586,-0.98971073,0.21056857399999998,0.275977118,-1.536773456,0.442511979,-0.387218749,-0.477926077,1
-0.14783531,-1.010383665,-0.8200601829999999,-1.2270517109999999,-1.581230441,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.6081342470000001,-0.972430155,0.146325486,0.275977118,-1.536773456,-0.990496475,0.7504112490000001,-0.37348811299999995,1
-0.207721223,-0.9731982709999999,-0.817871558,-1.1124374609999998,-0.455742295,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.5771389579999999,-0.972430155,0.146325486,0.34047795,-1.536773456,1.3720309769999999,-0.54973732,-1.52230571,1
-0.363424595,-1.010383665,-0.826677555,-0.986523215,0.047678019,1.124758068,0.392549793,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.593374586,-0.9568776370000001,0.146325486,0.404978778,-1.536773456,-0.641926851,1.116078033,-0.26905015,1
-0.43928008399999996,-1.003622684,-0.815682934,-0.9074232390000001,-0.8560390640000001,1.124758068,0.392549793,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.5771389579999999,-0.9568776370000001,0.146325486,0.404978778,-1.473984983,-0.641926851,-0.752885534,0.113889049,1
-0.31950825899999996,-1.010383665,-0.826677555,-0.863837538,-1.700986814,1.124758068,0.392549793,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.593374586,-0.9568776370000001,0.146325486,0.404978778,-1.473984983,1.52695081,-1.321700533,0.113889049,1
-0.19175164600000003,-1.010383665,-0.817871558,-1.086608898,-1.80854578,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.593374586,-0.9568776370000001,0.088506705,0.463029525,-1.473984983,-0.7581167259999999,-0.224700178,0.9842054109999999,1
-0.219698405,-0.9731982709999999,-0.81346856,-1.156023162,-0.480137111,1.131158286,1.180292758,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.6081342470000001,-0.9568776370000001,0.088506705,0.463029525,-1.473984983,-0.7581167259999999,1.319226247,0.079076395,1
-0.283576712,-1.003622684,-0.8200601829999999,-1.160866017,-0.91369954,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.593374586,-0.9568776370000001,0.088506705,0.463029525,-1.473984983,-0.990496475,0.100336964,-0.26905015,1
-0.411333325,-0.996861703,-0.826677555,-1.078537472,0.222877159,1.1183578490000001,-0.7890646509999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.5771389579999999,-0.9568776370000001,0.088506705,0.463029525,-1.473984983,-1.067956392,1.644263389,1.1234560279999999,1
-0.259622346,-0.9731982709999999,-0.8332691790000001,-0.839623261,-0.547777286,1.131158286,0.983357015,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.593374586,-0.939597062,0.024263617,0.527530353,-1.397243517,-0.7581167259999999,-0.143440892,-0.26905015,1
-0.43528769,-1.017144645,-0.817871558,-1.06239462,-2.102392439,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.5771389579999999,-0.9568776370000001,0.024263617,0.527530353,-1.397243517,-0.719386768,-0.062181607,-0.721614658,1
-0.44327247799999997,-1.010383665,-0.8200601829999999,-1.459508782,-1.259662398,1.11195763,-1.970679096,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.593374586,-0.9568776370000001,0.024263617,0.527530353,-1.334455044,1.2945710609999999,-0.509107677,0.253139667,1
-0.012093909,-0.996861703,-0.817871558,-1.51762305,-1.160974276,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,-1.318529236,0.305876054,-0.593374586,-0.9568776370000001,-0.039979475,0.5984812660000001,-1.334455044,-0.835576642,-0.305959463,-0.060174223,1
-0.311523471,-1.003622684,-0.81346856,-1.4917944859999999,-1.05341531,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.593374586,-0.9568776370000001,-0.039979475,0.5984812660000001,-1.334455044,1.5656807680000002,-0.224700178,-1.591931019,1
-0.207721223,-1.003622684,-0.822274556,-1.474037349,-0.9769042929999999,1.1183578490000001,-0.7890646509999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-0.593374586,-0.9568776370000001,-0.039979475,0.5984812660000001,-1.334455044,-0.990496475,1.684893032,-0.58236404,1
-0.17578206899999999,-1.003622684,-0.8200601829999999,-1.4288373630000002,-0.490116809,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.593374586,-0.9568776370000001,-0.110646874,0.5984812660000001,-1.334455044,-0.332087185,0.7504112490000001,-0.19942484100000002,1
-0.10791136900000001,-1.010383665,-0.82886618,-1.2431945629999999,-0.706343596,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.5771389579999999,-0.939597062,-0.110646874,0.5984812660000001,-1.334455044,0.132672314,1.034818748,0.079076395,1
-0.099926581,-1.010383665,-0.826677555,-1.168937444,-0.44021832,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.593374586,-0.9568776370000001,-0.110646874,0.5984812660000001,-1.257713577,-0.835576642,-0.834144819,-0.826052621,1
-0.33947023,-0.9934812129999999,-0.82886618,-0.9784517890000001,-0.121976844,1.1183578490000001,-0.7890646509999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.5771389579999999,-0.939597062,-0.17488996199999998,0.662982098,-1.18794861,-0.951766517,0.506633392,1.05383072,1
-0.267607135,-1.010383665,-0.82886618,-0.9348660879999999,-0.553321562,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.593374586,-0.939597062,-0.17488996199999998,0.662982098,-1.18794861,-1.184146266,0.18159625,-1.069741203,1
-0.403348537,-1.017144645,-0.8310805529999999,-0.79926613,0.053222295999999995,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,-1.318529236,0.305876054,-0.5771389579999999,-0.939597062,-0.17488996199999998,0.662982098,-1.18794861,-0.951766517,0.059707322,1.297519301,1
-0.179774463,-1.0306666070000001,-0.835483552,-0.6911090209999999,-0.700799319,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.5771389579999999,-0.9568776370000001,-0.232708744,0.727482926,-1.18794861,-0.913036559,0.303485178,-0.89567793,1
-0.431295296,-1.010383665,-0.822274556,-0.652366175,-0.904828697,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,-1.318529236,0.305876054,-0.5771389579999999,-0.9223164859999999,-0.232708744,0.727482926,-1.18794861,-1.029226433,0.019077679,-0.234237495,1
-0.255629953,-1.010383665,-0.822274556,-0.8041089859999999,-1.164300842,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.5771389579999999,-0.939597062,-0.232708744,0.727482926,-1.1251601359999999,-0.796846684,-1.524848746,-0.129799532,1
-0.287569106,-1.003622684,-0.817871558,-0.988137499,-0.6120908939999999,1.131158286,0.983357015,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-0.5771389579999999,-0.939597062,-0.232708744,0.727482926,-1.1251601359999999,-1.184146266,-0.062181607,-0.930490585,1
-0.259622346,-0.9799592509999999,-0.82886618,-0.768594711,0.048786875,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.593374586,-0.939597062,-0.232708744,0.727482926,-1.055395164,-1.067956392,-0.34658910600000004,-1.9748702180000002,1
-0.091941792,-0.9934812129999999,-0.8200601829999999,-0.484480514,0.27721107,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,-1.318529236,0.305876054,-0.593374586,-0.939597062,-0.232708744,0.727482926,-1.055395164,-0.7581167259999999,-0.7935151770000001,1.36714461,1
-0.167797282,-1.010383665,-0.8310805529999999,-0.626537612,-1.421555275,1.131158286,0.983357015,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.6081342470000001,-0.939597062,-0.29695183199999997,0.727482926,-0.978653698,1.488220852,-0.387218749,-1.487493056,1
-0.17578206899999999,-1.0306666070000001,-0.82886618,-0.988137499,-2.155617495,1.11195763,-1.7737433530000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-0.622893909,-0.939597062,-0.361194924,0.785533673,-0.978653698,-1.029226433,1.034818748,-1.731181637,1
-0.083957003,-1.003622684,-0.817871558,-1.641923011,-1.649979471,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.622893909,-0.9568776370000001,-0.361194924,0.727482926,-0.90888873,-0.796846684,-1.199811604,-0.791239967,1
-0.044033062000000005,-1.023905626,-0.8310805529999999,-1.914737211,-1.369439075,1.1183578490000001,-0.592128909,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,-1.318529236,0.305876054,-0.622893909,-0.939597062,-0.361194924,0.785533673,-0.90888873,-0.254627269,0.587892677,-0.164612187,1
-0.103918975,-1.010383665,-0.817871558,-1.777522969,-0.48679024299999996,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.6081342470000001,-0.939597062,-0.361194924,0.785533673,-0.839123763,0.248862188,-0.834144819,-0.6868020029999999,1
-0.11589615699999999,-0.9934812129999999,-0.826677555,-1.4159230809999999,0.048786875,1.1183578490000001,-0.592128909,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.593374586,-0.939597062,-0.361194924,0.785533673,-0.839123763,-0.719386768,-0.305959463,-0.617176695,1
-0.083957003,-1.023905626,-0.822274556,-1.110823176,-0.318244235,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-0.6081342470000001,-0.939597062,-0.361194924,0.785533673,-0.839123763,0.326322105,0.344114821,-1.1741791659999998,1
-0.207721223,-1.023905626,-0.822274556,-1.06885176,-0.6886019109999999,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.6081342470000001,-0.939597062,-0.361194924,0.785533673,-0.839123763,-0.138437394,-0.956033748,0.113889049,1
-0.31551586600000003,-1.017144645,-0.826677555,-1.034951771,-0.064316368,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-0.622893909,-0.939597062,-0.361194924,0.785533673,-0.77633529,1.100921269,1.725522675,-1.139366511,1
-0.079964609,-1.023905626,-0.822274556,-1.059166049,-0.576607524,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-0.6081342470000001,-0.939597062,-0.431862323,0.785533673,-0.77633529,1.5656807680000002,-0.956033748,-1.383055093,1
-0.231675587,-1.010383665,-0.826677555,-0.9590803659999999,-0.401408384,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.6081342470000001,-0.939597062,-0.496105411,0.785533673,-0.77633529,-1.10668635,0.62852232,-1.626743674,1
-0.38338656600000004,-1.010383665,-0.826677555,-1.0155803490000002,-1.040109046,1.131158286,1.180292758,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-0.593374586,-0.939597062,-0.496105411,0.727482926,-0.7065703179999999,-0.796846684,-1.4842191040000001,-0.756427312,1
-0.199736434,-1.010383665,-0.822274556,-0.9235660920000001,0.36481064,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.6081342470000001,-0.9568776370000001,-0.496105411,0.727482926,-0.7065703179999999,0.86854152,1.80678196,-0.26905015,1
-0.279584318,-1.003622684,-0.822274556,-0.826708978,-0.824991115,1.1183578490000001,-0.7890646509999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-0.6081342470000001,-0.9568776370000001,-0.496105411,0.727482926,-0.629828856,-0.719386768,-1.118552319,-0.060174223,1
-0.283576712,-0.9731982709999999,-0.826677555,-0.9623089359999999,-2.196645141,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.6081342470000001,-0.939597062,-0.553924192,0.727482926,-0.629828856,-0.913036559,-0.7935151770000001,1.262706646,1
-0.091941792,-0.9799592509999999,-0.8310805529999999,-1.183466011,-1.239703003,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-0.622893909,-0.9568776370000001,-0.553924192,0.727482926,-0.560063884,-0.7581167259999999,-0.10281125,-0.164612187,1
-0.075972216,-1.017144645,-0.822274556,-1.367494525,-1.428208406,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.622893909,-0.9568776370000001,-0.553924192,0.727482926,-0.49029891600000003,-0.913036559,-1.077922676,-1.034928548,1
-0.24365277,-1.003622684,-0.822274556,-1.5789658880000002,-1.196457646,1.1183578490000001,-0.592128909,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-0.6081342470000001,-0.9568776370000001,-0.553924192,0.727482926,-0.49029891600000003,-0.796846684,-1.0372930329999999,0.9842054109999999,1
-0.275591924,-1.017144645,-0.826677555,-1.5030944830000001,-0.10201744800000001,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-0.593374586,-0.9568776370000001,-0.61816728,0.727482926,-0.42751044299999996,-0.641926851,-0.509107677,0.218327012,1
-0.071979821,-1.010383665,-0.817871558,-1.314223112,-0.668642515,1.131158286,1.180292758,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.622893909,-0.9568776370000001,-0.61816728,0.727482926,-0.42751044299999996,-1.029226433,-1.199811604,1.471582573,1
-0.26361474100000004,-0.9731982709999999,-0.8200601829999999,-1.206066004,-1.105531509,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-0.6081342470000001,-0.9568776370000001,-0.61816728,0.727482926,-0.42751044299999996,-0.990496475,-1.118552319,-0.060174223,1
-0.207721223,-0.9934812129999999,-0.8310805529999999,-1.265794556,-1.70209567,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.6081342470000001,-0.939597062,-0.682410372,0.727482926,-0.281004009,-1.184146266,-0.143440892,0.566453557,1
-0.207721223,-1.044188568,-0.835483552,-1.2254374259999998,-0.9569448979999999,1.1183578490000001,-0.592128909,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-0.6081342470000001,-0.939597062,-0.682410372,0.727482926,-0.281004009,-1.067956392,0.262855535,0.079076395,1
-0.183766858,-1.023905626,-0.82886618,-1.165708873,0.09203223199999999,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.6081342470000001,-0.939597062,-0.682410372,0.727482926,-0.281004009,-0.603196893,0.42537410600000003,-0.860865276,1
-0.431295296,-1.003622684,-0.826677555,-1.1301945979999999,-1.026802782,1.1183578490000001,-0.592128909,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-0.6081342470000001,-0.9568776370000001,-0.7530777670000001,0.662982098,-0.211239037,-0.835576642,0.8723001770000001,-1.0001158940000001,1
-0.16380488699999998,-0.9934812129999999,-0.82886618,-1.196380292,-0.28386972,1.131158286,1.180292758,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.6081342470000001,-0.9568776370000001,-0.7530777670000001,0.662982098,-0.141474069,-1.029226433,1.278596604,-1.0001158940000001,1
-0.195744041,-1.017144645,-0.82886618,-1.144723165,-1.009061097,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-0.6081342470000001,-0.9568776370000001,-0.8173208590000001,0.5984812660000001,-0.141474069,-1.10668635,1.766152318,-0.860865276,1
-0.415325719,-1.010383665,-0.82886618,-1.260951701,-1.023476216,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.622893909,-0.9568776370000001,-0.8173208590000001,0.662982098,-0.141474069,-1.067956392,-0.10281125,-0.930490585,1
-0.11589615699999999,-0.9731982709999999,-0.826677555,-1.241580278,-1.08889868,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-0.6081342470000001,-0.9568776370000001,-0.8173208590000001,0.5984812660000001,-0.078685596,-0.680656809,-0.062181607,-1.034928548,1
-0.207721223,-1.017144645,-0.8332691790000001,-1.1979945779999999,-0.30050255,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.622893909,-0.9568776370000001,-0.8173208590000001,0.5984812660000001,-0.078685596,-0.641926851,-1.0372930329999999,0.009451086,1
-0.255629953,-0.996861703,-0.822274556,-0.9380946590000001,-1.1720628290000001,1.124758068,0.392549793,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.622893909,-0.9568776370000001,-0.875139641,0.5984812660000001,-0.008920629000000001,0.636161771,-0.34658910600000004,0.740516829,1
-0.219698405,-0.996861703,-0.826677555,-1.101137464,-1.518025687,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.622893909,-0.939597062,-0.875139641,0.5984812660000001,-0.008920629000000001,-0.951766517,-0.7935151770000001,-1.313429784,1
-0.167797282,-1.023905626,-0.82886618,-1.367494525,-2.034752265,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.622893909,-0.9568776370000001,-0.875139641,0.5984812660000001,0.067820838,-0.8743065999999999,0.709781606,-0.6519893489999999,1
-0.279584318,-1.003622684,-0.8332691790000001,-1.83079438,-3.008327233,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.622893909,-0.9568776370000001,-0.875139641,0.5984812660000001,0.13758581,0.287592147,-1.118552319,-0.860865276,1
-0.239660376,-0.9799592509999999,-0.8310805529999999,-1.9938371869999998,-1.873968244,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.622893909,-0.939597062,-0.9393827290000001,0.5984812660000001,0.13758581,-0.796846684,1.237966962,0.9842054109999999,1
-0.167797282,-0.996861703,-0.82886618,-2.011594325,-0.37479585600000004,1.1183578490000001,-0.592128909,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.622893909,-0.939597062,-0.9393827290000001,0.5984812660000001,0.207350778,-0.796846684,-0.874774462,-0.791239967,1
-0.327493047,-1.017144645,-0.8310805529999999,-1.7420086940000001,-0.7717660590000001,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.622893909,-0.939597062,-1.003625817,0.5984812660000001,0.207350778,-1.145416308,-0.99666339,1.36714461,1
-0.323500653,-1.017144645,-0.82886618,-1.48372306,-0.07984034200000001,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.636177605,-0.939597062,-1.003625817,0.527530353,0.207350778,-0.719386768,-0.10281125,0.392390285,1
-0.16380488699999998,-0.996861703,-0.82886618,-1.4175373669999998,-1.108858075,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-0.622893909,-0.939597062,-1.003625817,0.527530353,0.270139251,-0.641926851,-1.2404412470000001,-0.721614658,1
-0.143842916,-1.017144645,-0.8310805529999999,-1.7048801340000002,-2.196645141,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.636177605,-0.939597062,-1.074293216,0.527530353,0.270139251,-0.40954710200000005,-0.062181607,0.253139667,1
-0.2915615,-0.9731982709999999,-0.8310805529999999,-1.620937303,-1.071156995,1.131158286,1.377228495,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-0.636177605,-0.9568776370000001,-1.074293216,0.527530353,0.339904218,-0.37081714299999996,-0.10281125,0.287952321,1
-0.247645165,-1.003622684,-0.82886618,-1.682280141,-1.5557267680000002,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.636177605,-0.9568776370000001,-1.074293216,0.463029525,0.339904218,-0.680656809,-0.021551964,-1.3482424380000002,1
-0.255629953,-0.9731982709999999,-0.835483552,-1.725865842,-1.9338464309999999,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,-1.5220762190000001,-0.650937267,-0.939597062,-1.138536308,0.463029525,0.416645685,1.5656807680000002,-0.265329821,0.9842054109999999,1
-0.36741698899999997,-0.996861703,-0.8310805529999999,-1.94218006,-1.246356135,1.137558505,1.77109998,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.650937267,-0.9568776370000001,-1.138536308,0.463029525,0.416645685,-1.222876225,-0.143440892,-1.452680402,1
-0.231675587,-0.9731982709999999,-0.8310805529999999,-2.081008589,-2.489382945,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.650937267,-0.939597062,-1.138536308,0.463029525,0.416645685,-1.222876225,-0.915404105,-1.452680402,1
-0.331485442,-0.9934812129999999,-0.8310805529999999,-2.271494244,-0.98244857,1.131158286,0.589485535,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,-1.5220762190000001,-0.650937267,-0.9568776370000001,-1.138536308,0.463029525,0.486410657,-0.990496475,-0.7935151770000001,-0.303862804,1
