-1.066085967,-0.996861703,-0.952098641,-1.6193230180000002,-0.955836042,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.701811594,-0.778559269,-1.318529236,0.305876054,-0.18010405300000001,-0.713221522,0.28123597300000003,0.662982098,-1.536773456,1.488220852,-0.224700178,-0.164612187,0
-0.048025457,-0.9934812129999999,-0.826677555,-2.1520371380000003,-1.89392764,1.137558505,1.377228495,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-0.650937267,-0.9568776370000001,-1.196355089,0.463029525,0.556175624,-0.680656809,-1.199811604,0.879767447,1
0.071746368,-0.9731982709999999,-0.8376721770000001,-2.268265673,-1.488086594,1.124758068,-0.39519317200000004,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.650937267,-0.9568776370000001,-1.196355089,0.463029525,0.556175624,-0.990496475,0.384744464,0.079076395,1
-0.016086303,-1.017144645,-0.835483552,-2.277951385,-1.500284002,1.124758068,-0.39519317200000004,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.650937267,-0.9568776370000001,-1.196355089,0.404978778,0.556175624,-0.951766517,0.46600374899999997,-0.512738731,1
-0.11190376199999999,-1.010383665,-0.8376721770000001,-2.260194247,-1.6943336830000002,1.131158286,0.392549793,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.650937267,-0.9568776370000001,-1.196355089,0.404978778,0.556175624,-1.067956392,0.831670534,-0.408300768,1
-0.119888551,-1.010383665,-0.8332691790000001,-2.347365649,-2.248761341,1.131158286,0.392549793,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.650937267,-0.939597062,-1.196355089,0.404978778,0.556175624,-1.10668635,0.669151963,-1.1741791659999998,1
-0.151827704,-1.010383665,-0.826677555,-2.3780370680000003,-1.384963049,1.124758068,-0.39519317200000004,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.636177605,-0.9568776370000001,-1.196355089,0.404978778,0.618964097,-0.641926851,0.709781606,-1.104553857,1
-0.171789675,-1.010383665,-0.8332691790000001,-2.234365684,-0.7628952170000001,1.131158286,-0.592128909,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.650937267,-0.9568776370000001,-1.260598177,0.404978778,0.618964097,-1.10668635,1.116078033,-1.139366511,1
-0.083957003,-1.023905626,-0.8376721770000001,-1.6047944509999998,0.279428781,1.124758068,-1.379871874,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,-1.5220762190000001,-0.6966922179999999,-0.9568776370000001,-1.3312655759999998,0.404978778,0.618964097,-0.215897311,0.669151963,-1.139366511,1
-0.123880945,-1.003622684,-0.8332691790000001,-1.348123103,-0.7440446759999999,1.137558505,0.392549793,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,-1.5220762190000001,-0.740971204,-0.9568776370000001,-1.3312655759999998,0.404978778,0.688729065,-0.719386768,0.7504112490000001,1.332331955,1
-0.139850523,-1.017144645,-0.835483552,-1.235123138,-0.747371242,1.137558505,0.589485535,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,-1.5220762190000001,-0.783774223,-0.939597062,-1.3312655759999998,0.404978778,0.688729065,-0.564466935,0.7504112490000001,1.262706646,1
0.047792003,-1.017144645,-0.835483552,-1.089837468,0.106447351,1.131158286,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.798533885,-0.939597062,-1.3312655759999998,0.34047795,0.688729065,-1.029226433,0.547263035,1.193081337,1
-0.056010244,-1.003622684,-0.822274556,-0.896123243,-1.217525897,1.11195763,-2.561486318,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-0.8147695140000001,-0.939597062,-1.389084357,0.34047795,0.688729065,-0.603196893,-0.712255891,0.04426374,1
0.007868062,-1.010383665,-0.8332691790000001,-1.0607803340000002,-0.9125906840000001,1.124758068,-0.39519317200000004,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.829529176,-0.9568776370000001,-1.389084357,0.275977118,0.765470531,-0.603196893,-0.915404105,-0.617176695,1
0.051784397999999995,-1.0306666070000001,-0.826677555,-0.8121804109999999,1.108852557,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.844288837,-0.9568776370000001,-1.459751756,0.275977118,0.765470531,-0.37081714299999996,-0.184070535,-0.129799532,1
-0.187759252,-1.017144645,-0.826677555,-0.47963765799999997,-0.647574264,1.1183578490000001,-0.9860003940000001,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.844288837,-0.9568776370000001,-1.459751756,0.275977118,0.765470531,0.5974318120000001,-0.874774462,-0.721614658,1
-0.331485442,-1.017144645,-0.8376721770000001,-0.5942519079999999,-1.14101488,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.844288837,-0.9568776370000001,-1.459751756,0.275977118,0.765470531,0.481241938,0.140966607,-0.303862804,1
-0.279584318,-0.9799592509999999,-0.8310805529999999,-0.941323228,-2.5692205269999997,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.844288837,-0.9568776370000001,-1.459751756,0.275977118,0.765470531,0.016482438999999998,0.46600374899999997,-0.930490585,1
-0.067987427,-0.9799592509999999,-0.846478174,-1.191537437,-1.463691777,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,-1.5220762190000001,-0.872332195,-0.9568776370000001,-1.459751756,0.275977118,0.765470531,-0.719386768,-0.021551964,0.079076395,1
-0.020078698,-1.003622684,-0.8530697979999999,-1.306151686,-1.421555275,1.1183578490000001,-0.592128909,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,-1.5220762190000001,-0.872332195,-0.939597062,-1.459751756,0.275977118,0.765470531,1.5656807680000002,-0.834144819,0.079076395,1
-0.16380488699999998,-1.017144645,-0.8530697979999999,-1.5531373240000002,-1.1033137990000002,1.131158286,1.180292758,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.8885678229999999,-0.9568776370000001,-1.459751756,0.205026205,0.835235504,1.0621913109999999,-0.305959463,1.36714461,1
-0.071979821,-0.996861703,-0.8332691790000001,-1.507937338,-0.28165201,1.1183578490000001,-0.592128909,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-0.8885678229999999,-0.9568776370000001,-1.459751756,0.205026205,0.835235504,0.287592147,-0.143440892,-0.512738731,1
-0.12787334,-1.017144645,-0.8376721770000001,-1.3029231159999999,-0.530035601,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.8885678229999999,-0.9568776370000001,-1.459751756,0.14052537699999998,0.835235504,0.287592147,0.303485178,-1.383055093,1
-0.415325719,-0.9934812129999999,-0.835483552,-1.044637482,0.788393371,1.1183578490000001,-0.7890646509999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,1.3800086459999998,0.305876054,-0.872332195,-0.9568776370000001,-1.5175705380000002,0.14052537699999998,0.835235504,0.326322105,0.506633392,-1.626743674,1
-0.207721223,-1.017144645,-0.835483552,-0.6620518870000001,0.262795951,1.131158286,0.983357015,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.8885678229999999,-0.9568776370000001,-1.5175705380000002,0.14052537699999998,0.835235504,-1.029226433,0.384744464,-0.164612187,1
-0.12787334,-1.017144645,-0.8310805529999999,-0.281080577,1.058954068,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,-1.5220762190000001,-0.872332195,-0.9568776370000001,-1.5175705380000002,0.14052537699999998,0.835235504,-0.990496475,-1.0372930329999999,1.262706646,1
-0.239660376,-1.003622684,-0.8310805529999999,0.015947902,-0.208467559,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,-1.5220762190000001,-0.8885678229999999,-0.9568776370000001,-1.5175705380000002,0.08247463,0.835235504,-0.680656809,-0.305959463,-0.89567793,1
-0.103918975,-1.017144645,-0.844263801,-0.134180622,-0.603220051,1.1183578490000001,-0.7890646509999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.872332195,-0.9568776370000001,-1.459751756,0.08247463,0.835235504,-0.990496475,-0.305959463,0.079076395,1
-0.159812493,-1.010383665,-0.844263801,-0.337580559,-1.080027838,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.8885678229999999,-0.9568776370000001,-1.5175705380000002,0.08247463,0.835235504,1.217111144,-0.265329821,-1.383055093,1
-0.067987427,-1.003622684,-0.8486667990000001,-0.599094764,-1.73757904,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,1.3800086459999998,0.305876054,-0.8885678229999999,-0.9568776370000001,-1.5175705380000002,0.08247463,0.835235504,-0.796846684,1.603633747,-1.069741203,1
-0.179774463,-0.96643729,-0.8376721770000001,-0.53290907,1.0711514770000001,1.1183578490000001,-0.592128909,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.918087146,-0.9568776370000001,-1.5175705380000002,0.08247463,0.835235504,-0.796846684,-1.199811604,-1.104553857,1
-0.2236908,-0.96643729,-0.864090169,-0.197137746,1.214193812,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.903327485,-0.9568776370000001,-1.459751756,0.017973802,0.835235504,0.171402272,-0.265329821,-0.89567793,1
-0.060002639,-1.003622684,-0.826677555,0.03693361,0.221768305,1.105557411,-2.364550575,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.918087146,-0.9568776370000001,-1.459751756,0.017973802,0.835235504,-0.951766517,-0.10281125,0.9842054109999999,1
-0.267607135,-0.9731982709999999,-0.8200601829999999,0.133790723,-0.006655891,1.124758068,-0.39519317200000004,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.918087146,-0.9568776370000001,-1.459751756,0.017973802,0.835235504,-0.796846684,-0.54973732,-0.060174223,1
-0.083957003,-0.9799592509999999,-0.8332691790000001,0.064376458,-0.360380737,1.1183578490000001,-1.182936131,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.918087146,-0.9568776370000001,-1.459751756,-0.04652703,0.835235504,-0.680656809,-0.590366963,-0.26905015,1
-0.275591924,-0.9799592509999999,-0.846478174,-0.127723481,-0.786181178,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,-1.5220762190000001,-0.918087146,-0.9568776370000001,-1.459751756,-0.04652703,0.835235504,-0.7581167259999999,-0.184070535,-1.243804475,1
-0.10791136900000001,-1.023905626,-0.8332691790000001,-0.250409158,-0.9214615270000001,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.918087146,-0.9568776370000001,-1.459751756,-0.04652703,0.765470531,1.52695081,-0.062181607,0.32276497600000004,1
-0.255629953,-1.010383665,-0.8332691790000001,-0.376323404,-0.467939703,1.131158286,0.786421272,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,-1.318529236,-1.5220762190000001,-0.918087146,-0.9568776370000001,-1.459751756,-0.04652703,0.765470531,0.326322105,-0.874774462,-0.826052621,1
-0.14783531,-1.010383665,-0.82886618,-0.516766217,-1.192022224,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.903327485,-0.9568776370000001,-1.459751756,-0.117477943,0.765470531,-0.641926851,-0.427848392,0.9145801020000001,1
-0.211713617,-1.017144645,-0.844263801,-0.591023338,-0.172984188,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.918087146,-0.9568776370000001,-1.459751756,-0.117477943,0.765470531,-0.719386768,0.140966607,0.9145801020000001,1
-0.08794939800000001,-1.010383665,-0.839886551,-0.64752332,-1.046762178,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.918087146,-0.9568776370000001,-1.459751756,-0.181978771,0.765470531,-0.719386768,-1.28107089,0.04426374,1
-0.203728828,-1.010383665,-0.8376721770000001,-1.005894637,-2.431722469,1.1183578490000001,-0.9860003940000001,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-0.918087146,-0.9568776370000001,-1.459751756,-0.181978771,0.765470531,-0.7581167259999999,-1.28107089,-0.09498687800000001,1
-0.31950825899999996,-0.9799592509999999,-0.82886618,-1.172166014,-0.545559575,1.131158286,0.786421272,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.9461305040000001,-0.9568776370000001,-1.389084357,-0.181978771,0.765470531,-0.719386768,0.384744464,-0.6868020029999999,1
-0.10791136900000001,-1.023905626,-0.8376721770000001,-1.183466011,-0.618744026,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.931370842,-0.9568776370000001,-1.3312655759999998,-0.181978771,0.765470531,0.946001436,1.075448391,0.113889049,1
-0.103918975,-1.017144645,-0.839886551,-1.283551694,-0.9968636890000001,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.9461305040000001,-0.9568776370000001,-1.3312655759999998,-0.181978771,0.765470531,-0.680656809,-0.509107677,0.04426374,1
0.019845243999999998,-1.0306666070000001,-0.839886551,-1.147951736,-0.594349209,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,-1.5220762190000001,-0.9461305040000001,-0.9568776370000001,-1.3312655759999998,-0.240029518,0.765470531,-0.641926851,-1.0372930329999999,1.05383072,1
-0.207721223,-1.023905626,-0.846478174,-1.18669458,-0.378122422,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,-1.318529236,0.305876054,-0.931370842,-0.9568776370000001,-1.3312655759999998,-0.240029518,0.765470531,-1.029226433,-0.062181607,1.158268683,1
-0.38737896,-1.010383665,-0.839886551,-1.2883945490000002,-1.788586385,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.002547757,-1.036580648,0.030739705,-1.5220762190000001,-0.9461305040000001,-0.9568776370000001,-1.3312655759999998,-0.240029518,0.765470531,-1.067956392,-0.10281125,1.088643374,1
-0.287569106,-1.003622684,-0.8332691790000001,-1.270637411,0.6165207970000001,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.918087146,-0.9568776370000001,-1.260598177,-0.240029518,0.688729065,-0.796846684,0.059707322,-0.060174223,1
-0.299546288,-1.017144645,-0.8376721770000001,-1.06562319,0.698576091,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,-1.318529236,0.305876054,-0.931370842,-0.9568776370000001,-1.260598177,-0.240029518,0.765470531,-0.796846684,-0.062181607,-0.025361569,1
-0.151827704,-1.017144645,-0.835483552,-0.754066144,-0.170766478,1.137558505,1.574164237,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.9461305040000001,-0.9568776370000001,-1.196355089,-0.240029518,0.688729065,-0.796846684,0.344114821,-0.26905015,1
-0.139850523,-1.010383665,-0.835483552,-0.6943375909999999,0.11088277199999999,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.9461305040000001,-0.9568776370000001,-1.196355089,-0.304530346,0.688729065,-0.796846684,0.42537410600000003,-0.234237495,1
0.003875668,-1.017144645,-0.8376721770000001,-0.5942519079999999,-0.7628952170000001,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-0.931370842,-0.9568776370000001,-1.196355089,-0.304530346,0.688729065,-1.029226433,-0.7935151770000001,1.436769919,1
-0.403348537,-1.017144645,-0.8530697979999999,-0.9316375170000001,-1.9404995630000001,1.131158286,0.786421272,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.9461305040000001,-0.9568776370000001,-1.196355089,-0.36903117799999996,0.618964097,-0.7581167259999999,-0.184070535,-0.09498687800000001,1
-0.08794939800000001,-0.9731982709999999,-0.846478174,-1.2270517109999999,-2.451681864,1.131158286,0.589485535,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.9461305040000001,-0.9568776370000001,-1.196355089,-0.36903117799999996,0.618964097,1.604410726,-0.509107677,-0.965303239,1
0.003875668,-1.017144645,-0.8486667990000001,-1.407851655,-0.220664967,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.9461305040000001,-0.9568776370000001,-1.196355089,-0.36903117799999996,0.618964097,-0.680656809,-0.387218749,-0.060174223,1
-0.079964609,-1.017144645,-0.835483552,-1.047866053,0.704120367,1.1183578490000001,-0.9860003940000001,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.9461305040000001,-0.9568776370000001,-1.138536308,-0.36903117799999996,0.618964097,1.023461353,-0.184070535,-0.303862804,1
-0.187759252,-1.0306666070000001,-0.8310805529999999,-0.8073375559999999,-0.129738831,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.9461305040000001,-0.9568776370000001,-1.138536308,-0.36903117799999996,0.618964097,-0.7581167259999999,-0.7935151770000001,-0.303862804,1
-0.119888551,-1.010383665,-0.8332691790000001,-0.8347804040000001,-1.009061097,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.9461305040000001,-0.9568776370000001,-1.138536308,-0.439982091,0.618964097,-0.719386768,-0.387218749,-0.129799532,1
-0.079964609,-1.017144645,-0.846478174,-0.844466116,-1.371656786,1.137558505,1.574164237,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.9461305040000001,-0.9568776370000001,-1.074293216,-0.504482918,0.556175624,-0.990496475,-0.062181607,1.401957264,1
-0.2236908,-1.010383665,-0.846478174,-1.02849463,-1.023476216,1.131158286,0.786421272,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.9461305040000001,-0.972430155,-1.074293216,-0.504482918,0.556175624,-0.835576642,-1.118552319,-1.2786171290000001,1
-0.203728828,-0.96643729,-0.8376721770000001,-1.018808919,-1.26188011,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.962366132,-0.9568776370000001,-1.003625817,-0.504482918,0.556175624,1.3720309769999999,-0.184070535,0.67089152,1
-0.060002639,-1.017144645,-0.835483552,-0.839623261,-0.167439912,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-0.962366132,-0.9568776370000001,-1.003625817,-0.504482918,0.556175624,-1.029226433,-1.6873673169999999,-0.37348811299999995,1
-0.10791136900000001,-1.0306666070000001,-0.839886551,-1.086608898,-1.29958119,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.962366132,-0.9568776370000001,-1.003625817,-0.504482918,0.556175624,-0.293357227,-0.874774462,-0.234237495,1
-0.24365277,-1.010383665,-0.846478174,-1.277094553,-1.791912951,1.124758068,1.77109998,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-0.962366132,-0.9568776370000001,-0.9393827290000001,-0.562533666,0.556175624,-0.835576642,1.35985589,-0.09498687800000001,1
-0.231675587,-1.023905626,-0.844263801,-1.725865842,-4.08169918,1.124758068,1.180292758,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.962366132,-0.9568776370000001,-0.875139641,-0.562533666,0.556175624,-0.990496475,0.547263035,-0.408300768,1
-0.012093909,-1.010383665,-0.839886551,-2.009980039,-0.687493055,1.1183578490000001,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-0.962366132,-0.9568776370000001,-0.875139641,-0.562533666,0.556175624,-0.7581167259999999,-1.0372930329999999,-0.6868020029999999,1
-0.239660376,-0.9934812129999999,-0.839886551,-1.583808743,0.902605469,1.124758068,0.589485535,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.9771257940000001,-0.9568776370000001,-0.875139641,-0.562533666,0.486410657,0.132672314,0.669151963,0.148701704,1
-0.060002639,-1.023905626,-0.839886551,-1.201223147,-0.40251723899999997,1.124758068,0.589485535,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,-1.318529236,0.305876054,-0.9771257940000001,-0.9568776370000001,-0.8173208590000001,-0.6270344929999999,0.486410657,-0.603196893,-0.224700178,1.36714461,1
-0.067987427,-0.996861703,-0.8310805529999999,-1.10920889,-0.186290453,1.124758068,0.392549793,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.9771257940000001,-0.9568776370000001,-0.8173208590000001,-0.6270344929999999,0.416645685,0.5974318120000001,-0.6716262479999999,0.04426374,1
0.09570073400000001,-1.023905626,-0.8376721770000001,-0.899351813,0.37257262700000005,1.1183578490000001,-0.39519317200000004,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-0.962366132,-0.9568776370000001,-0.7530777670000001,-0.6915353259999999,0.416645685,0.946001436,-0.184070535,-0.6519893489999999,1
-0.075972216,-0.9731982709999999,-0.844263801,-0.896123243,-0.553321562,1.1183578490000001,-0.39519317200000004,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.9771257940000001,-0.9568776370000001,-0.682410372,-0.6915353259999999,0.416645685,-0.990496475,1.075448391,-1.4178677469999998,1
-0.235667982,-1.010383665,-0.839886551,-0.778280422,0.39031431299999997,1.131158286,1.180292758,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.9771257940000001,-0.9568776370000001,-0.682410372,-0.6915353259999999,0.416645685,1.488220852,-1.159181961,0.287952321,1
-0.131865734,-1.0306666070000001,-0.835483552,-0.197137746,2.975056055,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.9771257940000001,-0.9568776370000001,-0.682410372,-0.6915353259999999,0.416645685,0.287592147,-0.265329821,-0.234237495,1
0.059769185999999995,-0.9934812129999999,-0.8332691790000001,0.22257641,-0.343747908,1.131158286,0.983357015,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.9771257940000001,-0.9568776370000001,-0.61816728,-0.762486234,0.416645685,-0.8743065999999999,-0.6716262479999999,1.019018065,1
-0.060002639,-0.996861703,-0.8376721770000001,0.117647871,-0.749588954,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.962366132,-0.9568776370000001,-0.553924192,-0.762486234,0.416645685,-0.719386768,-0.184070535,0.636078866,1
-0.2236908,-1.017144645,-0.8486667990000001,-0.04055208,-0.268345746,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.9771257940000001,-0.9568776370000001,-0.553924192,-0.8269870659999999,0.339904218,-0.796846684,-0.143440892,-0.860865276,1
-0.024071091,-1.010383665,-0.8486667990000001,-0.143866334,-0.438000609,1.1183578490000001,-0.9860003940000001,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-0.991885455,-0.9568776370000001,-0.553924192,-0.8269870659999999,0.339904218,-1.145416308,-0.224700178,-0.26905015,1
-0.060002639,-0.96643729,-0.839886551,-0.17615203699999998,-0.5000965070000001,1.131158286,0.983357015,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-0.991885455,-0.9568776370000001,-0.496105411,-0.8269870659999999,0.270139251,-0.7581167259999999,-0.712255891,1.436769919,1
-0.16380488699999998,-1.023905626,-0.8376721770000001,-0.140637764,-0.133065397,1.131158286,0.786421272,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-0.991885455,-0.9568776370000001,-0.496105411,-0.8269870659999999,0.270139251,-0.7581167259999999,-0.143440892,-0.164612187,1
-0.056010244,-1.010383665,-0.8376721770000001,-0.30690914,0.32267413699999997,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.991885455,-0.9568776370000001,-0.431862323,-0.8269870659999999,0.270139251,1.720600601,-1.159181961,0.810142138,1
-0.079964609,-1.010383665,-0.844263801,-0.41829482,-1.4370792490000002,1.11195763,-1.576807616,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.991885455,-0.9568776370000001,-0.361194924,-0.885037813,0.270139251,0.326322105,-0.184070535,-0.547551386,1
-0.09593418599999999,-1.017144645,-0.835483552,-1.310994542,-3.686946687,1.124758068,0.392549793,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.991885455,-0.9568776370000001,-0.361194924,-0.885037813,0.270139251,-0.913036559,0.019077679,-1.243804475,1
-0.299546288,-1.017144645,-0.850881173,-1.554751609,-1.158756565,1.124758068,0.392549793,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-0.991885455,-0.9568776370000001,-0.361194924,-0.885037813,0.207350778,-0.835576642,-0.427848392,0.079076395,1
-0.036048274,-1.003622684,-0.8376721770000001,-1.48372306,-0.6387034220000001,1.11195763,-1.379871874,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.991885455,-0.972430155,-0.29695183199999997,-0.949538641,0.207350778,-0.835576642,-0.224700178,-0.860865276,1
-0.036048274,-0.96643729,-0.8376721770000001,-1.235123138,1.1720573109999999,1.124758068,0.589485535,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.991885455,-0.9568776370000001,-0.232708744,-0.949538641,0.207350778,-0.7581167259999999,1.156707676,1.193081337,1
-0.19175164600000003,-1.010383665,-0.839886551,-0.967151792,-0.37479585600000004,1.124758068,0.589485535,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.991885455,-0.9568776370000001,-0.232708744,-1.014039469,0.207350778,1.3720309769999999,-0.99666339,0.113889049,1
-0.075972216,-1.044188568,-0.844263801,-0.581337626,0.931435707,1.124758068,0.392549793,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.991885455,-0.9568776370000001,-0.17488996199999998,-1.014039469,0.13758581,-0.796846684,-0.34658910600000004,1.227893992,1
-0.10791136900000001,-1.010383665,-0.850881173,-0.46995194700000004,-0.54445072,1.124758068,0.392549793,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.991885455,-0.9568776370000001,-0.17488996199999998,-1.014039469,0.13758581,1.0621913109999999,0.303485178,-1.591931019,1
0.003875668,-1.017144645,-0.8486667990000001,-0.38762340100000003,1.0168175659999998,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.005169151,-0.9568776370000001,-0.17488996199999998,-1.014039469,0.13758581,-0.951766517,-1.0372930329999999,-1.661556328,1
0.011860456,-1.003622684,-0.850881173,-0.139023478,0.369246061,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.005169151,-0.9568776370000001,-0.110646874,-1.084990382,0.067820838,1.255841102,-1.118552319,0.844954793,1
-0.119888551,-1.017144645,-0.8376721770000001,0.027247899,-0.187399307,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.991885455,-0.972430155,-0.039979475,-1.084990382,0.067820838,0.326322105,-1.159181961,-1.487493056,1
-0.123880945,-0.9731982709999999,-0.8486667990000001,0.062762174,0.291626189,1.1183578490000001,-0.9860003940000001,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.991885455,-0.98971073,-0.039979475,-1.149491214,0.067820838,-1.10668635,-0.143440892,-1.2786171290000001,1
-0.11589615699999999,-0.9799592509999999,-0.844263801,-0.10350920400000001,0.30493245199999996,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.972430155,0.024263617,-1.149491214,0.067820838,-0.913036559,-0.387218749,-0.37348811299999995,1
-0.071979821,-1.023905626,-0.850881173,-0.11480919999999999,-0.607655472,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.991885455,-0.972430155,0.088506705,-1.149491214,0.067820838,-0.913036559,0.18159625,-1.6963689830000002,1
-0.036048274,-1.010383665,-0.8486667990000001,-0.519994788,-1.777497831,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.98971073,0.088506705,-1.149491214,-0.008920629000000001,-0.990496475,-0.712255891,-0.58236404,1
-0.131865734,-1.010383665,-0.850881173,-0.637837609,0.06541970400000001,1.131158286,0.983357015,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.005169151,-0.98971073,0.146325486,-1.207541961,-0.008920629000000001,-1.10668635,-2.621849101,-0.44311342200000003,1
-0.22768319399999998,-1.017144645,-0.861875795,-0.345651985,0.893734626,1.1183578490000001,-0.7890646509999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.972430155,0.146325486,-1.207541961,-0.008920629000000001,-0.951766517,-0.99666339,0.879767447,1
-0.2915615,-1.0306666070000001,-0.8332691790000001,-0.311751995,-0.992428268,1.1183578490000001,-0.39519317200000004,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.005169151,-0.98971073,0.21056857399999998,-1.207541961,-0.078685596,-1.029226433,-0.184070535,1.088643374,1
-0.075972216,-1.010383665,-0.8376721770000001,-0.6620518870000001,-1.645544049,1.11195763,-0.9860003940000001,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-0.991885455,-0.972430155,0.28123597300000003,-1.207541961,-0.078685596,-0.8743065999999999,0.709781606,0.67089152,1
-0.024071091,-0.9934812129999999,-0.861875795,-1.141494595,-1.791912951,1.131158286,1.574164237,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.005169151,-0.972430155,0.28123597300000003,-1.2720427890000001,-0.078685596,-0.913036559,0.140966607,0.04426374,1
-0.103918975,-1.010383665,-0.861875795,-1.010737492,0.116427049,1.124758068,0.589485535,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.005169151,-0.9568776370000001,0.28123597300000003,-1.2720427890000001,-0.078685596,-0.719386768,0.059707322,-1.2786171290000001,1
-0.31950825899999996,-1.0306666070000001,-0.844263801,-0.8654518240000001,-0.328223933,1.124758068,0.392549793,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-1.005169151,-0.9568776370000001,0.345479065,-1.2720427890000001,-0.078685596,-0.138437394,-0.387218749,-0.129799532,1
-0.42730290200000004,-0.9934812129999999,-0.8486667990000001,-0.8137946970000001,-0.381448988,1.131158286,1.180292758,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.005169151,-0.9568776370000001,0.409722153,-1.3429937019999998,-0.141474069,1.333301019,1.888041246,-0.09498687800000001,1
-0.17578206899999999,-1.003622684,-0.850881173,-0.79926613,-0.7928343109999999,1.124758068,0.19561405,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.005169151,-0.9568776370000001,0.409722153,-1.3429937019999998,-0.141474069,0.21013223,-1.118552319,-0.756427312,1
-0.299546288,-1.017144645,-0.8530697979999999,-1.0430231970000001,-1.881730231,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.9568776370000001,0.409722153,-1.3429937019999998,-0.141474069,0.403782021,-0.630996606,0.67089152,1
-0.239660376,-1.003622684,-0.8486667990000001,-1.172166014,-0.7828546120000001,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.005169151,-0.9568776370000001,0.409722153,-1.3429937019999998,-0.141474069,-1.029226433,-0.305959463,-0.338675459,1
-0.016086303,-1.017144645,-0.855284171,-1.120508887,-0.001111614,1.131158286,0.786421272,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.005169151,-0.9568776370000001,0.409722153,-1.401044449,-0.211239037,-0.8743065999999999,0.506633392,0.148701704,1
-0.199736434,-1.010383665,-0.850881173,-0.8460804009999999,0.9048231790000001,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.9568776370000001,0.467540935,-1.401044449,-0.211239037,0.907271478,-0.021551964,-1.20899182,1
-0.00011672600000000001,-0.9731982709999999,-0.850881173,-0.444123384,0.655330733,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.972430155,0.467540935,-1.401044449,-0.281004009,-0.835576642,1.9286708890000002,-0.129799532,1
-0.159812493,-0.9731982709999999,-0.850881173,-0.226194879,0.25614281899999997,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.972430155,0.467540935,-1.471995362,-0.281004009,0.442511979,-0.99666339,0.218327012,1
-0.199736434,-1.023905626,-0.85968717,-0.413451964,-1.732034764,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.972430155,0.467540935,-1.471995362,-0.281004009,-1.10668635,0.62852232,0.113889049,1
-0.183766858,-1.017144645,-0.85968717,-0.626537612,0.673072418,1.131158286,0.786421272,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.98971073,0.5317840229999999,-1.471995362,-0.281004009,1.333301019,-1.402959818,1.297519301,1
-0.143842916,-1.010383665,-0.8530697979999999,-0.500623366,0.063201994,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.98971073,0.5317840229999999,-1.471995362,-0.281004009,0.365052063,0.506633392,1.5063952280000001,1
-0.16380488699999998,-0.996861703,-0.8486667990000001,-0.211666312,0.667528141,1.124758068,-0.0013216870000000002,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.036164441,-0.98971073,0.602451422,-1.471995362,-0.357745475,-0.719386768,-1.118552319,-0.547551386,1
-0.2236908,-1.010383665,-0.8486667990000001,-0.140637764,-0.149698227,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-1.036164441,-1.008719364,0.602451422,-1.471995362,-0.42751044299999996,0.636161771,0.262855535,0.844954793,1
-0.028063485,-1.010383665,-0.8530697979999999,-0.21328059800000002,-0.518947047,1.131158286,0.589485535,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.036164441,-1.008719364,0.602451422,-1.471995362,-0.42751044299999996,-0.177167352,-0.305959463,-0.09498687800000001,1
-0.179774463,-1.017144645,-0.855284171,-0.397309112,-1.3062343220000001,1.131158286,0.589485535,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.036164441,-1.008719364,0.602451422,-1.471995362,-0.42751044299999996,-1.10668635,-0.7935151770000001,-1.034928548,1
-0.19175164600000003,-1.023905626,-0.8662787940000001,-0.615237615,-1.150994578,1.1183578490000001,-1.182936131,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.036164441,-1.008719364,0.602451422,-1.471995362,-0.42751044299999996,0.442511979,0.62852232,0.009451086,1
0.131632281,-0.9934812129999999,-0.855284171,-0.663666172,-0.21622954600000002,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.031053554,-1.036580648,-1.318529236,0.305876054,-1.036164441,-1.025999939,0.602451422,-1.471995362,-0.42751044299999996,0.7136216870000001,-0.062181607,0.253139667,1
-0.048025457,-1.010383665,-0.8530697979999999,-0.392466256,1.358345004,1.124758068,-0.19825742899999999,-0.22972530100000002,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-1.036164441,-1.025999939,0.602451422,-1.471995362,-0.49029891600000003,-0.990496475,-0.468478034,1.088643374,1
-0.151827704,-1.017144645,-0.850881173,-0.172923468,-0.195161295,1.131158286,0.589485535,-0.217663555,-0.18974986100000002,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.036164441,-1.025999939,0.666694514,-1.471995362,-0.49029891600000003,1.333301019,-0.184070535,-0.58236404,1
-0.275591924,-1.044188568,-0.85968717,-0.260094869,0.22953029100000003,1.131158286,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.9454642459999999,-0.9868695679999999,-0.993577085,-1.318529236,0.305876054,-1.036164441,-1.025999939,0.666694514,-1.471995362,-0.49029891600000003,1.4494908930000001,0.100336964,-0.025361569,1
-0.407340931,-1.010383665,-0.8530697979999999,-0.566809059,-0.9369855009999999,1.137558505,1.574164237,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.9597890609999999,-0.949140069,-1.318529236,0.305876054,-1.036164441,-1.043280514,0.666694514,-1.471995362,-0.560063884,0.055212397,-0.10281125,-1.2786171290000001,1
-0.139850523,-1.003622684,-0.850881173,-0.72823758,-1.0633950079999999,1.124758068,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.945536162,-0.9348055479999999,-1.318529236,0.305876054,-1.036164441,-1.025999939,0.666694514,-1.471995362,-0.560063884,0.365052063,0.344114821,-0.512738731,1
-0.131865734,-1.010383665,-0.8486667990000001,-0.7831232779999999,1.052300936,1.124758068,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.036164441,-1.043280514,0.666694514,-1.471995362,-0.560063884,0.519971896,-0.021551964,1.471582573,1
-0.048025457,-0.9934812129999999,-0.855284171,-0.252023443,0.755127711,1.124758068,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,-1.318529236,0.305876054,-1.036164441,-1.043280514,0.666694514,-1.471995362,-0.629828856,-0.060977477999999995,0.140966607,-0.129799532,1
-0.24365277,-1.023905626,-0.855284171,-0.058309217,0.684160971,1.124758068,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.050924103,-1.043280514,0.730937602,-1.471995362,-0.629828856,-1.10668635,0.587892677,-1.452680402,1
