-1.066085967,-0.996861703,-0.952098641,-1.6193230180000002,-0.955836042,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.701811594,-0.778559269,-1.318529236,0.305876054,-0.18010405300000001,-0.713221522,0.28123597300000003,0.662982098,-1.536773456,1.488220852,-0.224700178,-0.164612187,0
-0.379394171,-1.017144645,-0.8662787940000001,0.166076427,0.288299623,1.124758068,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,-1.318529236,0.305876054,-1.050924103,-1.043280514,0.666694514,-1.471995362,-0.629828856,-1.10668635,0.262855535,-0.6868020029999999,1
-0.22768319399999998,-1.023905626,-0.864090169,0.159619286,0.10090307400000001,1.124758068,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.9348055479999999,0.030739705,0.305876054,-1.050924103,-1.043280514,0.666694514,-1.401044449,-0.629828856,1.3720309769999999,1.4817448180000001,0.705704175,1
-0.16380488699999998,-1.0306666070000001,-0.864090169,-0.079294925,-0.476810546,1.124758068,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.901352176,-0.949140069,0.030739705,0.305876054,-1.065683766,-1.043280514,0.730937602,-1.401044449,-0.7065703179999999,1.7593305590000001,0.7504112490000001,1.193081337,1
-0.275591924,-1.017144645,-0.850881173,-0.006652091,-0.19627015,1.124758068,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,0.305876054,-1.065683766,-1.043280514,0.666694514,-1.401044449,-0.7065703179999999,-0.951766517,-0.54973732,-0.6868020029999999,1
-0.17578206899999999,-1.010383665,-0.850881173,0.164462142,1.948256032,1.131158286,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,0.305876054,-1.065683766,-1.043280514,0.666694514,-1.3429937019999998,-0.7065703179999999,0.016482438999999998,-0.752885534,-0.408300768,1
-0.139850523,-1.017144645,-0.8662787940000001,0.140247864,-0.884869302,1.131158286,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.949140069,0.030739705,0.305876054,-1.065683766,-1.043280514,0.666694514,-1.3429937019999998,-0.77633529,0.21013223,0.42537410600000003,-0.58236404,1
-0.251637559,-1.010383665,-0.861875795,0.101505018,-0.062098657,1.137558505,1.574164237,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.964908043,0.030739705,0.305876054,-1.065683766,-1.043280514,0.730937602,-1.3429937019999998,-0.77633529,-0.990496475,-0.915404105,-0.060174223,1
-0.259622346,-1.023905626,-0.877273415,0.140247864,1.287378263,1.1183578490000001,-1.182936131,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.915605075,-0.964908043,0.030739705,0.305876054,-1.065683766,-1.0588330320000001,0.666694514,-1.3429937019999998,-0.77633529,-0.913036559,-0.956033748,1.262706646,1
-0.187759252,-1.003622684,-0.8662787940000001,0.132176438,-1.277404084,1.1183578490000001,-0.9860003940000001,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.915605075,-0.964908043,0.030739705,0.305876054,-1.065683766,-1.0588330320000001,0.666694514,-1.3429937019999998,-0.77633529,-0.951766517,0.384744464,-1.6963689830000002,1
-0.131865734,-1.017144645,-0.8662787940000001,-0.5022376510000001,-3.3010650360000002,1.124758068,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.964908043,0.030739705,0.305876054,-1.065683766,-1.0588330320000001,0.666694514,-1.3429937019999998,-0.839123763,1.333301019,0.059707322,1.541207882,1
-0.17578206899999999,-1.017144645,-0.8530697979999999,-1.06239462,-2.020337145,1.124758068,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.931283263,-0.9792425640000001,-1.318529236,0.305876054,-1.065683766,-1.0588330320000001,0.666694514,-1.2720427890000001,-0.839123763,0.016482438999999998,-0.752885534,-0.930490585,1
-0.099926581,-1.010383665,-0.864090169,-1.023651774,0.130842168,1.131158286,0.983357015,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.9454642459999999,-0.931283263,-0.9792425640000001,0.030739705,0.305876054,-1.065683766,-1.0588330320000001,0.666694514,-1.2720427890000001,-0.839123763,0.519971896,0.42537410600000003,0.949392756,1
-0.36741698899999997,-1.003622684,-0.8662787940000001,-0.7928089890000001,0.6863786820000001,1.131158286,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.9454642459999999,-0.931283263,-0.9792425640000001,-1.318529236,0.305876054,-1.065683766,-1.043280514,0.666694514,-1.207541961,-0.839123763,-0.293357227,1.644263389,-0.6868020029999999,1
-0.33547783600000003,-0.996861703,-0.877273415,-0.555509063,-0.953618332,1.131158286,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.9454642459999999,-0.945536162,-0.9792425640000001,0.030739705,0.305876054,-1.065683766,-1.043280514,0.666694514,-1.207541961,-0.90888873,-1.029226433,-0.99666339,-0.164612187,1
-0.183766858,-1.017144645,-0.877273415,-0.8315518340000001,-1.638890917,1.124758068,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.945536162,-0.993577085,-1.318529236,-1.5220762190000001,-1.07896746,-1.043280514,0.666694514,-1.207541961,-0.90888873,1.2945710609999999,0.344114821,1.5063952280000001,1
-0.207721223,-1.003622684,-0.8662787940000001,-1.204451718,-1.774171266,1.1183578490000001,-1.182936131,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.9597890609999999,-0.993577085,0.030739705,0.305876054,-1.07896746,-1.076113608,0.666694514,-1.207541961,-0.90888873,1.836790476,0.019077679,-0.965303239,1
-0.024071091,-0.9731982709999999,-0.8662787940000001,-1.309380257,-1.209763909,1.1183578490000001,-1.182936131,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.9597890609999999,-0.993577085,-1.318529236,0.305876054,-1.093727122,-1.0588330320000001,0.666694514,-1.207541961,-0.978653698,-0.990496475,0.384744464,-0.025361569,1
-0.271599529,-1.017144645,-0.8662787940000001,-1.207680288,-0.182963887,1.131158286,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.9597890609999999,-0.993577085,0.030739705,0.305876054,-1.093727122,-1.0588330320000001,0.602451422,-1.149491214,-0.978653698,-1.029226433,-0.34658910600000004,-0.129799532,1
-0.135858128,-1.017144645,-0.864090169,-0.87675182,0.32932727,1.1183578490000001,-0.7890646509999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.9597890609999999,-0.993577085,-1.318529236,0.305876054,-1.093727122,-1.0588330320000001,0.602451422,-1.149491214,-0.978653698,-0.680656809,0.140966607,-0.89567793,1
-0.099926581,-1.010383665,-0.877273415,-0.818637553,-1.329520284,1.124758068,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.9597890609999999,-0.993577085,0.030739705,0.305876054,-1.07896746,-1.076113608,0.602451422,-1.149491214,-1.055395164,0.946001436,-0.99666339,-0.44311342200000003,1
-0.187759252,-0.9934812129999999,-0.8684674179999999,-1.10920889,-1.647761759,1.124758068,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9597890609999999,-0.993577085,-1.318529236,0.305876054,-1.093727122,-1.076113608,0.602451422,-1.149491214,-1.055395164,-0.835576642,0.994189105,1.332331955,1
-0.044033062000000005,-1.010383665,-0.8684674179999999,-1.3029231159999999,-1.9338464309999999,1.124758068,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,0.030739705,0.305876054,-1.093727122,-1.076113608,0.602451422,-1.084990382,-1.055395164,-1.067956392,-1.0372930329999999,-1.139366511,1
-0.235667982,-1.044188568,-0.864090169,-1.5111659080000002,-1.3450442580000002,1.124758068,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,-1.318529236,0.305876054,-1.093727122,-1.076113608,0.602451422,-1.084990382,-1.1251601359999999,-1.029226433,0.62852232,-1.034928548,1
-0.215706011,-1.010383665,-0.8684674179999999,-1.212523145,0.782849094,1.131158286,0.983357015,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,0.030739705,0.305876054,-1.093727122,-1.0588330320000001,0.602451422,-1.014039469,-1.1251601359999999,0.365052063,0.587892677,-0.303862804,1
-0.211713617,-1.0306666070000001,-0.8728704159999999,-0.867066109,0.690814103,1.1183578490000001,-0.7890646509999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,-1.318529236,0.305876054,-1.093727122,-1.076113608,0.602451422,-1.014039469,-1.1251601359999999,-0.951766517,0.62852232,0.218327012,1
-0.26361474100000004,-1.017144645,-0.8684674179999999,-0.623309042,0.670854707,1.124758068,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,0.030739705,0.305876054,-1.093727122,-1.076113608,0.602451422,-1.014039469,-1.1251601359999999,-0.8743065999999999,-0.956033748,-0.89567793,1
-0.19175164600000003,-1.010383665,-0.8794877879999999,-0.263323439,-0.232862376,1.124758068,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.97261667,-1.006478154,-1.318529236,0.305876054,-1.1099627509999999,-1.076113608,0.602451422,-0.949538641,-1.18794861,-0.680656809,-1.0372930329999999,-0.477926077,1
-0.295553894,-1.003622684,-0.8684674179999999,-0.468337661,-0.205140992,1.137558505,1.77109998,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,0.030739705,0.305876054,-1.07896746,-1.076113608,0.602451422,-0.949538641,-1.18794861,-0.44827706,-0.915404105,-1.243804475,1
-0.6109530329999999,-0.96643729,-0.8706817920000001,-0.823480408,-2.873046885,1.124758068,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.006478154,-1.318529236,0.305876054,-1.093727122,-1.076113608,0.602451422,-0.885037813,-1.18794861,0.365052063,-1.0372930329999999,-1.6963689830000002,1
-0.24365277,-1.003622684,-0.883890787,-1.191537437,-2.359646873,1.124758068,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.006478154,0.030739705,0.305876054,-1.1099627509999999,-1.076113608,0.5317840229999999,-0.885037813,-1.18794861,-0.293357227,-1.118552319,-1.626743674,1
-0.203728828,-1.023905626,-0.8816764140000001,-1.406237369,-0.860474485,1.1183578490000001,-0.9860003940000001,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-1.1099627509999999,-1.076113608,0.5317840229999999,-0.8269870659999999,-1.257713577,-0.44827706,-0.834144819,-0.19942484100000002,1
-0.33947023,-0.9934812129999999,-0.864090169,-1.1188946020000001,-0.775092626,1.124758068,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-1.1099627509999999,-1.076113608,0.5317840229999999,-0.8269870659999999,-1.334455044,-0.8743065999999999,-0.265329821,0.35757763,1
-0.199736434,-1.003622684,-0.877273415,-1.222208855,-2.469423549,1.131158286,0.983357015,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-1.1099627509999999,-1.076113608,0.5317840229999999,-0.8269870659999999,-1.334455044,-0.990496475,-0.387218749,-0.234237495,1
-0.347455019,-0.9934812129999999,-0.8706817920000001,-1.835637236,-2.492709511,1.124758068,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-1.1099627509999999,-1.076113608,0.467540935,-0.762486234,-1.334455044,0.442511979,-0.387218749,-0.19942484100000002,1
-0.2236908,-1.017144645,-0.8728704159999999,-2.321537085,-2.33192549,1.124758068,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-1.1099627509999999,-1.076113608,0.467540935,-0.762486234,-1.334455044,-0.951766517,0.62852232,0.949392756,1
-0.267607135,-0.9934812129999999,-0.8794877879999999,-2.132665715,0.38144347,1.131158286,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-1.1099627509999999,-1.076113608,0.467540935,-0.6915353259999999,-1.334455044,-1.029226433,0.384744464,-1.20899182,1
-0.36741698899999997,-0.9799592509999999,-0.8794877879999999,-1.5434516130000002,0.063201994,1.124758068,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-1.1099627509999999,-1.076113608,0.467540935,-0.6915353259999999,-1.397243517,1.3720309769999999,-0.99666339,0.04426374,1
-0.555059515,-0.9799592509999999,-0.8904824109999999,-1.41269451,-1.590101283,1.11195763,-1.970679096,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-1.1099627509999999,-1.076113608,0.467540935,-0.6270344929999999,-1.473984983,0.481241938,-0.265329821,-1.2786171290000001,1
-0.515135573,-1.0306666070000001,-0.883890787,-1.499865912,-1.906125048,1.11195763,-1.7737433530000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-1.124722413,-1.076113608,0.467540935,-0.6270344929999999,-1.473984983,0.481241938,-0.305959463,1.05383072,1
-0.523120362,-1.017144645,-0.8706817920000001,-1.79366582,-1.291819203,1.11195763,-1.379871874,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.124722413,-1.09512224,0.467540935,-0.562533666,-1.473984983,-0.641926851,-0.468478034,-1.383055093,1
-0.535097544,-1.023905626,-0.8816764140000001,-1.63546587,-0.925896948,1.1183578490000001,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,0.030739705,0.305876054,-1.139482075,-1.076113608,0.467540935,-0.562533666,-1.473984983,1.5656807680000002,-0.021551964,0.113889049,1
-0.523120362,-1.017144645,-0.8794877879999999,-1.7807515390000002,-1.42266413,1.11195763,-0.7890646509999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-0.9868695679999999,-1.020812675,-1.318529236,0.305876054,-1.139482075,-1.076113608,0.409722153,-0.562533666,-1.473984983,0.442511979,-0.224700178,1.019018065,1
-0.295553894,-1.017144645,-0.8706817920000001,-1.627394444,-0.297175984,1.124758068,1.180292758,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.139482075,-1.076113608,0.409722153,-0.504482918,-1.473984983,0.055212397,-1.199811604,1.36714461,1
-0.606960639,-1.010383665,-0.8728704159999999,-1.6483801519999999,-1.292928058,1.11195763,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,-1.318529236,0.305876054,-1.139482075,-1.076113608,0.409722153,-0.504482918,-1.473984983,0.7136216870000001,-0.265329821,1.262706646,1
-0.459242055,-1.023905626,-0.864090169,-1.5725087469999999,-1.330629139,1.11195763,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.139482075,-1.076113608,0.409722153,-0.504482918,-1.536773456,0.287592147,-0.6716262479999999,-0.303862804,1
-0.30353868300000003,-1.023905626,-0.8684674179999999,-1.9276514930000002,-3.114777343,1.1183578490000001,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,-1.318529236,0.305876054,-1.124722413,-1.076113608,0.409722153,-0.36903117799999996,-1.473984983,-1.067956392,-0.143440892,1.436769919,1
-0.515135573,-0.96643729,-0.8662787940000001,-2.3021656619999997,-1.580121585,1.124758068,1.377228495,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.139482075,-1.076113608,0.409722153,-0.36903117799999996,-1.536773456,-0.8743065999999999,1.197337319,-0.89567793,1
-0.547074727,-1.010383665,-0.8706817920000001,-2.026122891,-1.3450442580000002,1.11195763,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.9874367279999999,-1.002547757,-1.020812675,-1.318529236,0.305876054,-1.139482075,-1.076113608,0.409722153,-0.36903117799999996,-1.536773456,-0.913036559,1.35985589,0.949392756,1
-0.351447412,-1.010383665,-0.8684674179999999,-1.695194422,0.034371756,1.11195763,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.139482075,-1.076113608,0.345479065,-0.304530346,-1.536773456,-1.067956392,0.547263035,1.227893992,1
-0.35543980700000005,-1.017144645,-0.8706817920000001,-1.75330869,-2.125678401,1.11195763,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,-1.318529236,0.305876054,-1.139482075,-1.076113608,0.28123597300000003,-0.240029518,-1.536773456,-0.719386768,-0.99666339,-0.44311342200000003,1
-0.670838946,-1.010383665,-0.8684674179999999,-1.934108635,-1.632237785,1.11195763,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.15276577,-1.076113608,0.28123597300000003,-0.240029518,-1.536773456,-0.48700701799999996,-0.915404105,1.332331955,1
-0.5191279679999999,-1.003622684,-0.8728704159999999,-1.9308800640000001,-2.232128511,1.124758068,1.180292758,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,-1.318529236,0.305876054,-1.139482075,-1.076113608,0.28123597300000003,-0.240029518,-1.536773456,-0.254627269,-0.224700178,-0.791239967,1
-0.5710290920000001,-1.023905626,-0.8794877879999999,-2.2149942609999997,-2.216604537,1.11195763,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.139482075,-1.076113608,0.28123597300000003,-0.181978771,-1.536773456,0.984731395,-1.28107089,1.262706646,1
-0.431295296,-1.010383665,-0.877273415,-2.213379976,-0.635376855,1.1183578490000001,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.15276577,-1.0588330320000001,0.28123597300000003,-0.181978771,-1.536773456,-0.7581167259999999,-0.224700178,-0.303862804,1
-0.455249661,-0.996861703,-0.8706817920000001,-2.047108599,-0.8638010509999999,1.11195763,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.15276577,-1.0588330320000001,0.21056857399999998,-0.117477943,-1.536773456,0.365052063,-0.224700178,0.18351435800000002,1
-0.44327247799999997,-1.017144645,-0.883890787,-1.811422958,-1.712075368,1.124758068,0.983357015,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.139482075,-1.076113608,0.21056857399999998,-0.04652703,-1.536773456,-2.7720745539999996,1.075448391,-0.025361569,1
-0.523120362,-1.044188568,-0.8816764140000001,-2.13105143,-2.80540671,1.124758068,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,-1.318529236,0.305876054,-1.139482075,-1.0588330320000001,0.21056857399999998,-0.04652703,-1.536773456,0.636161771,0.42537410600000003,-0.547551386,1
-0.39536374799999996,-1.017144645,-0.8904824109999999,-2.147194282,-0.031050708,1.1183578490000001,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.139482075,-1.0588330320000001,0.146325486,-0.04652703,-1.536773456,-0.48700701799999996,-1.9717748169999998,-1.3482424380000002,1
-0.351447412,-1.003622684,-0.8970740340000001,-1.8759943669999999,-0.559974694,1.124758068,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,-1.318529236,0.305876054,-1.139482075,-1.0588330320000001,0.146325486,0.017973802,-1.473984983,-0.796846684,-0.305959463,-0.164612187,1
-0.638899793,-1.010383665,-0.8794877879999999,-1.808194387,-1.044544467,1.1183578490000001,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.15276577,-1.0588330320000001,0.146325486,0.017973802,-1.473984983,1.488220852,0.709781606,1.227893992,1
-0.279584318,-1.017144645,-0.883890787,-1.9179657819999998,-2.152290929,1.124758068,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,-1.318529236,0.305876054,-1.15276577,-1.043280514,0.146325486,0.08247463,-1.473984983,0.21013223,0.303485178,-0.826052621,1
-0.527112756,-0.996861703,-0.8706817920000001,-2.277951385,-3.064878854,1.1183578490000001,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,0.146325486,0.14052537699999998,-1.473984983,-0.8743065999999999,-0.752885534,1.088643374,1
-0.419318113,-1.017144645,-0.894885409,-2.386108494,-1.5712507430000002,1.124758068,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.15276577,-1.043280514,0.088506705,0.14052537699999998,-1.473984983,-0.796846684,-0.224700178,-1.3482424380000002,1
-0.630915004,-1.023905626,-0.91028303,-2.503951314,-0.8771073140000001,1.131158286,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.15276577,-1.043280514,0.088506705,0.14052537699999998,-1.473984983,-1.067956392,-0.54973732,0.253139667,1
-0.698785705,-1.003622684,-0.9058800309999999,-2.502337029,-1.80411036,1.163159381,5.11900757,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,-1.318529236,0.305876054,-1.139482075,-1.043280514,0.088506705,0.205026205,-1.473984983,-0.719386768,-0.224700178,-0.930490585,1
-0.602968245,-0.9731982709999999,-0.8904824109999999,-1.977694335,0.10201193,1.182308002,6.300622015,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.15276577,-1.025999939,0.088506705,0.205026205,-1.473984983,-0.835576642,-0.956033748,1.262706646,1
-0.451257267,-1.010383665,-0.8904824109999999,-1.3820230919999998,1.430420599,1.175907783,3.9373931260000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.139482075,-1.025999939,0.088506705,0.275977118,-1.473984983,-0.680656809,-0.915404105,1.36714461,1
-0.634907398,-1.003622684,-0.8816764140000001,-0.787966134,-0.127521121,1.188708221,4.725136091,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,1.3800086459999998,0.305876054,-1.139482075,-1.025999939,0.024263617,0.275977118,-1.473984983,-0.40954710200000005,-0.712255891,-0.025361569,1
-0.207721223,-0.996861703,-0.8970740340000001,-0.368251978,1.168730745,1.182308002,2.952714424,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.1675254320000001,-1.025999939,0.024263617,0.275977118,-1.473984983,-0.48700701799999996,-0.956033748,-0.09498687800000001,1
-0.343462625,-1.017144645,-0.9014770329999999,0.028862184,1.687675033,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.15276577,-1.025999939,0.024263617,0.34047795,-1.397243517,-0.37081714299999996,-0.468478034,-1.52230571,1
-0.247645165,-1.010383665,-0.8860794120000001,0.551890593,1.445944573,1.169559599,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.039979475,0.404978778,-1.397243517,-0.177167352,-0.956033748,-0.025361569,1
-0.38737896,-1.017144645,-0.8970740340000001,0.60677629,-0.20735870399999998,1.175907783,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.039979475,0.404978778,-1.334455044,-0.48700701799999996,-0.956033748,-0.791239967,1
-0.199736434,-1.010383665,-0.894885409,0.60031915,0.568840018,1.175907783,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,-1.318529236,0.305876054,-1.1675254320000001,-1.043280514,-0.039979475,0.404978778,-1.334455044,-0.215897311,-1.0372930329999999,0.32276497600000004,1
-0.35543980700000005,-1.017144645,-0.8970740340000001,0.753676245,0.209570896,1.175907783,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.15276577,-1.043280514,-0.039979475,0.463029525,-1.334455044,-0.215897311,-0.712255891,0.253139667,1
-0.459242055,-0.996861703,-0.899288408,0.858604783,1.08445774,1.188708221,1.9680357169999998,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-1.15276577,-1.043280514,-0.039979475,0.463029525,-1.334455044,-0.215897311,-1.159181961,-1.800806946,1
-0.551067121,-0.9799592509999999,-0.903691406,0.6600477020000001,0.125297891,1.175907783,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.110646874,0.463029525,-1.257713577,-0.215897311,-0.915404105,-0.930490585,1
-0.279584318,-1.017144645,-0.903691406,0.7488333890000001,0.725188618,1.188708221,1.574164237,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-1.1675254320000001,-1.043280514,-0.110646874,0.463029525,-1.18794861,1.52695081,-0.062181607,1.193081337,1
-0.527112756,-1.017144645,-0.8904824109999999,0.8150190820000001,0.248380832,1.188708221,1.377228495,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,0.030739705,0.305876054,-1.139482075,-1.043280514,-0.17488996199999998,0.463029525,-1.18794861,-0.990496475,-1.321700533,1.05383072,1
-0.44327247799999997,-0.996861703,-0.8860794120000001,0.7714333809999999,0.33154498,1.182308002,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.020812675,-1.318529236,0.305876054,-1.15276577,-1.043280514,-0.17488996199999998,0.527530353,-1.18794861,-0.332087185,-0.387218749,1.05383072,1
-0.515135573,-1.023905626,-0.894885409,0.958690467,1.417114335,1.175907783,-0.7890646509999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-1.1675254320000001,-1.043280514,-0.17488996199999998,0.527530353,-1.18794861,1.604410726,0.262855535,0.009451086,1
-0.347455019,-1.010383665,-0.899288408,1.141104695,0.9391976940000001,1.175907783,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.17488996199999998,0.527530353,-1.18794861,0.442511979,-1.28107089,0.496828248,1
-0.7387096459999999,-0.9731982709999999,-0.903691406,1.173390399,0.7994819240000001,1.188708221,1.180292758,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-1.1675254320000001,-1.043280514,-0.232708744,0.5984812660000001,-1.1251601359999999,-0.332087185,-0.509107677,1.36714461,1
-0.33547783600000003,-1.010383665,-0.8970740340000001,1.005504737,0.453519065,1.188708221,1.180292758,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.232708744,0.5984812660000001,-1.1251601359999999,-0.40954710200000005,0.100336964,-0.826052621,1
-0.48718881399999997,-1.010383665,-0.899288408,0.65036199,-1.238594147,1.182308002,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-1.1675254320000001,-1.043280514,-0.232708744,0.5984812660000001,-1.1251601359999999,-0.525736976,-0.509107677,-1.591931019,1
-0.654869369,-1.044188568,-0.899288408,0.432433487,-0.7906166,1.188708221,1.180292758,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.232708744,0.5984812660000001,-1.055395164,0.248862188,0.344114821,-0.19942484100000002,1
-0.431295296,-1.017144645,-0.9058800309999999,0.425976346,1.923861215,1.175907783,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-1.1675254320000001,-1.043280514,-0.232708744,0.5984812660000001,-1.055395164,0.21013223,0.222225893,-0.6519893489999999,1
-0.44327247799999997,-1.017144645,-0.9014770329999999,0.968376177,1.9515825980000001,1.188708221,1.377228495,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.043280514,-0.232708744,0.5984812660000001,-0.978653698,-0.44827706,-0.874774462,-1.557118365,1
-0.555059515,-0.9799592509999999,-0.9058800309999999,1.354190344,1.797451709,1.188708221,1.180292758,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.025999939,-0.29695183199999997,0.5984812660000001,-0.978653698,-0.990496475,-0.7935151770000001,-1.90524491,1
-0.6428921870000001,-1.017144645,-0.912471655,1.5995616959999999,1.5657009480000001,1.175907783,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.361194924,0.662982098,-0.90888873,-1.029226433,-1.118552319,1.088643374,1
-0.555059515,-0.996861703,-0.8970740340000001,1.7367759390000002,1.62668799,1.163159381,-2.364550575,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-1.18376106,-1.043280514,-0.361194924,0.662982098,-0.90888873,-0.40954710200000005,-0.143440892,-1.069741203,1
-0.48718881399999997,-1.017144645,-0.888268037,1.426833178,-0.5544304170000001,1.182308002,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.361194924,0.662982098,-0.839123763,0.093942355,-1.931145174,-1.0001158940000001,1
-0.658861763,-0.9799592509999999,-0.8970740340000001,1.2508760890000001,0.777304818,1.188708221,1.377228495,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-1.1675254320000001,-1.043280514,-0.361194924,0.662982098,-0.839123763,-0.719386768,-2.4999601730000003,-1.90524491,1
-0.682816128,-1.017144645,-0.894885409,1.29123322,1.667715637,1.182308002,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-1.1675254320000001,-1.043280514,-0.361194924,0.727482926,-0.839123763,1.643140685,-1.0372930329999999,-0.164612187,1
-0.563044303,-1.010383665,-0.899288408,1.449433171,2.13565258,1.175907783,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.361194924,0.727482926,-0.839123763,-0.8743065999999999,-0.630996606,-1.383055093,1
-0.523120362,-1.010383665,-0.8904824109999999,1.512390294,0.622065073,1.175907783,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-1.1675254320000001,-1.043280514,-0.361194924,0.727482926,-0.77633529,-0.796846684,-2.174923031,-0.965303239,1
-0.33547783600000003,-1.017144645,-0.888268037,1.417147467,1.769730326,1.175907783,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.431862323,0.727482926,-0.77633529,-0.680656809,-0.834144819,1.227893992,1
-0.431295296,-1.017144645,-0.8904824109999999,1.484947445,0.21622402699999999,1.188708221,1.180292758,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.431862323,0.727482926,-0.77633529,1.023461353,0.344114821,1.436769919,1
-0.259622346,-0.96643729,-0.8904824109999999,1.36549034,-0.062098657,1.188708221,1.180292758,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.043280514,-0.431862323,0.727482926,-0.7065703179999999,-0.8743065999999999,-0.34658910600000004,-0.303862804,1
-0.079964609,-0.996861703,-0.9058800309999999,1.7932759219999999,2.74884957,1.182308002,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.496105411,0.727482926,-0.629828856,0.326322105,1.034818748,-0.19942484100000002,1
-0.119888551,-1.017144645,-0.894885409,1.928875879,0.668636997,1.182308002,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.496105411,0.727482926,-0.629828856,-0.796846684,-0.99666339,0.04426374,1
-0.2236908,-1.0306666070000001,-0.8904824109999999,1.740004509,0.707446933,1.182308002,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.496105411,0.727482926,-0.629828856,0.5587018539999999,-0.143440892,0.427202939,1
-0.091941792,-1.003622684,-0.8816764140000001,1.5366045730000002,-0.441327176,1.182308002,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.553924192,0.727482926,-0.560063884,-0.7581167259999999,-1.0372930329999999,1.36714461,1
-0.123880945,-1.010383665,-0.883890787,1.28800465,0.81944132,1.175907783,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,-1.318529236,0.305876054,-1.1675254320000001,-1.043280514,-0.553924192,0.727482926,-0.560063884,-0.680656809,1.725522675,-0.965303239,1
-0.323500653,-0.996861703,-0.888268037,1.1959903920000001,1.346147595,1.182308002,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.553924192,0.727482926,-0.49029891600000003,-0.835576642,0.46600374899999997,1.05383072,1
-0.17578206899999999,-1.017144645,-0.899288408,1.4332903190000001,1.148771349,1.182308002,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.553924192,0.727482926,-0.49029891600000003,-0.990496475,0.344114821,-0.164612187,1
-0.17578206899999999,-1.023905626,-0.899288408,1.530147432,1.576789501,1.182308002,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.553924192,0.727482926,-0.49029891600000003,-1.029226433,0.42537410600000003,1.193081337,1
-0.279584318,-1.003622684,-0.8904824109999999,1.614090263,1.857329896,1.175907783,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.0588330320000001,-0.61816728,0.727482926,-0.42751044299999996,-0.719386768,1.075448391,1.088643374,1
-0.403348537,-1.010383665,-0.888268037,1.7238616569999998,1.020144132,1.175907783,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.043280514,-0.61816728,0.727482926,-0.42751044299999996,-0.990496475,0.019077679,-0.408300768,1
-0.251637559,-1.010383665,-0.894885409,1.741618795,0.623173929,1.188708221,1.180292758,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,-1.318529236,0.305876054,-1.1675254320000001,-1.043280514,-0.682410372,0.727482926,-0.357745475,-0.990496475,1.888041246,-1.8356196009999999,1
-0.33547783600000003,-0.9934812129999999,-0.8904824109999999,1.927261594,2.394015869,1.175907783,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.682410372,0.727482926,-0.281004009,-1.067956392,-1.8498858880000002,-0.408300768,1
-0.143842916,-0.996861703,-0.9058800309999999,2.222675788,2.421737252,1.175907783,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,-1.318529236,0.305876054,-1.1675254320000001,-1.043280514,-0.682410372,0.727482926,-0.281004009,-0.835576642,1.888041246,0.9842054109999999,1
-0.431295296,-1.0306666070000001,-0.8970740340000001,2.372804312,1.348365306,1.175907783,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.682410372,0.727482926,-0.281004009,-1.10668635,1.80678196,0.35757763,1
-0.471219237,-1.017144645,-0.8904824109999999,1.964390153,-0.573280958,1.182308002,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.682410372,0.727482926,-0.211239037,-0.7581167259999999,1.684893032,1.088643374,1
-0.563044303,-0.9934812129999999,-0.894885409,1.7367759390000002,2.131217159,1.169559599,-1.379871874,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.7530777670000001,0.662982098,-0.141474069,-0.7581167259999999,0.262855535,-0.791239967,1
-0.259622346,-0.996861703,-0.899288408,1.840090192,1.8418059219999998,1.175907783,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,1.3800086459999998,0.305876054,-1.1675254320000001,-1.043280514,-0.7530777670000001,0.662982098,-0.141474069,1.0621913109999999,-0.99666339,-1.383055093,1
-0.267607135,-1.010383665,-0.8970740340000001,2.01281871,2.023658193,1.175907783,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.8173208590000001,0.662982098,-0.078685596,-0.7581167259999999,-0.184070535,-0.303862804,1
-0.060002639,-1.017144645,-0.894885409,2.237204355,1.930514347,1.188708221,1.377228495,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.002547757,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.8173208590000001,0.662982098,-0.078685596,1.488220852,0.42537410600000003,-0.164612187,1
-0.327493047,-1.010383665,-0.8970740340000001,2.209761506,1.552394684,1.175907783,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,-1.318529236,0.305876054,-1.1675254320000001,-1.043280514,-0.8173208590000001,0.662982098,-0.008920629000000001,-0.8743065999999999,-1.199811604,1.1234560279999999,1
-0.251637559,-0.9731982709999999,-0.8860794120000001,2.103218682,-0.349292184,1.175907783,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.8173208590000001,0.5984812660000001,-0.008920629000000001,-1.145416308,-0.6716262479999999,-0.129799532,1
-0.267607135,-1.017144645,-0.888268037,1.8465473330000002,1.272963144,1.175907783,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.875139641,0.5984812660000001,0.067820838,-0.603196893,-0.265329821,0.287952321,1
-0.159812493,-1.023905626,-0.8904824109999999,2.0305758469999997,2.8541908260000004,1.188708221,1.377228495,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.0588330320000001,-0.875139641,0.5984812660000001,0.067820838,1.604410726,0.506633392,-0.37348811299999995,1
-0.407340931,-1.017144645,-0.894885409,2.3017757640000003,1.5645920919999998,1.188708221,1.180292758,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.875139641,0.5984812660000001,0.067820838,-0.913036559,0.384744464,0.287952321,1
-0.14783531,-1.017144645,-0.894885409,2.133890101,1.003511303,1.188708221,1.180292758,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.043280514,-0.875139641,0.5984812660000001,0.13758581,-0.719386768,-0.224700178,-0.44311342200000003,1
-0.211713617,-1.010383665,-0.8904824109999999,1.911118742,0.26057824,1.188708221,0.983357015,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.875139641,0.5984812660000001,0.207350778,1.604410726,0.384744464,1.297519301,1
-0.255629953,-1.003622684,-0.8816764140000001,1.70610452,1.1853635740000001,1.175907783,-0.7890646509999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.025999939,-0.9393827290000001,0.5984812660000001,0.207350778,-0.913036559,-0.265329821,0.148701704,1
-0.075972216,-1.010383665,-0.883890787,1.773904498,2.356314788,1.188708221,0.983357015,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-1.003625817,0.5984812660000001,0.207350778,-0.293357227,-0.712255891,-1.243804475,1
-0.135858128,-1.0306666070000001,-0.888268037,1.993447287,1.4625774040000001,1.188708221,1.574164237,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,1.3800086459999998,0.305876054,-1.1675254320000001,-1.043280514,-1.003625817,0.5984812660000001,0.270139251,-0.7581167259999999,-0.143440892,-1.557118365,1
-0.359432201,-1.003622684,-0.888268037,2.020890136,2.123455172,1.188708221,1.574164237,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.043280514,-1.003625817,0.5984812660000001,0.270139251,-0.990496475,-1.0372930329999999,0.427202939,1
-0.10791136900000001,-1.017144645,-0.894885409,2.167790091,1.429311744,1.175907783,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,1.3800086459999998,0.305876054,-1.18376106,-1.043280514,-1.003625817,0.527530353,0.270139251,-0.680656809,-0.834144819,-0.129799532,1
-0.195744041,-1.017144645,-0.894885409,2.00959014,0.481240448,1.188708221,1.377228495,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,-1.318529236,0.305876054,-1.18376106,-1.043280514,-1.074293216,0.527530353,0.339904218,-0.293357227,-0.915404105,0.113889049,1
