-1.066085967,-0.996861703,-0.952098641,-1.6193230180000002,-0.955836042,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.701811594,-0.778559269,-1.318529236,0.305876054,-0.18010405300000001,-0.713221522,0.28123597300000003,0.662982098,-1.536773456,1.488220852,-0.224700178,-0.164612187,0
-0.26361474100000004,-0.9799592509999999,-0.888268037,1.822333055,0.299388176,1.188708221,1.180292758,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.043280514,-1.074293216,0.527530353,0.416645685,-0.680656809,-0.915404105,-0.408300768,1
-0.179774463,-1.003622684,-0.8970740340000001,1.451047456,-0.188508163,1.182308002,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-1.18376106,-1.043280514,-1.074293216,0.463029525,0.416645685,-0.680656809,-0.468478034,-0.19942484100000002,1
-0.527112756,-1.017144645,-0.899288408,1.530147432,1.3661069909999999,1.188708221,1.180292758,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.043280514,-1.138536308,0.463029525,0.416645685,0.093942355,-0.956033748,-0.164612187,1
-0.331485442,-1.0306666070000001,-0.894885409,1.425218893,0.514506108,1.175907783,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-1.18376106,-1.043280514,-1.138536308,0.463029525,0.486410657,0.326322105,-0.712255891,-1.4178677469999998,1
-0.19175164600000003,-1.023905626,-0.8970740340000001,1.462347452,1.5623743819999998,1.169559599,-1.576807616,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,1.3800086459999998,0.305876054,-1.18376106,-1.0588330320000001,-1.138536308,0.463029525,0.486410657,0.093942355,-0.752885534,-0.164612187,1
-0.239660376,-1.010383665,-0.894885409,1.614090263,1.024579553,1.175907783,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-1.18376106,-1.043280514,-1.138536308,0.463029525,0.556175624,-0.525736976,-0.874774462,0.287952321,1
-0.10791136900000001,-0.9799592509999999,-0.8816764140000001,1.5721188469999998,1.052300936,1.175907783,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,1.3800086459999998,0.305876054,-1.18376106,-1.043280514,-1.196355089,0.463029525,0.556175624,-0.680656809,-0.7935151770000001,0.287952321,1
-0.231675587,-1.023905626,-0.8904824109999999,1.664133104,1.03012383,1.175907783,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,1.3800086459999998,0.305876054,-1.18376106,-1.043280514,-1.196355089,0.404978778,0.556175624,-0.796846684,0.42537410600000003,0.636078866,1
-0.091941792,-1.023905626,-0.9014770329999999,1.924033023,2.215490163,1.188708221,1.180292758,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-1.18376106,-1.0588330320000001,-1.196355089,0.404978778,0.556175624,0.365052063,-1.443589461,-1.591931019,1
-0.16380488699999998,-1.010383665,-0.8970740340000001,2.175861516,2.436152371,1.182308002,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,1.3800086459999998,0.305876054,-1.18376106,-1.0588330320000001,-1.196355089,0.404978778,0.556175624,-0.835576642,0.7504112490000001,-0.26905015,1
-0.11190376199999999,-1.023905626,-0.888268037,2.243661496,1.0212529879999999,1.163159381,-2.561486318,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-1.18376106,-1.043280514,-1.196355089,0.404978778,0.618964097,-1.53271589,-0.99666339,0.079076395,1
-0.167797282,-1.010383665,-0.8794877879999999,2.1548758080000003,0.9380888390000001,1.175907783,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,1.3800086459999998,0.305876054,-1.18376106,-1.043280514,-1.260598177,0.404978778,0.618964097,0.86854152,1.35985589,1.1234560279999999,1
-0.179774463,-1.017144645,-0.883890787,1.9902187169999999,0.7096646440000001,1.175907783,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-1.18376106,-1.0588330320000001,-1.260598177,0.404978778,0.618964097,0.248862188,-0.99666339,-0.19942484100000002,1
-0.179774463,-1.0306666070000001,-0.888268037,1.980533006,0.9469596809999999,1.169559599,-1.576807616,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.0588330320000001,-1.3312655759999998,0.404978778,0.618964097,-1.10668635,1.766152318,0.6012662120000001,1
-0.00410912,-1.017144645,-0.8904824109999999,2.175861516,1.919425793,1.175907783,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-1.18376106,-1.043280514,-1.3312655759999998,0.404978778,0.688729065,-0.603196893,0.46600374899999997,-0.09498687800000001,1
-0.331485442,-1.003622684,-0.894885409,2.12420439,1.367215846,1.182308002,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.043280514,-1.3312655759999998,0.34047795,0.688729065,-0.796846684,-0.712255891,1.158268683,1
-0.239660376,-0.9799592509999999,-0.894885409,2.038647274,0.6719635629999999,1.175907783,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-1.18376106,-1.043280514,-1.3312655759999998,0.34047795,0.688729065,1.5656807680000002,-0.834144819,0.18351435800000002,1
-0.35543980700000005,-1.010383665,-0.8860794120000001,2.083847259,-0.028832998,1.182308002,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,-1.5220762190000001,-1.18376106,-1.043280514,-1.389084357,0.275977118,0.688729065,1.5656807680000002,-0.712255891,1.297519301,1
-0.008101515,-1.010383665,-0.888268037,1.62861883,-0.41804121299999997,1.188708221,1.77109998,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-1.18376106,-1.0588330320000001,-1.389084357,0.275977118,0.765470531,-0.44827706,-0.7935151770000001,0.775329484,1
0.027830032999999997,-1.003622684,-0.888268037,1.583418843,1.604510884,1.175907783,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.0588330320000001,-1.459751756,0.275977118,0.765470531,-0.680656809,-0.712255891,0.253139667,1
0.007868062,-1.0306666070000001,-0.8904824109999999,2.027347277,2.575868141,1.175907783,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-1.1675254320000001,-1.0588330320000001,-1.459751756,0.275977118,0.765470531,-0.603196893,-0.915404105,0.9842054109999999,1
0.039807216,-1.010383665,-0.8816764140000001,2.179090087,1.209758391,1.175907783,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,1.3800086459999998,0.305876054,-1.18376106,-1.043280514,-1.459751756,0.275977118,0.765470531,-0.293357227,-0.6716262479999999,-0.512738731,1
-0.099926581,-0.9731982709999999,-0.8860794120000001,2.04994727,0.453519065,1.182308002,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-1.18376106,-1.043280514,-1.459751756,0.205026205,0.765470531,-0.525736976,-0.834144819,-0.060174223,1
-0.119888551,-1.0306666070000001,-0.877273415,1.886904463,0.9403065490000001,1.175907783,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.043280514,-1.459751756,0.205026205,0.765470531,-0.603196893,-0.387218749,-1.6963689830000002,1
-0.283576712,-1.010383665,-0.877273415,1.869147326,1.320643923,1.182308002,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-1.18376106,-1.0588330320000001,-1.459751756,0.205026205,0.765470531,-0.680656809,-0.062181607,1.019018065,1
-0.103918975,-0.9731982709999999,-0.8860794120000001,1.604404551,0.34263353399999996,1.175907783,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.043280514,-1.459751756,0.14052537699999998,0.765470531,-0.835576642,-1.077922676,1.019018065,1
-0.179774463,-1.023905626,-0.9014770329999999,1.4558903109999999,0.763998553,1.182308002,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-1.18376106,-1.0588330320000001,-1.5175705380000002,0.14052537699999998,0.765470531,-0.796846684,-0.956033748,-0.826052621,1
-0.207721223,-1.0306666070000001,-0.8970740340000001,1.581804559,0.955830524,1.188708221,1.77109998,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.043280514,-1.5175705380000002,0.14052537699999998,0.765470531,-0.7581167259999999,-0.874774462,-1.2786171290000001,1
-0.11190376199999999,-1.017144645,-0.888268037,1.434904604,-0.48457253299999997,1.175907783,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-1.18376106,-1.076113608,-1.5175705380000002,0.14052537699999998,0.765470531,-0.796846684,-1.077922676,-0.129799532,1
-0.103918975,-1.017144645,-0.8816764140000001,1.2508760890000001,1.3561272930000001,1.182308002,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.043280514,-1.5175705380000002,0.14052537699999998,0.765470531,-0.719386768,-1.0372930329999999,-0.791239967,1
-0.00011672600000000001,-1.017144645,-0.8904824109999999,1.6173188330000001,3.1025744160000004,1.175907783,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-1.18376106,-1.043280514,-1.5175705380000002,0.08247463,0.765470531,-0.719386768,-0.752885534,-0.37348811299999995,1
-0.251637559,-1.044188568,-0.8904824109999999,1.956318727,1.3749778330000002,1.182308002,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.0588330320000001,-1.5175705380000002,0.08247463,0.765470531,-0.719386768,-0.99666339,-0.19942484100000002,1
-0.079964609,-1.003622684,-0.8904824109999999,2.0289615619999997,1.7054167180000002,1.182308002,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.0588330320000001,-1.5175705380000002,0.08247463,0.765470531,-0.7581167259999999,-0.874774462,-0.826052621,1
-0.311523471,-1.003622684,-0.877273415,1.9853758609999999,0.268340228,1.175907783,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-1.18376106,-1.0588330320000001,-1.459751756,0.08247463,0.765470531,-0.7581167259999999,-0.99666339,-0.826052621,1
-0.020078698,-1.017144645,-0.8860794120000001,1.806190203,0.7518011459999999,1.175907783,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.043280514,-1.459751756,0.017973802,0.765470531,-0.680656809,-1.077922676,-1.313429784,1
-0.14783531,-0.996861703,-0.8728704159999999,1.710947375,1.545741552,1.169559599,-1.182936131,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.016800656,-1.036580648,-1.318529236,0.305876054,-1.1675254320000001,-1.043280514,-1.459751756,0.017973802,0.765470531,-0.022247519,0.262855535,-1.313429784,1
0.007868062,-1.017144645,-0.883890787,1.8094187730000002,1.579007211,1.175907783,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.043280514,-1.459751756,0.017973802,0.765470531,0.326322105,0.46600374899999997,-0.826052621,1
-0.036048274,-1.017144645,-0.883890787,1.966004439,1.6144905809999999,1.182308002,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,-1.318529236,0.305876054,-1.18376106,-1.043280514,-1.459751756,-0.04652703,0.765470531,0.248862188,0.384744464,-0.19942484100000002,1
0.159579041,-1.023905626,-0.8728704159999999,1.9853758609999999,1.603402028,1.182308002,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.0588330320000001,-1.459751756,0.017973802,0.765470531,-1.145416308,-1.077922676,-0.965303239,1
-0.024071091,-1.0306666070000001,-0.8816764140000001,1.949861586,1.068933766,1.169559599,-1.182936131,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.016800656,-1.036580648,-1.318529236,0.305876054,-1.18376106,-1.043280514,-1.459751756,-0.04652703,0.765470531,-0.951766517,-0.7935151770000001,-0.060174223,1
-0.099926581,-1.003622684,-0.883890787,1.689961667,1.933840913,1.182308002,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.043280514,-1.459751756,-0.04652703,0.765470531,-0.44827706,-0.184070535,0.392390285,1
0.10368552199999999,-1.003622684,-0.883890787,1.886904463,2.1456322780000003,1.163159381,-1.970679096,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.043280514,-1.459751756,-0.04652703,0.765470531,-0.796846684,-0.10281125,-0.44311342200000003,1
-0.028063485,-0.9799592509999999,-0.8816764140000001,2.037032988,0.8892992040000001,1.182308002,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.0588330320000001,-1.459751756,-0.117477943,0.765470531,1.52695081,-1.159181961,0.392390285,1
-0.195744041,-1.0306666070000001,-0.8860794120000001,1.904661601,0.629827061,1.175907783,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.076113608,-1.389084357,-0.117477943,0.688729065,-1.10668635,-0.10281125,-1.6963689830000002,1
-0.008101515,-1.023905626,-0.8860794120000001,1.854618759,1.991501389,1.175907783,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.0588330320000001,-1.3312655759999998,-0.117477943,0.688729065,-0.099707436,1.319226247,-1.0001158940000001,1
0.107677916,-0.996861703,-0.883890787,1.9853758609999999,1.267418868,1.182308002,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.0588330320000001,-1.3312655759999998,-0.181978771,0.688729065,0.5587018539999999,0.62852232,0.392390285,1
0.135624675,-1.010383665,-0.888268037,2.122590105,1.699872441,1.175907783,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.076113608,-1.3312655759999998,-0.181978771,0.688729065,-0.680656809,-1.931145174,-0.025361569,1
0.01585285,-1.023905626,-0.883890787,2.229132929,2.093516079,1.182308002,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.043280514,-1.3312655759999998,-0.181978771,0.688729065,-0.680656809,0.669151963,-1.4178677469999998,1
0.031822427,-1.023905626,-0.8794877879999999,2.3033900480000002,2.156720831,1.182308002,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.0588330320000001,-1.3312655759999998,-0.181978771,0.688729065,1.4494908930000001,-0.956033748,1.05383072,1
-0.00011672600000000001,-1.003622684,-0.8904824109999999,2.35343289,1.552394684,1.175907783,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.0588330320000001,-1.3312655759999998,-0.181978771,0.618964097,1.4494908930000001,-1.077922676,-0.26905015,1
0.10368552199999999,-1.017144645,-0.8816764140000001,2.385718594,1.8418059219999998,1.175907783,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-1.3312655759999998,-0.240029518,0.618964097,-0.719386768,0.46600374899999997,1.05383072,1
0.047792003,-0.9934812129999999,-0.883890787,2.2598043480000003,0.8771017959999999,1.169559599,-1.7737433530000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.0588330320000001,-1.3312655759999998,-0.240029518,0.618964097,-0.990496475,-0.915404105,0.496828248,1
0.043799609,-1.023905626,-0.8794877879999999,2.120975819,1.400481506,1.175907783,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.0588330320000001,-1.3312655759999998,-0.240029518,0.618964097,1.488220852,-0.54973732,0.392390285,1
0.203495376,-1.017144645,-0.8816764140000001,2.3033900480000002,2.676773975,1.182308002,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.076113608,-1.260598177,-0.240029518,0.618964097,0.287592147,-0.224700178,0.113889049,1
0.087715945,-0.9799592509999999,-0.894885409,2.519704267,2.27758606,1.169559599,-0.9860003940000001,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.076113608,-1.196355089,-0.240029518,0.618964097,-1.067956392,-0.224700178,1.05383072,1
-0.06399503299999999,-0.996861703,-0.899288408,2.382490024,0.867122099,1.175907783,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.0588330320000001,-1.196355089,-0.304530346,0.556175624,-0.951766517,-1.118552319,-0.129799532,1
-0.00011672600000000001,-0.9799592509999999,-0.8816764140000001,2.1096758230000003,0.455736776,1.175907783,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.0588330320000001,-1.196355089,-0.304530346,0.556175624,-0.719386768,-1.0372930329999999,-1.034928548,1
0.16357143400000002,-1.0306666070000001,-0.877273415,1.804575918,-0.232862376,1.163159381,-1.576807616,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.031053554,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.0588330320000001,-1.196355089,-0.36903117799999996,0.556175624,-0.796846684,-1.118552319,-0.89567793,1
-0.036048274,-1.0306666070000001,-0.8794877879999999,1.36226177,-0.796160877,1.175907783,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-1.196355089,-0.36903117799999996,0.556175624,0.442511979,-0.752885534,-0.791239967,1
-0.012093909,-1.010383665,-0.8706817920000001,0.865061924,-0.9857751359999999,1.169559599,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-1.138536308,-0.36903117799999996,0.556175624,0.326322105,-0.590366963,-0.826052621,1
0.031822427,-1.017144645,-0.877273415,0.396919212,-0.765112927,1.175907783,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.043280514,-1.138536308,-0.36903117799999996,0.556175624,-1.067956392,-0.99666339,-1.383055093,1
0.003875668,-1.0306666070000001,-0.877273415,0.104733589,0.196264632,1.175907783,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.0588330320000001,-1.138536308,-0.36903117799999996,0.556175624,-1.067956392,-0.34658910600000004,-0.303862804,1
0.051784397999999995,-1.017144645,-0.877273415,0.248404973,1.301793382,1.163159381,-1.182936131,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.016800656,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-1.074293216,-0.439982091,0.486410657,-1.029226433,0.506633392,1.36714461,1
-0.056010244,-1.003622684,-0.8794877879999999,0.26939068,-0.531144456,1.175907783,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.0588330320000001,-1.074293216,-0.439982091,0.416645685,-0.8743065999999999,1.80678196,0.810142138,1
0.11167031,-0.9731982709999999,-0.8662787940000001,0.1144193,-0.23618894199999999,1.175907783,0.983357015,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.0588330320000001,-1.003625817,-0.504482918,0.416645685,-0.7581167259999999,-0.630996606,0.079076395,1
0.107677916,-1.023905626,-0.8662787940000001,-0.101894918,-0.732956123,1.163159381,-0.7890646509999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.036580648,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-1.003625817,-0.504482918,0.416645685,0.442511979,-0.834144819,0.148701704,1
0.155586646,-1.003622684,-0.8728704159999999,-0.302066285,0.072072836,1.163159381,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.0588330320000001,-1.003625817,-0.504482918,0.416645685,-0.641926851,0.42537410600000003,-0.060174223,1
-0.15582009900000002,-1.010383665,-0.8706817920000001,-0.07445207,1.3694335569999998,1.163159381,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.1675254320000001,-1.0588330320000001,-0.9393827290000001,-0.504482918,0.416645685,-0.564466935,-0.99666339,-1.557118365,1
0.10368552199999999,-1.017144645,-0.8684674179999999,0.348490656,0.99464046,1.163159381,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.1675254320000001,-1.076113608,-0.9393827290000001,-0.562533666,0.416645685,-0.951766517,-1.5654783890000001,1.227893992,1
0.139617069,-1.017144645,-0.8728704159999999,0.379162075,-0.360380737,1.169559599,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.0588330320000001,-0.875139641,-0.562533666,0.416645685,-0.8743065999999999,-0.224700178,0.566453557,1
0.183533405,-1.023905626,-0.8684674179999999,0.051462177000000005,-1.1010960890000001,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.043280514,-0.875139641,-0.562533666,0.339904218,-0.796846684,-0.265329821,-1.52230571,1
0.175548617,-1.017144645,-0.8706817920000001,-0.42152339,-1.8362671640000001,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.18376106,-1.0588330320000001,-0.8173208590000001,-0.562533666,0.339904218,-1.10668635,-1.0372930329999999,0.009451086,1
0.027830032999999997,-1.003622684,-0.877273415,-0.490937654,0.121971325,1.175907783,1.377228495,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.076113608,-0.8173208590000001,-0.6270344929999999,0.339904218,-0.913036559,-0.062181607,-1.487493056,1
-0.079964609,-1.010383665,-0.8728704159999999,-0.332737703,0.5211592389999999,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.0588330320000001,-0.8173208590000001,-0.6270344929999999,0.270139251,1.255841102,-0.590366963,0.18351435800000002,1
0.087715945,-1.003622684,-0.8728704159999999,-0.321437707,-0.6985816090000001,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.18376106,-1.0588330320000001,-0.7530777670000001,-0.6270344929999999,0.270139251,-0.835576642,-0.062181607,-0.060174223,1
0.09170834,-0.9799592509999999,-0.8706817920000001,-0.41829482,-0.481245966,1.175907783,1.574164237,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.0588330320000001,-0.7530777670000001,-0.6915353259999999,0.270139251,-0.641926851,-0.7935151770000001,0.392390285,1
-0.103918975,-1.023905626,-0.8728704159999999,-0.652366175,-1.178715961,1.169559599,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.0588330320000001,-0.682410372,-0.6915353259999999,0.270139251,1.410760935,-0.265329821,0.253139667,1
-0.135858128,-1.044188568,-0.8794877879999999,-0.513537648,1.868418449,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.18376106,-1.0588330320000001,-0.682410372,-0.6915353259999999,0.270139251,-0.564466935,0.506633392,-1.069741203,1
-0.03205588,-1.010383665,-0.877273415,0.064376458,2.06468584,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.18376106,-1.0588330320000001,-0.682410372,-0.6915353259999999,0.207350778,0.132672314,-0.265329821,-1.870432255,1
0.11167031,-1.017144645,-0.8728704159999999,0.530904885,0.7318417490000001,1.175907783,1.377228495,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.61816728,-0.762486234,0.207350778,-0.796846684,-0.387218749,0.32276497600000004,1
0.251404106,-1.003622684,-0.8662787940000001,0.585790583,0.131951024,1.169559599,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.1675254320000001,-1.043280514,-0.553924192,-0.762486234,0.207350778,-0.8743065999999999,-0.305959463,-1.3482424380000002,1
0.19551058699999999,-0.9731982709999999,-0.8684674179999999,0.60354772,0.554424899,1.169559599,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.1675254320000001,-1.076113608,-0.553924192,-0.8269870659999999,0.207350778,-0.796846684,0.7504112490000001,0.740516829,1
0.059769185999999995,-1.017144645,-0.8794877879999999,0.685876265,0.815005898,1.169559599,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.076113608,-0.553924192,-0.8269870659999999,0.207350778,-0.7581167259999999,-1.0372930329999999,0.18351435800000002,1
0.12364749300000001,-1.023905626,-0.8904824109999999,0.48086204299999996,-0.969142305,1.163159381,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.18376106,-1.076113608,-0.496105411,-0.8269870659999999,0.207350778,-0.835576642,-0.10281125,0.392390285,1
0.059769185999999995,-1.003622684,-0.8728704159999999,0.421133491,1.251894893,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.076113608,-0.496105411,-0.8269870659999999,0.13758581,1.52695081,-0.021551964,1.36714461,1
-0.060002639,-1.023905626,-0.877273415,0.6261477129999999,0.522268095,1.169559599,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.18376106,-1.0588330320000001,-0.496105411,-0.8269870659999999,0.13758581,1.4494908930000001,0.384744464,1.332331955,1
0.031822427,-1.017144645,-0.8684674179999999,0.7262333959999999,0.9935316040000001,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.18376106,-1.076113608,-0.431862323,-0.885037813,0.13758581,1.52695081,0.42537410600000003,-0.164612187,1
0.143609464,-0.996861703,-0.8684674179999999,0.75529053,-0.03770384,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.18376106,-1.076113608,-0.361194924,-0.885037813,0.067820838,1.488220852,0.384744464,1.158268683,1
0.083723551,-1.0306666070000001,-0.8728704159999999,0.576104871,-0.399190673,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,1.3800086459999998,0.305876054,-1.18376106,-1.043280514,-0.361194924,-0.885037813,0.067820838,0.365052063,-0.99666339,-0.6519893489999999,1
-0.012093909,-1.003622684,-0.8794877879999999,0.43889062799999995,0.21178860600000002,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.18376106,-1.0588330320000001,-0.29695183199999997,-0.949538641,0.067820838,-0.44827706,-0.184070535,1.05383072,1
-0.079964609,-1.010383665,-0.8860794120000001,0.47117633200000003,0.349286665,1.169559599,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.18376106,-1.043280514,-0.232708744,-1.014039469,0.067820838,-0.8743065999999999,0.019077679,-0.025361569,1
-0.26361474100000004,-0.96643729,-0.883890787,0.317819238,-0.735173834,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.036580648,0.030739705,0.305876054,-1.18376106,-1.043280514,-0.232708744,-1.014039469,0.067820838,-1.10668635,0.669151963,1.610833191,1
0.011860456,-1.023905626,-0.8794877879999999,0.19836213100000002,0.276102214,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.18376106,-1.043280514,-0.17488996199999998,-1.014039469,-0.008920629000000001,-1.029226433,-0.99666339,-1.2786171290000001,1
0.12763988699999998,-1.017144645,-0.883890787,0.154776431,-0.044356972,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.18376106,-1.043280514,-0.17488996199999998,-1.014039469,-0.008920629000000001,-1.029226433,1.4411151759999998,-0.617176695,1
0.10368552199999999,-1.017144645,-0.8860794120000001,-0.038937795,-0.585478366,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.18376106,-1.0588330320000001,-0.110646874,-1.014039469,-0.008920629000000001,1.3720309769999999,0.7504112490000001,0.740516829,1
0.11167031,-1.010383665,-0.8860794120000001,-0.323051993,-1.3605682319999999,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.18376106,-1.0588330320000001,-0.110646874,-1.084990382,-0.078685596,1.643140685,-0.874774462,1.36714461,1
-0.083957003,-1.017144645,-0.8706817920000001,-0.521609074,-1.09111639,1.163159381,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.18376106,-1.0588330320000001,-0.039979475,-1.084990382,-0.078685596,-0.913036559,-1.199811604,-0.6519893489999999,1
0.059769185999999995,-1.017144645,-0.877273415,-0.555509063,0.14525728699999998,1.163159381,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.198520722,-1.076113608,-0.039979475,-1.084990382,-0.078685596,-0.990496475,-1.199811604,1.1234560279999999,1
0.12763988699999998,-1.003622684,-0.8816764140000001,-0.508694791,0.524485805,1.163159381,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.18376106,-1.076113608,0.024263617,-1.149491214,-0.078685596,-1.029226433,-0.021551964,-0.756427312,1
-0.10791136900000001,-1.010383665,-0.888268037,-0.185837749,1.417114335,1.169559599,0.983357015,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.18376106,-1.076113608,0.088506705,-1.149491214,-0.078685596,-0.835576642,-0.062181607,-0.930490585,1
-0.071979821,-0.9799592509999999,-0.888268037,0.027247899,0.22065944899999998,1.163159381,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.198520722,-1.076113608,0.088506705,-1.149491214,-0.141474069,-0.835576642,0.100336964,-1.591931019,1
0.087715945,-1.017144645,-0.8860794120000001,0.14831929,0.695249525,1.163159381,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.2132803840000002,-1.076113608,0.146325486,-1.207541961,-0.141474069,1.333301019,-0.509107677,0.844954793,1
-0.06399503299999999,-1.023905626,-0.883890787,0.312976381,0.619847363,1.175907783,1.77109998,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.2132803840000002,-1.076113608,0.146325486,-1.207541961,-0.141474069,1.178381186,-0.387218749,1.401957264,1
-0.151827704,-1.010383665,-0.8794877879999999,0.364633508,0.011085794,1.169559599,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.198520722,-1.076113608,0.21056857399999998,-1.207541961,-0.141474069,1.333301019,0.019077679,0.35757763,1
-0.056010244,-1.017144645,-0.883890787,0.327504948,0.235074568,1.169559599,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.198520722,-1.076113608,0.21056857399999998,-1.207541961,-0.141474069,-0.796846684,1.075448391,0.113889049,1
0.09969312699999999,-1.017144645,-0.894885409,0.301676385,-0.13195654199999998,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.18376106,-1.076113608,0.28123597300000003,-1.2720427890000001,-0.211239037,0.365052063,-0.99666339,-1.6963689830000002,1
-0.183766858,-0.9799592509999999,-0.888268037,-0.087366351,-0.457960005,1.175907783,1.180292758,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.18376106,-1.09512224,0.28123597300000003,-1.2720427890000001,-0.281004009,-0.990496475,1.5223744609999998,-0.234237495,1
0.007868062,-0.96643729,-0.894885409,-0.027637798999999998,1.457033126,1.175907783,0.983357015,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.18376106,-1.09512224,0.28123597300000003,-1.2720427890000001,-0.281004009,1.3720309769999999,0.709781606,-0.617176695,1
-0.14783531,-0.9934812129999999,-0.888268037,0.107962159,0.534465503,1.175907783,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.18376106,-1.09512224,0.345479065,-1.3429937019999998,-0.281004009,-1.339066099,0.42537410600000003,1.541207882,1
0.063761581,-1.023905626,-0.877273415,0.379162075,0.9702456429999999,1.175907783,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.18376106,-1.09512224,0.409722153,-1.3429937019999998,-0.281004009,-0.951766517,-1.077922676,0.9145801020000001,1
0.075738762,-1.017144645,-0.888268037,0.49216204,0.507852976,1.169559599,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.18376106,-1.09512224,0.409722153,-1.3429937019999998,-0.281004009,-1.029226433,0.9535594620000001,-0.234237495,1
0.003875668,-1.017144645,-0.8970740340000001,0.8247047940000001,1.003511303,1.163159381,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.198520722,-1.09512224,0.409722153,-1.3429937019999998,-0.357745475,-0.215897311,0.506633392,0.740516829,1
-0.071979821,-1.010383665,-0.8904824109999999,1.052319009,0.083161389,1.163159381,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.198520722,-1.09512224,0.409722153,-1.401044449,-0.357745475,1.488220852,-1.199811604,-0.44311342200000003,1
0.043799609,-1.023905626,-0.8970740340000001,0.810176227,0.80280849,1.163159381,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.2132803840000002,-1.09512224,0.467540935,-1.401044449,-0.357745475,1.2945710609999999,0.62852232,-0.89567793,1
0.019845243999999998,-1.003622684,-0.888268037,1.0103475929999999,1.6510828069999999,1.163159381,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.198520722,-1.09512224,0.467540935,-1.401044449,-0.42751044299999996,0.248862188,-0.915404105,-0.930490585,1
0.043799609,-1.017144645,-0.8860794120000001,1.3332046359999998,1.182037008,1.163159381,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.198520722,-1.09512224,0.467540935,-1.471995362,-0.42751044299999996,-0.44827706,0.506633392,-0.303862804,1
0.139617069,-1.044188568,-0.894885409,1.317061784,0.368137206,1.175907783,1.180292758,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.198520722,-1.112402816,0.5317840229999999,-1.471995362,-0.42751044299999996,0.016482438999999998,0.019077679,-1.313429784,1
-0.079964609,-1.0306666070000001,-0.8970740340000001,0.9570761809999999,-0.290522853,1.163159381,-0.7890646509999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.198520722,-1.112402816,0.5317840229999999,-1.471995362,-0.49029891600000003,0.519971896,0.506633392,0.844954793,1
-0.179774463,-1.017144645,-0.8816764140000001,0.924790477,-0.11421485699999999,1.175907783,1.180292758,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.2132803840000002,-1.09512224,0.602451422,-1.471995362,-0.49029891600000003,-0.990496475,-1.0372930329999999,-0.44311342200000003,1
-0.028063485,-1.010383665,-0.8860794120000001,0.719776255,-0.107561725,1.175907783,0.983357015,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.2132803840000002,-1.09512224,0.602451422,-1.471995362,-0.49029891600000003,-1.145416308,-0.265329821,-0.234237495,1
0.119655099,-1.010383665,-0.8904824109999999,0.530904885,0.66309272,1.175907783,0.983357015,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.198520722,-1.112402816,0.602451422,-1.471995362,-0.49029891600000003,-1.029226433,0.222225893,1.576020536,1
-0.10791136900000001,-0.9799592509999999,-0.8970740340000001,0.41467635,-0.8183379829999999,1.169559599,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.198520722,-1.112402816,0.602451422,-1.471995362,-0.49029891600000003,0.636161771,0.059707322,-0.26905015,1
0.107677916,-1.023905626,-0.9014770329999999,0.211276413,-0.013309023,1.175907783,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.198520722,-1.129683391,0.602451422,-1.471995362,-0.560063884,0.055212397,0.587892677,0.462015594,1
-0.19175164600000003,-1.023905626,-0.903691406,0.133790723,-0.053227815,1.163159381,-0.9860003940000001,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.2132803840000002,-1.129683391,0.666694514,-1.471995362,-0.560063884,0.5587018539999999,0.587892677,0.566453557,1
0.15159425199999998,-1.003622684,-0.9058800309999999,-0.07445207,-0.8316442470000001,1.163159381,-1.182936131,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,1.3800086459999998,0.305876054,-1.2132803840000002,-1.129683391,0.666694514,-1.471995362,-0.629828856,0.326322105,-0.062181607,0.218327012,1
-0.11589615699999999,-0.9731982709999999,-0.9014770329999999,-0.497394795,-1.164300842,1.163159381,-1.182936131,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.198520722,-1.129683391,0.666694514,-1.471995362,-0.629828856,0.481241938,0.059707322,-0.37348811299999995,1
-0.215706011,-0.9731982709999999,-0.8970740340000001,-0.45380909399999997,0.518941529,1.163159381,-1.182936131,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,1.3800086459999998,0.305876054,-1.2132803840000002,-1.129683391,0.666694514,-1.471995362,-0.629828856,-1.029226433,0.140966607,-1.52230571,1
0.071746368,-0.9799592509999999,-0.9014770329999999,-0.256866298,0.46238990799999996,1.175907783,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.2132803840000002,-1.129683391,0.666694514,-1.471995362,-0.629828856,-0.951766517,0.791040891,-0.58236404,1
-0.060002639,-0.9731982709999999,-0.903691406,-0.09543777699999999,0.14858385300000002,1.163159381,-1.182936131,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.2132803840000002,-1.129683391,0.666694514,-1.471995362,-0.629828856,-1.10668635,-1.159181961,1.541207882,1
