-1.066085967,-0.996861703,-0.952098641,-1.6193230180000002,-0.955836042,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.701811594,-0.778559269,-1.318529236,0.305876054,-0.18010405300000001,-0.713221522,0.28123597300000003,0.662982098,-1.536773456,1.488220852,-0.224700178,-0.164612187,0
-0.171789675,-1.010383665,-0.9058800309999999,-0.180994894,-1.186477948,1.175907783,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.2132803840000002,-1.129683391,0.666694514,-1.471995362,-0.7065703179999999,-1.067956392,-1.8498858880000002,-0.512738731,1
-0.299546288,-1.017144645,-0.9014770329999999,-0.429594817,-0.710779017,1.163159381,-1.182936131,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.2132803840000002,-1.129683391,0.666694514,-1.471995362,-0.77633529,0.365052063,1.684893032,-0.6868020029999999,1
-0.219698405,-1.017144645,-0.899288408,-0.45865195,0.062093138,1.169559599,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.2132803840000002,-1.129683391,0.666694514,-1.471995362,-0.77633529,-0.990496475,-1.077922676,-1.20899182,1
-0.251637559,-1.003622684,-0.899288408,-0.263323439,1.848459053,1.163159381,-1.182936131,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.2132803840000002,-1.1452359090000002,0.666694514,-1.471995362,-0.77633529,1.3720309769999999,0.46600374899999997,0.04426374,1
-0.207721223,-1.023905626,-0.8970740340000001,0.149933575,1.176492731,1.175907783,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.22656408,-1.129683391,0.730937602,-1.471995362,-0.77633529,1.836790476,0.62852232,0.009451086,1
-0.071979821,-1.010383665,-0.903691406,0.19351927600000002,-0.516729337,1.169559599,-0.7890646509999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.22656408,-1.1452359090000002,0.666694514,-1.471995362,-0.77633529,0.287592147,1.4817448180000001,-1.1741791659999998,1
-0.071979821,-1.017144645,-0.888268037,0.170919282,-0.21955611100000003,1.163159381,-1.7737433530000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.22656408,-1.1452359090000002,0.666694514,-1.471995362,-0.77633529,-1.029226433,0.384744464,1.36714461,1
-0.215706011,-1.010383665,-0.9014770329999999,0.40821920899999997,1.218629234,1.169559599,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.22656408,-1.162516484,0.730937602,-1.401044449,-0.839123763,-0.913036559,-0.387218749,-1.139366511,1
-0.17578206899999999,-1.010383665,-0.8970740340000001,0.322662093,-0.864909906,1.169559599,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.22656408,-1.1452359090000002,0.666694514,-1.401044449,-0.839123763,1.333301019,-0.10281125,0.04426374,1
-0.10791136900000001,-0.9731982709999999,-0.8970740340000001,0.22903355,0.555533755,1.175907783,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,1.3800086459999998,0.305876054,-1.22656408,-1.1452359090000002,0.730937602,-1.3429937019999998,-0.839123763,-0.8743065999999999,-0.834144819,-0.303862804,1
-0.323500653,-1.010383665,-0.903691406,0.31943352199999997,0.8449449920000001,1.169559599,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.241323741,-1.1452359090000002,0.666694514,-1.3429937019999998,-0.839123763,1.836790476,0.46600374899999997,-0.44311342200000003,1
-0.267607135,-0.996861703,-0.903691406,0.848919072,1.9937191000000003,1.175907783,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,1.3800086459999998,0.305876054,-1.22656408,-1.162516484,0.666694514,-1.3429937019999998,-0.90888873,0.287592147,0.42537410600000003,0.531640903,1
-0.255629953,-0.9934812129999999,-0.9058800309999999,0.902190484,-0.16078678,1.163159381,-1.182936131,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.22656408,-1.162516484,0.666694514,-1.3429937019999998,-0.90888873,-0.990496475,-0.021551964,-0.025361569,1
-0.235667982,-1.023905626,-0.903691406,0.60677629,-0.464613137,1.169559599,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,1.3800086459999998,0.305876054,-1.241323741,-1.1452359090000002,0.666694514,-1.3429937019999998,-0.90888873,-1.067956392,-0.062181607,1.36714461,1
-0.251637559,-1.023905626,-0.894885409,0.474404902,0.517832674,1.163159381,-0.9860003940000001,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.241323741,-1.1452359090000002,0.666694514,-1.2720427890000001,-0.978653698,-0.990496475,-0.062181607,1.297519301,1
-0.391371354,-1.003622684,-0.9058800309999999,0.30651924,0.5000909889999999,1.163159381,-0.9860003940000001,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,1.3800086459999998,0.305876054,-1.241323741,-1.162516484,0.666694514,-1.2720427890000001,-0.978653698,-0.990496475,0.18159625,0.636078866,1
-0.555059515,-1.023905626,-0.9058800309999999,0.112805016,-1.784150963,1.163159381,-0.7890646509999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.241323741,-1.162516484,0.666694514,-1.2720427890000001,-0.978653698,-1.029226433,-0.956033748,-1.452680402,1
-0.38737896,-1.003622684,-0.899288408,0.178990709,1.2851605529999999,1.175907783,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,1.3800086459999998,0.305876054,-1.241323741,-1.162516484,0.666694514,-1.2720427890000001,-1.055395164,-0.796846684,-1.118552319,-0.756427312,1
-0.199736434,-1.010383665,-0.912471655,0.295219244,0.29384389899999996,1.169559599,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.241323741,-1.162516484,0.666694514,-1.207541961,-1.055395164,-0.48700701799999996,-1.077922676,-1.20899182,1
-0.139850523,-1.023905626,-0.91028303,0.166076427,-0.761786361,1.169559599,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,1.3800086459999998,0.305876054,-1.241323741,-1.162516484,0.730937602,-1.207541961,-1.055395164,-0.719386768,-1.2404412470000001,-1.6963689830000002,1
-0.471219237,-0.9934812129999999,-0.903691406,0.007876476,-0.840515089,1.163159381,-0.9860003940000001,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.241323741,-1.162516484,0.666694514,-1.207541961,-1.1251601359999999,-0.7581167259999999,-0.956033748,0.218327012,1
-0.39536374799999996,-1.023905626,-0.903691406,-0.47963765799999997,-2.9229453739999998,1.163159381,-0.7890646509999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,1.3800086459999998,0.305876054,-1.257559369,-1.162516484,0.666694514,-1.149491214,-1.1251601359999999,-0.796846684,0.100336964,-1.104553857,1
-0.307531077,-1.044188568,-0.9058800309999999,-1.317451683,-3.0293954839999997,1.163159381,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.241323741,-1.181525118,0.666694514,-1.149491214,-1.1251601359999999,-0.215897311,0.42537410600000003,0.253139667,1
-0.35543980700000005,-1.003622684,-0.9146860290000001,-1.314223112,0.7096646440000001,1.163159381,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,1.3800086459999998,0.305876054,-1.241323741,-1.162516484,0.666694514,-1.149491214,-1.18794861,0.21013223,0.222225893,-1.52230571,1
-0.455249661,-1.017144645,-0.9146860290000001,-0.9025803840000001,0.413600274,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.257559369,-1.162516484,0.666694514,-1.149491214,-1.18794861,-0.951766517,-0.99666339,-0.129799532,1
-0.42730290200000004,-0.9799592509999999,-0.9058800309999999,-0.48609479899999997,0.495655567,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.257559369,-1.162516484,0.666694514,-1.149491214,-1.18794861,-0.913036559,-1.118552319,0.253139667,1
-0.48319642,-1.023905626,-0.8860794120000001,-0.04055208,0.798373069,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,1.3800086459999998,0.305876054,-1.257559369,-1.162516484,0.666694514,-1.084990382,-1.18794861,-0.796846684,-0.062181607,1.401957264,1
-0.359432201,-0.996861703,-0.903691406,-0.335966274,-1.9615678140000001,1.163159381,-1.7737433530000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.257559369,-1.162516484,0.666694514,-1.084990382,-1.18794861,1.52695081,0.46600374899999997,-0.19942484100000002,1
-0.363424595,-1.017144645,-0.912471655,-0.168080612,2.136761436,1.163159381,-1.379871874,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,1.3800086459999998,0.305876054,-1.241323741,-1.162516484,0.666694514,-1.014039469,-1.257713577,-0.719386768,-0.509107677,-0.234237495,1
-0.379394171,-0.9799592509999999,-0.9190890270000001,0.513147748,1.452597705,1.169559599,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.257559369,-1.1452359090000002,0.602451422,-1.014039469,-1.257713577,-0.796846684,-0.427848392,1.1234560279999999,1
-0.50315839,-0.996861703,-0.903691406,0.280690677,-2.269829592,1.175907783,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.257559369,-1.162516484,0.602451422,-0.949538641,-1.334455044,-0.719386768,-1.077922676,0.810142138,1
-0.602968245,-1.010383665,-0.9058800309999999,-0.145480619,-0.312699958,1.169559599,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.257559369,-1.162516484,0.602451422,-0.949538641,-1.334455044,-0.951766517,-0.956033748,-0.477926077,1
-0.391371354,-1.023905626,-0.9014770329999999,-0.44735195299999997,-1.73757904,1.163159381,-0.7890646509999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,1.3800086459999998,0.305876054,-1.257559369,-1.162516484,0.602451422,-0.885037813,-1.334455044,-0.835576642,-0.956033748,-0.234237495,1
-0.49517360299999996,-0.996861703,-0.91028303,-0.68788045,-1.515807977,1.175907783,0.983357015,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.257559369,-1.162516484,0.602451422,-0.885037813,-1.334455044,-1.145416308,-0.6716262479999999,0.009451086,1
-0.614945428,-0.996861703,-0.916874654,-0.600709048,0.17297867,1.163159381,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.257559369,-1.162516484,0.602451422,-0.8269870659999999,-1.397243517,-0.680656809,-0.7935151770000001,-0.09498687800000001,1
-0.6428921870000001,-1.010383665,-0.916874654,-0.5781090560000001,0.762889699,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.2723190309999999,-1.1452359090000002,0.602451422,-0.8269870659999999,-1.397243517,-0.7581167259999999,-0.956033748,-1.2786171290000001,1
-0.694793311,-1.017144645,-0.912471655,-0.21973773800000002,0.7373860259999999,1.169559599,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.257559369,-1.129683391,0.5317840229999999,-0.8269870659999999,-1.473984983,-0.564466935,-1.077922676,-0.791239967,1
-0.7586716170000001,-0.9731982709999999,-0.912471655,-0.108352059,-0.43134747700000003,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.257559369,-1.129683391,0.5317840229999999,-0.762486234,-1.473984983,-0.641926851,-0.184070535,-1.139366511,1
-0.6908009159999999,-1.010383665,-0.9146860290000001,-0.029252082999999998,0.607649954,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.2723190309999999,-1.129683391,0.5317840229999999,-0.762486234,-1.473984983,-0.796846684,-0.062181607,0.079076395,1
-0.543082332,-1.0306666070000001,-0.9146860290000001,0.161233572,0.30493245199999996,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.2723190309999999,-1.129683391,0.5317840229999999,-0.6915353259999999,-1.473984983,0.093942355,1.4817448180000001,-0.756427312,1
-0.467226844,-1.010383665,-0.916874654,-0.166466327,-1.3927250359999999,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.257559369,-1.129683391,0.467540935,-0.6915353259999999,-1.473984983,0.132672314,1.847411603,-1.2786171290000001,1
-0.618937821,-0.9799592509999999,-0.9146860290000001,0.077290741,1.9016841080000002,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.257559369,-1.129683391,0.467540935,-0.6915353259999999,-1.473984983,0.132672314,1.847411603,-0.965303239,1
-0.750686829,-1.017144645,-0.9146860290000001,-0.022794942999999998,0.232856857,1.169559599,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.257559369,-1.129683391,0.467540935,-0.6270344929999999,-1.473984983,0.093942355,1.847411603,-0.930490585,1
-0.5989758510000001,-1.017144645,-0.912471655,-0.10996634400000001,-1.117728918,1.169559599,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.2723190309999999,-1.112402816,0.467540935,-0.562533666,-1.473984983,0.171402272,1.766152318,0.35757763,1
-0.567036697,-1.044188568,-0.9146860290000001,-0.16323775599999998,-0.124194555,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.2723190309999999,-1.129683391,0.409722153,-0.562533666,-1.536773456,-0.835576642,1.80678196,0.287952321,1
-0.6908009159999999,-1.017144645,-0.9146860290000001,-0.048623507,-0.139718529,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.287078693,-1.112402816,0.409722153,-0.504482918,-1.536773456,-0.525736976,1.80678196,-0.09498687800000001,1
-0.730724858,-1.023905626,-0.9190890270000001,0.09666216300000001,1.8806158569999998,1.169559599,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.2723190309999999,-1.112402816,0.409722153,-0.504482918,-1.536773456,-0.7581167259999999,-0.590366963,-0.6868020029999999,1
-0.646884581,-1.023905626,-0.9190890270000001,0.03693361,-0.673077936,1.175907783,1.574164237,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.2723190309999999,-1.129683391,0.409722153,-0.504482918,-1.536773456,0.248862188,-0.468478034,-1.557118365,1
-0.754679223,-0.9731982709999999,-0.9212776509999999,-0.24718058699999998,-1.531331952,1.169559599,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.287078693,-1.112402816,0.409722153,-0.439982091,-1.536773456,0.171402272,-0.874774462,0.462015594,1
-0.5989758510000001,-1.017144645,-0.916874654,-0.537751925,0.062093138,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,-1.318529236,0.305876054,-1.287078693,-1.112402816,0.409722153,-0.36903117799999996,-1.536773456,-0.796846684,0.831670534,-0.408300768,1
-0.563044303,-1.023905626,-0.91028303,-0.318209136,0.350395521,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.287078693,-1.112402816,0.345479065,-0.36903117799999996,-1.536773456,1.4494908930000001,-0.956033748,0.113889049,1
-0.30353868300000003,-1.003622684,-0.91028303,-0.305294855,1.143227072,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.129683391,0.345479065,-0.36903117799999996,-1.536773456,-0.796846684,-0.956033748,-0.44311342200000003,1
-0.575021486,-1.023905626,-0.9212776509999999,-0.07445207,-0.833861957,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.2723190309999999,-1.129683391,0.345479065,-0.304530346,-1.536773456,1.488220852,0.62852232,-1.069741203,1
-0.379394171,-1.003622684,-0.916874654,-0.327894848,-0.451306873,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,0.030739705,0.305876054,-1.2723190309999999,-1.129683391,0.28123597300000003,-0.240029518,-1.536773456,0.287592147,0.547263035,0.462015594,1
-0.411333325,-1.023905626,-0.9058800309999999,-0.555509063,0.34263353399999996,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.050915169,-1.318529236,0.305876054,-1.287078693,-1.112402816,0.28123597300000003,-0.240029518,-1.536773456,-0.913036559,-0.956033748,1.401957264,1
-0.567036697,-1.044188568,-0.899288408,-0.35856626700000005,-0.11421485699999999,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,-1.5220762190000001,-1.287078693,-1.09512224,0.28123597300000003,-0.181978771,-1.536773456,0.791081604,-1.159181961,-0.860865276,1
-0.49517360299999996,-1.023905626,-0.9058800309999999,-0.263323439,0.699684945,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,-1.318529236,0.305876054,-1.2723190309999999,-1.112402816,0.28123597300000003,-0.181978771,-1.536773456,0.21013223,-0.062181607,-1.243804475,1
-0.351447412,-0.96643729,-0.9058800309999999,-0.051852076,1.351691872,1.175907783,1.77109998,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.112402816,0.21056857399999998,-0.181978771,-1.473984983,-1.145416308,-0.062181607,1.1234560279999999,1
-0.371409384,-1.017144645,-0.9058800309999999,0.308133526,1.3261882,1.163159381,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,-1.318529236,0.305876054,-1.287078693,-1.112402816,0.21056857399999998,-0.117477943,-1.473984983,-0.719386768,-1.2404412470000001,1.019018065,1
-0.36741698899999997,-1.010383665,-0.8970740340000001,1.044247583,2.891891906,1.169559599,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.112402816,0.21056857399999998,-0.04652703,-1.473984983,-0.835576642,-1.0372930329999999,-0.19942484100000002,1
-0.511143179,-0.9934812129999999,-0.899288408,1.338047491,1.529108722,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,-1.318529236,0.305876054,-1.287078693,-1.112402816,0.21056857399999998,-0.04652703,-1.473984983,-0.796846684,-1.077922676,-0.965303239,1
-0.235667982,-1.010383665,-0.8904824109999999,1.407461755,0.238401134,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.2723190309999999,-1.112402816,0.146325486,0.017973802,-1.473984983,-0.7581167259999999,-0.34658910600000004,1.471582573,1
-0.235667982,-0.9799592509999999,-0.899288408,1.09913328,0.822767886,1.169559599,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,-1.318529236,0.305876054,-1.2723190309999999,-1.112402816,0.146325486,0.017973802,-1.473984983,-0.913036559,0.100336964,0.079076395,1
-0.53110515,-1.017144645,-0.9014770329999999,1.131418984,-0.12086798900000001,1.169559599,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.2723190309999999,-1.129683391,0.146325486,0.08247463,-1.473984983,-0.951766517,-0.630996606,-0.025361569,1
-0.267607135,-1.023905626,-0.903691406,1.155633262,2.513772244,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.2723190309999999,-1.112402816,0.146325486,0.08247463,-1.473984983,-0.8743065999999999,-0.184070535,0.253139667,1
-0.299546288,-1.017144645,-0.8970740340000001,1.4106903259999999,2.074665538,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.112402816,0.146325486,0.14052537699999998,-1.473984983,-0.719386768,1.075448391,-1.139366511,1
-0.2236908,-1.010383665,-0.9014770329999999,1.286390364,-0.456851149,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,-1.318529236,0.305876054,-1.287078693,-1.09512224,0.146325486,0.14052537699999998,-1.397243517,-0.796846684,-1.0372930329999999,0.32276497600000004,1
-0.167797282,-0.9731982709999999,-0.899288408,0.779504808,-1.166518552,1.169559599,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.2723190309999999,-1.129683391,0.088506705,0.14052537699999998,-1.397243517,1.333301019,-0.224700178,0.775329484,1
-0.123880945,-1.017144645,-0.899288408,0.545433452,0.490111291,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.2723190309999999,-1.112402816,0.088506705,0.205026205,-1.334455044,-0.7581167259999999,-0.305959463,-1.1741791659999998,1
-0.103918975,-1.0306666070000001,-0.903691406,0.535747741,1.206431825,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.129683391,0.088506705,0.275977118,-1.334455044,1.5656807680000002,-0.305959463,-0.547551386,1
-0.203728828,-1.003622684,-0.9058800309999999,0.65036199,1.145444783,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.129683391,0.088506705,0.275977118,-1.334455044,0.287592147,-0.590366963,-0.060174223,1
-0.455249661,-1.010383665,-0.903691406,0.931247618,1.106634847,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.2723190309999999,-1.112402816,0.088506705,0.275977118,-1.334455044,-0.796846684,-0.062181607,-0.756427312,1
-0.187759252,-1.017144645,-0.894885409,0.803719086,-0.214011835,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.129683391,0.024263617,0.34047795,-1.334455044,-0.796846684,-0.834144819,0.32276497600000004,1
-0.379394171,-1.003622684,-0.9058800309999999,0.823090509,-0.029941852,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.129683391,0.024263617,0.404978778,-1.257713577,-0.7581167259999999,-1.199811604,1.436769919,1
-0.36741698899999997,-1.023905626,-0.912471655,1.023261875,1.684348467,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.129683391,0.024263617,0.404978778,-1.18794861,0.248862188,-1.0372930329999999,-2.2185588,1
-0.323500653,-1.023905626,-0.9058800309999999,1.21374753,2.061359274,1.175907783,1.377228495,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.129683391,-0.039979475,0.404978778,-1.18794861,0.287592147,-0.7935151770000001,1.576020536,1
-0.167797282,-0.9934812129999999,-0.894885409,1.644761682,1.866200738,1.169559599,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.129683391,-0.039979475,0.463029525,-1.18794861,0.326322105,-1.077922676,-1.3482424380000002,1
-0.323500653,-1.010383665,-0.8904824109999999,1.9030473159999999,1.201996404,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.129683391,-0.039979475,0.463029525,-1.18794861,0.287592147,-0.99666339,0.18351435800000002,1
-0.247645165,-0.9799592509999999,-0.8904824109999999,1.78681878,0.420253406,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.129683391,-0.039979475,0.463029525,-1.1251601359999999,0.248862188,-1.0372930329999999,1.401957264,1
-0.30353868300000003,-1.017144645,-0.9014770329999999,1.149176122,-2.497144932,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.129683391,-0.039979475,0.463029525,-1.1251601359999999,-0.641926851,-1.077922676,0.810142138,1
-0.179774463,-1.017144645,-0.9014770329999999,0.7972619459999999,0.1896115,1.169559599,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.112402816,-0.110646874,0.463029525,-1.1251601359999999,-0.8743065999999999,-1.118552319,0.9842054109999999,1
-0.38338656600000004,-1.044188568,-0.9058800309999999,0.632604854,0.227312581,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.112402816,-0.110646874,0.527530353,-1.1251601359999999,-0.990496475,-1.159181961,-0.129799532,1
-0.37540177799999996,-1.017144645,-0.903691406,0.64390485,0.307150164,1.169559599,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.112402816,-0.17488996199999998,0.5984812660000001,-1.055395164,-0.7581167259999999,-0.184070535,-0.303862804,1
-0.36741698899999997,-1.010383665,-0.894885409,0.645519135,-0.895957855,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.112402816,-0.17488996199999998,0.5984812660000001,-1.055395164,-0.7581167259999999,0.100336964,1.158268683,1
-0.30353868300000003,-1.010383665,-0.9014770329999999,0.432433487,-0.172984188,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.112402816,-0.17488996199999998,0.5984812660000001,-0.978653698,1.604410726,-0.752885534,-0.547551386,1
-0.30353868300000003,-0.996861703,-0.894885409,0.325890663,1.129920808,1.169559599,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.112402816,-0.17488996199999998,0.5984812660000001,-0.978653698,-0.796846684,-0.224700178,0.427202939,1
-0.2915615,-1.010383665,-0.91028303,0.647133421,1.69543702,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.129683391,-0.232708744,0.5984812660000001,-0.978653698,-0.719386768,0.384744464,-1.0001158940000001,1
-0.551067121,-1.017144645,-0.9146860290000001,0.945776185,1.69765473,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.112402816,-0.232708744,0.5984812660000001,-0.90888873,0.016482438999999998,-0.54973732,0.496828248,1
-0.491181209,-1.017144645,-0.903691406,1.279933223,3.0016685830000003,1.169559599,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.112402816,-0.232708744,0.5984812660000001,-0.90888873,-0.332087185,0.547263035,1.158268683,1
-0.235667982,-1.010383665,-0.899288408,1.956318727,1.431529454,1.169559599,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.112402816,-0.232708744,0.662982098,-0.839123763,1.217111144,-0.509107677,0.949392756,1
-0.083957003,-1.010383665,-0.8904824109999999,2.130661531,1.4902987859999999,1.163159381,-1.379871874,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.112402816,-0.232708744,0.662982098,-0.839123763,-0.37081714299999996,-1.0372930329999999,-0.37348811299999995,1
-0.343462625,-0.996861703,-0.8970740340000001,2.141961527,1.3783043990000001,1.163159381,-1.182936131,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.129683391,-0.232708744,0.662982098,-0.839123763,-0.7581167259999999,-0.143440892,-1.0001158940000001,1
-0.471219237,-0.9799592509999999,-0.894885409,2.067704408,0.38477003600000004,1.163159381,-1.182936131,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.112402816,-0.232708744,0.662982098,-0.839123763,-0.332087185,-0.305959463,1.019018065,1
-0.119888551,-1.010383665,-0.91028303,1.796504492,0.36702835,1.169559599,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.09512224,-0.29695183199999997,0.662982098,-0.77633529,-0.8743065999999999,-1.6873673169999999,0.496828248,1
-0.231675587,-0.996861703,-0.899288408,1.815875914,1.429311744,1.163159381,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.09512224,-0.361194924,0.727482926,-0.77633529,-0.7581167259999999,-0.752885534,-0.756427312,1
-0.491181209,-0.9799592509999999,-0.888268037,1.8368616219999998,0.640915614,1.163159381,-0.9860003940000001,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.112402816,-0.361194924,0.727482926,-0.7065703179999999,1.720600601,-0.99666339,-0.408300768,1
-0.16380488699999998,-1.023905626,-0.8970740340000001,1.451047456,-1.634455496,1.163159381,-0.7890646509999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.112402816,-0.361194924,0.727482926,-0.7065703179999999,0.055212397,0.831670534,1.332331955,1
-0.135858128,-1.003622684,-0.9014770329999999,0.7714333809999999,-0.66753366,1.163159381,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.112402816,-0.361194924,0.727482926,-0.629828856,-0.835576642,1.725522675,1.227893992,1
-0.455249661,-1.017144645,-0.9058800309999999,0.547047737,0.773978252,1.175907783,1.180292758,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.112402816,-0.361194924,0.727482926,-0.629828856,0.5587018539999999,-0.874774462,0.496828248,1
-0.33947023,-0.9934812129999999,-0.9014770329999999,0.627761998,1.3572361480000001,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.300362389,-1.112402816,-0.361194924,0.727482926,-0.629828856,-0.641926851,-0.10281125,-0.791239967,1
-0.211713617,-1.0306666070000001,-0.903691406,0.937704759,-0.241733218,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.09512224,-0.431862323,0.727482926,-0.560063884,0.519971896,-0.915404105,-0.408300768,1
-0.179774463,-0.996861703,-0.899288408,1.002276168,0.41249141799999994,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.129683391,-0.431862323,0.727482926,-0.49029891600000003,-0.796846684,-0.468478034,-0.37348811299999995,1
-0.235667982,-1.023905626,-0.903691406,0.8117905120000001,-0.522273613,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.129683391,-0.496105411,0.727482926,-0.49029891600000003,1.52695081,-0.305959463,0.253139667,1
-0.31551586600000003,-1.010383665,-0.91028303,0.28876210399999996,-0.36481615799999995,1.169559599,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.300362389,-1.112402816,-0.496105411,0.727482926,-0.49029891600000003,0.287592147,-0.630996606,0.079076395,1
-0.371409384,-1.010383665,-0.9146860290000001,0.059533603,-0.629832579,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.300362389,-1.129683391,-0.496105411,0.727482926,-0.42751044299999996,-0.7581167259999999,-1.6061080319999999,0.810142138,1
-0.31950825899999996,-0.9731982709999999,-0.903691406,-0.599094764,-2.486056379,1.175907783,1.377228495,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.300362389,-1.129683391,-0.496105411,0.727482926,-0.42751044299999996,-0.913036559,1.888041246,0.462015594,1
-0.363424595,-1.017144645,-0.899288408,-0.6442947489999999,1.345038739,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.300362389,-1.129683391,-0.553924192,0.727482926,-0.357745475,-0.951766517,-2.2968119590000002,0.67089152,1
-0.331485442,-1.003622684,-0.899288408,-0.26655201,0.951395102,1.169559599,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.300362389,-1.112402816,-0.553924192,0.727482926,-0.281004009,-0.951766517,0.42537410600000003,0.9842054109999999,1
-0.275591924,-1.017144645,-0.8970740340000001,-0.331123419,-0.925896948,1.169559599,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,-1.318529236,0.305876054,-1.300362389,-1.129683391,-0.553924192,0.727482926,-0.281004009,-0.796846684,-0.712255891,0.949392756,1
-0.09593418599999999,-1.010383665,-0.9014770329999999,-0.35533769600000004,0.7407125920000001,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.300362389,-1.129683391,-0.61816728,0.727482926,-0.281004009,-0.951766517,-0.54973732,0.04426374,1
-0.327493047,-1.017144645,-0.903691406,-0.35533769600000004,-2.022554857,1.163159381,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.287078693,-1.129683391,-0.61816728,0.727482926,-0.211239037,-1.029226433,-0.7935151770000001,1.088643374,1
-0.5191279679999999,-1.003622684,-0.9190890270000001,-0.620080472,1.288487118,1.175907783,1.180292758,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.300362389,-1.112402816,-0.61816728,0.727482926,-0.141474069,-0.913036559,-0.387218749,-0.826052621,1
-0.43528769,-0.9731982709999999,-0.912471655,-0.36179483700000004,0.440212802,1.163159381,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.129683391,-0.682410372,0.727482926,-0.141474069,0.403782021,0.019077679,-0.09498687800000001,1
-0.279584318,-1.0306666070000001,-0.903691406,-0.227809165,-0.20292328199999998,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,-1.318529236,0.305876054,-1.300362389,-1.129683391,-0.682410372,0.727482926,-0.078685596,-1.029226433,-1.118552319,-0.164612187,1
-0.135858128,-1.003622684,-0.9058800309999999,0.065990744,1.6200348580000001,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.300362389,-1.129683391,-0.682410372,0.727482926,-0.078685596,-0.8743065999999999,-0.184070535,1.05383072,1
-0.187759252,-1.017144645,-0.9146860290000001,0.196747846,-0.70523474,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.031053554,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.129683391,-0.7530777670000001,0.727482926,-0.008920629000000001,0.326322105,-0.387218749,-0.826052621,1
-0.37540177799999996,-0.9731982709999999,-0.903691406,0.156390715,1.055627502,1.163159381,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.129683391,-0.7530777670000001,0.727482926,-0.008920629000000001,-0.680656809,0.9535594620000001,-1.069741203,1
-0.2915615,-0.9731982709999999,-0.9058800309999999,0.209662128,-0.607655472,1.163159381,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.300362389,-1.129683391,-0.8173208590000001,0.727482926,0.067820838,0.519971896,-0.915404105,-0.234237495,1
-0.523120362,-1.017144645,-0.8904824109999999,0.183833565,0.273884504,1.163159381,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.300362389,-1.129683391,-0.8173208590000001,0.727482926,0.067820838,-0.951766517,-0.305959463,0.079076395,1
-0.235667982,-1.023905626,-0.9058800309999999,0.17414785300000002,0.699684945,1.163159381,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,-1.318529236,0.305876054,-1.31512205,-1.129683391,-0.8173208590000001,0.727482926,0.067820838,1.52695081,-0.915404105,-1.20899182,1
-0.451257267,-1.017144645,-0.916874654,0.479247759,0.953612813,1.163159381,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,-1.5220762190000001,-1.31512205,-1.129683391,-0.8173208590000001,0.727482926,0.13758581,0.326322105,-1.159181961,0.113889049,1
-0.507150785,-1.003622684,-0.927895024,0.574490586,-0.370360435,1.169559599,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,-1.318529236,-1.5220762190000001,-1.31512205,-1.129683391,-0.8173208590000001,0.662982098,0.207350778,-0.7581167259999999,-0.305959463,1.019018065,1
-0.26361474100000004,-1.017144645,-0.9190890270000001,0.65036199,1.474774812,1.175907783,1.180292758,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.300362389,-1.129683391,-0.875139641,0.662982098,0.207350778,-0.680656809,-0.630996606,-0.89567793,1
-0.30353868300000003,-1.010383665,-0.9190890270000001,0.968376177,2.1190197509999997,1.169559599,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.129683391,-0.875139641,0.662982098,0.207350778,-0.796846684,-0.468478034,-1.9748702180000002,1
-0.479204026,-0.9799592509999999,-0.9014770329999999,1.178233256,0.639806758,1.175907783,1.180292758,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.129683391,-0.875139641,0.662982098,0.270139251,-0.796846684,-1.646737675,1.436769919,1
-0.371409384,-1.017144645,-0.9014770329999999,1.255718946,1.668824492,1.163159381,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.129683391,-0.9393827290000001,0.5984812660000001,0.270139251,-0.796846684,1.888041246,1.227893992,1
-0.2236908,-1.023905626,-0.9058800309999999,1.2750903679999999,0.722970907,1.175907783,1.180292758,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.300362389,-1.129683391,-0.9393827290000001,0.5984812660000001,0.339904218,-0.7581167259999999,-2.256182316,1.471582573,1
-0.2236908,-1.023905626,-0.9146860290000001,1.002276168,0.157454696,1.169559599,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,-1.318529236,0.305876054,-1.31512205,-1.129683391,-1.003625817,0.5984812660000001,0.416645685,-0.796846684,0.994189105,1.5063952280000001,1
-0.57901388,-1.010383665,-0.9058800309999999,1.066847575,-0.502314218,1.163159381,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.129683391,-1.003625817,0.5984812660000001,0.416645685,-0.796846684,-0.54973732,1.019018065,1
