-1.066085967,-0.996861703,-0.952098641,-1.6193230180000002,-0.955836042,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.701811594,-0.778559269,-1.318529236,0.305876054,-0.18010405300000001,-0.713221522,0.28123597300000003,0.662982098,-1.536773456,1.488220852,-0.224700178,-0.164612187,0
-0.38737896,-1.010383665,-0.9058800309999999,0.7714333809999999,0.434668525,1.169559599,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,-1.318529236,0.305876054,-1.31512205,-1.129683391,-1.003625817,0.5984812660000001,0.416645685,0.287592147,-0.590366963,0.113889049,1
-0.431295296,-1.003622684,-0.9146860290000001,0.940933329,0.233965712,1.169559599,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.043881163,-1.06524969,0.030739705,-1.5220762190000001,-1.331357678,-1.129683391,-1.074293216,0.5984812660000001,0.416645685,0.326322105,-0.54973732,-1.139366511,1
-0.351447412,-0.9731982709999999,-0.912471655,0.834390505,0.394749733,1.163159381,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,-1.318529236,0.305876054,-1.31512205,-1.129683391,-1.074293216,0.5984812660000001,0.486410657,0.287592147,-0.712255891,-1.2786171290000001,1
-0.207721223,-1.017144645,-0.9212776509999999,0.895733343,1.4902987859999999,1.169559599,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.129683391,-1.074293216,0.5984812660000001,0.486410657,-0.835576642,-0.387218749,-1.452680402,1
-0.195744041,-1.003622684,-0.91028303,1.173390399,1.012382145,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,-1.318529236,0.305876054,-1.300362389,-1.129683391,-1.138536308,0.5984812660000001,0.556175624,-0.8743065999999999,-1.443589461,1.401957264,1
-0.275591924,-1.010383665,-0.912471655,1.5430617130000002,2.484942005,1.169559599,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.112402816,-1.138536308,0.5984812660000001,0.556175624,-0.7581167259999999,-0.143440892,-0.547551386,1
-0.43528769,-1.010383665,-0.9146860290000001,1.565661706,2.3130694309999997,1.175907783,1.377228495,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.043881163,-1.06524969,-1.318529236,0.305876054,-1.31512205,-1.129683391,-1.138536308,0.527530353,0.556175624,1.5656807680000002,-0.915404105,-0.129799532,1
-0.48319642,-1.010383665,-0.9014770329999999,1.7932759219999999,1.129920808,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.129683391,-1.138536308,0.527530353,0.556175624,0.481241938,-0.265329821,-1.591931019,1
-0.57901388,-1.0306666070000001,-0.9146860290000001,1.70610452,0.815005898,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.129683391,-1.196355089,0.527530353,0.556175624,-0.796846684,-0.630996606,-0.6519893489999999,1
-0.183766858,-1.003622684,-0.912471655,1.273476083,-0.03770384,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.129683391,-1.196355089,0.527530353,0.618964097,-0.719386768,-0.143440892,1.019018065,1
-0.195744041,-1.003622684,-0.9058800309999999,1.2428046640000001,2.0014810869999997,1.169559599,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.129683391,-1.196355089,0.527530353,0.618964097,-1.067956392,-0.712255891,1.36714461,1
-0.415325719,-1.010383665,-0.899288408,1.56081885,1.661062505,1.163159381,-1.182936131,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.043881163,-1.06524969,-1.318529236,0.305876054,-1.31512205,-1.129683391,-1.260598177,0.463029525,0.618964097,-1.10668635,-0.54973732,0.253139667,1
-0.239660376,-1.003622684,-0.91028303,1.748075935,1.5878780540000001,1.137558505,-4.924715207,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.129683391,-1.260598177,0.463029525,0.618964097,-0.990496475,-0.874774462,-0.19942484100000002,1
-0.43528769,-1.010383665,-0.8970740340000001,1.8497759040000001,2.463873754,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.129683391,-1.3312655759999998,0.463029525,0.688729065,-0.951766517,-0.54973732,0.566453557,1
-0.2236908,-0.9934812129999999,-0.903691406,1.980533006,1.615599437,1.175907783,1.574164237,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.129683391,-1.3312655759999998,0.463029525,0.688729065,-0.603196893,-0.590366963,0.844954793,1
-0.279584318,-1.010383665,-0.916874654,2.156490094,2.785441796,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.043881163,-1.06524969,-1.318529236,0.305876054,-1.31512205,-1.129683391,-1.3312655759999998,0.463029525,0.688729065,-0.796846684,-0.7935151770000001,0.9145801020000001,1
0.09170834,-1.003622684,-0.903691406,2.251732922,1.923861215,1.169559599,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.043881163,-1.06524969,0.030739705,-1.5220762190000001,-1.31512205,-1.129683391,-1.389084357,0.463029525,0.765470531,-1.029226433,-0.54973732,0.18351435800000002,1
-0.26361474100000004,-1.017144645,-0.912471655,2.038647274,-0.19072587300000002,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.043881163,-1.06524969,-1.318529236,0.305876054,-1.31512205,-1.129683391,-1.389084357,0.404978778,0.765470531,-1.029226433,-0.752885534,-0.408300768,1
-0.139850523,-1.017144645,-0.899288408,1.7254759419999999,0.35483094200000004,1.163159381,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.0267013090000001,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.129683391,-1.389084357,0.404978778,0.765470531,-0.7581167259999999,0.46600374899999997,-0.234237495,1
-0.363424595,-1.0306666070000001,-0.912471655,1.5059331530000002,-0.629832579,1.163159381,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,-1.318529236,0.305876054,-1.31512205,-1.129683391,-1.459751756,0.404978778,0.765470531,1.720600601,0.669151963,-0.19942484100000002,1
-0.403348537,-1.010383665,-0.9146860290000001,0.971604748,-1.19313108,1.163159381,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.129683391,-1.459751756,0.404978778,0.765470531,-0.7581167259999999,-1.362330175,1.193081337,1
-0.231675587,-1.010383665,-0.9058800309999999,0.9942047409999999,1.8218465259999999,1.163159381,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.043881163,-1.06524969,-1.318529236,0.305876054,-1.31512205,-1.129683391,-1.459751756,0.404978778,0.765470531,-0.796846684,-1.159181961,-0.860865276,1
-0.03205588,-1.010383665,-0.912471655,1.208904674,1.4270940330000002,1.163159381,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.129683391,-1.459751756,0.404978778,0.765470531,1.2945710609999999,-0.224700178,1.019018065,1
0.20748777,-1.003622684,-0.894885409,1.267018942,0.811679332,1.163159381,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.129683391,-1.459751756,0.34047795,0.765470531,-0.796846684,-0.509107677,0.35757763,1
-0.14783531,-0.9934812129999999,-0.91028303,1.204061819,0.31491215100000003,1.163159381,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.129683391,-1.459751756,0.34047795,0.765470531,1.604410726,-0.184070535,-1.3482424380000002,1
-0.016086303,-1.017144645,-0.9014770329999999,1.228276097,1.3350590420000001,1.163159381,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.300362389,-1.129683391,-1.459751756,0.275977118,0.765470531,-1.10668635,-0.752885534,1.193081337,1
-0.22768319399999998,-0.996861703,-0.912471655,1.5414474280000001,2.5836301280000002,1.163159381,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.043881163,-1.06524969,0.030739705,-1.5220762190000001,-1.300362389,-1.129683391,-1.459751756,0.275977118,0.765470531,-0.7581167259999999,1.116078033,0.810142138,1
-0.119888551,-0.996861703,-0.9146860290000001,1.6754331000000002,1.1310296640000002,1.169559599,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.043881163,-1.06524969,-1.318529236,0.305876054,-1.300362389,-1.129683391,-1.459751756,0.275977118,0.765470531,-0.796846684,0.344114821,-0.791239967,1
-0.008101515,-1.003622684,-0.912471655,1.78681878,1.4492711390000002,1.163159381,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.129683391,-1.459751756,0.275977118,0.765470531,-0.7581167259999999,0.344114821,-0.791239967,1
-0.024071091,-1.017144645,-0.912471655,1.6221616890000001,0.250598543,1.163159381,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.043881163,-1.06524969,-1.318529236,0.305876054,-1.31512205,-1.129683391,-1.5175705380000002,0.275977118,0.765470531,-0.951766517,0.46600374899999997,-0.26905015,1
-0.14783531,-1.003622684,-0.9014770329999999,1.463961738,0.515614963,1.163159381,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.129683391,-1.5175705380000002,0.275977118,0.765470531,-1.10668635,0.9535594620000001,-0.826052621,1
-0.03205588,-1.003622684,-0.9146860290000001,1.208904674,-0.367033869,1.163159381,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.129683391,-1.5175705380000002,0.205026205,0.765470531,-0.835576642,0.019077679,-0.512738731,1
0.043799609,-1.017144645,-0.9014770329999999,1.134647555,1.2219558000000001,1.163159381,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.1452359090000002,-1.5175705380000002,0.205026205,0.765470531,-0.8743065999999999,1.847411603,0.949392756,1
-0.11589615699999999,-1.010383665,-0.916874654,1.178233256,1.433747165,1.163159381,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.129683391,-1.5175705380000002,0.14052537699999998,0.765470531,-0.990496475,1.888041246,1.05383072,1
-0.131865734,-1.003622684,-0.9014770329999999,1.4332903190000001,1.1565333359999999,1.163159381,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.1452359090000002,-1.5175705380000002,0.14052537699999998,0.765470531,-1.10668635,1.9286708890000002,1.227893992,1
0.051784397999999995,-0.9799592509999999,-0.9058800309999999,1.470418878,0.858251256,1.163159381,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.1452359090000002,-1.5175705380000002,0.14052537699999998,0.765470531,-0.913036559,-0.874774462,1.1234560279999999,1
-0.083957003,-1.023905626,-0.9058800309999999,1.187918966,0.080943679,1.169559599,0.983357015,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.1452359090000002,-1.459751756,0.14052537699999998,0.765470531,-1.029226433,-0.956033748,1.227893992,1
0.01585285,-1.017144645,-0.9190890270000001,1.071690431,-0.163004491,1.163159381,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.1452359090000002,-1.459751756,0.14052537699999998,0.765470531,-0.8743065999999999,-1.0372930329999999,1.193081337,1
-0.024071091,-1.017144645,-0.91028303,0.923176192,0.8948434809999999,1.163159381,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.300362389,-1.162516484,-1.459751756,0.14052537699999998,0.765470531,-0.835576642,-0.712255891,-0.26905015,1
-0.235667982,-0.9731982709999999,-0.899288408,1.173390399,1.175383877,1.175907783,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.1452359090000002,-1.459751756,0.08247463,0.765470531,-0.835576642,-0.427848392,0.04426374,1
-0.247645165,-0.9934812129999999,-0.916874654,1.241190379,1.218629234,1.163159381,-1.379871874,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.162516484,-1.459751756,0.08247463,0.688729065,-0.835576642,-0.874774462,1.297519301,1
-0.399356143,-1.0306666070000001,-0.9234920259999999,1.304147502,1.50360505,1.163159381,-1.182936131,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.162516484,-1.459751756,0.08247463,0.688729065,-0.835576642,-0.99666339,1.158268683,1
-0.187759252,-1.017144645,-0.9146860290000001,1.4026188999999998,1.026797264,1.169559599,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.1452359090000002,-1.459751756,0.08247463,0.688729065,-1.10668635,-0.7935151770000001,-0.234237495,1
0.09969312699999999,-1.017144645,-0.9234920259999999,1.639918826,1.600075462,1.163159381,-0.7890646509999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.129683391,-1.459751756,0.017973802,0.688729065,-0.48700701799999996,-0.99666339,0.462015594,1
-0.119888551,-0.9934812129999999,-0.903691406,1.7626045019999999,1.474774812,1.163159381,-0.7890646509999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.1452359090000002,-1.459751756,0.017973802,0.688729065,-0.40954710200000005,0.303485178,1.471582573,1
-0.22768319399999998,-0.9731982709999999,-0.9190890270000001,1.93856159,1.035668107,1.175907783,0.983357015,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.129683391,-1.459751756,0.017973802,0.688729065,-0.951766517,0.42537410600000003,1.471582573,1
-0.24365277,-1.017144645,-0.9014770329999999,1.82394734,0.654221878,1.175907783,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.1452359090000002,-1.389084357,-0.04652703,0.688729065,-0.719386768,0.506633392,-1.4178677469999998,1
-0.299546288,-1.017144645,-0.912471655,1.9095044559999999,2.5825212730000002,1.175907783,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.129683391,-1.389084357,-0.04652703,0.618964097,-0.951766517,0.669151963,-0.37348811299999995,1
-0.235667982,-1.017144645,-0.91028303,2.0773901180000003,1.604510884,1.175907783,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.1452359090000002,-1.3312655759999998,-0.04652703,0.618964097,-0.835576642,0.669151963,-0.09498687800000001,1
-0.379394171,-1.010383665,-0.903691406,2.099990111,1.816302249,1.175907783,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.129683391,-1.3312655759999998,-0.04652703,0.618964097,-0.835576642,0.42537410600000003,1.227893992,1
-0.363424595,-1.017144645,-0.912471655,2.277561485,1.839588211,1.169559599,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.1452359090000002,-1.3312655759999998,-0.04652703,0.618964097,-0.951766517,0.344114821,0.218327012,1
-0.271599529,-1.017144645,-0.903691406,2.314690045,1.376086689,1.163159381,-1.182936131,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.1452359090000002,-1.3312655759999998,-0.04652703,0.618964097,-1.184146266,0.42537410600000003,0.462015594,1
-0.079964609,-1.044188568,-0.8970740340000001,2.1952329390000003,1.422658612,1.163159381,-1.182936131,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.043881163,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.129683391,-1.260598177,-0.117477943,0.618964097,-0.913036559,0.344114821,-0.060174223,1
-0.056010244,-1.017144645,-0.903691406,2.3808757380000003,3.173541157,1.175907783,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.1452359090000002,-1.196355089,-0.117477943,0.618964097,-0.7581167259999999,-0.915404105,-0.58236404,1
-0.036048274,-1.017144645,-0.9014770329999999,2.5423042590000002,0.82165903,1.175907783,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.1452359090000002,-1.196355089,-0.181978771,0.556175624,-0.796846684,-0.99666339,1.401957264,1
0.039807216,-1.017144645,-0.91028303,2.3356757530000003,0.50674412,1.175907783,0.589485535,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.129683391,-1.196355089,-0.181978771,0.556175624,1.5656807680000002,-0.184070535,-0.164612187,1
-0.399356143,-1.017144645,-0.903691406,1.991833002,-0.6886019109999999,1.175907783,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.129683391,-1.196355089,-0.181978771,0.556175624,-1.029226433,-0.630996606,1.1234560279999999,1
-0.075972216,-1.010383665,-0.912471655,1.627004544,1.0024024470000001,1.163159381,-1.379871874,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.1452359090000002,-1.196355089,-0.181978771,0.556175624,-0.7581167259999999,-0.387218749,-0.303862804,1
-0.30353868300000003,-1.010383665,-0.894885409,1.547904569,0.5899082689999999,1.163159381,-1.182936131,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.162516484,-1.138536308,-0.240029518,0.556175624,1.410760935,0.42537410600000003,-0.303862804,1
-0.419318113,-0.996861703,-0.8970740340000001,1.491404586,1.669933348,1.175907783,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.1452359090000002,-1.138536308,-0.240029518,0.556175624,0.5587018539999999,0.100336964,-1.4178677469999998,1
-0.295553894,-1.017144645,-0.894885409,1.581804559,0.874884085,1.169559599,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.1452359090000002,-1.138536308,-0.240029518,0.556175624,-0.913036559,-0.874774462,0.32276497600000004,1
-0.231675587,-1.047569059,-0.916874654,1.4219903219999999,1.253003748,1.163159381,-0.7890646509999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.129683391,-1.074293216,-0.240029518,0.556175624,0.016482438999999998,-0.468478034,1.262706646,1
0.063761581,-1.010383665,-0.899288408,1.6173188330000001,2.531513929,1.175907783,1.180292758,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.1452359090000002,-1.074293216,-0.240029518,0.556175624,-0.796846684,-0.021551964,-1.1741791659999998,1
-0.33947023,-1.017144645,-0.903691406,1.835247337,1.46590397,1.163159381,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.1452359090000002,-1.003625817,-0.304530346,0.486410657,1.488220852,-0.265329821,-0.860865276,1
-0.099926581,-0.996861703,-0.894885409,1.896590175,1.403808071,1.169559599,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.162516484,-1.003625817,-0.304530346,0.486410657,-0.990496475,-0.184070535,0.392390285,1
0.071746368,-1.017144645,-0.9058800309999999,1.8836758930000002,0.9469596809999999,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.1452359090000002,-1.003625817,-0.36903117799999996,0.416645685,-0.7581167259999999,-0.387218749,-0.721614658,1
0.115662704,-1.010383665,-0.894885409,1.896590175,1.789689721,1.163159381,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.1452359090000002,-0.9393827290000001,-0.36903117799999996,0.416645685,-0.8743065999999999,0.384744464,-0.19942484100000002,1
0.003875668,-1.017144645,-0.903691406,1.7690616430000001,0.089814521,1.163159381,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,-1.318529236,0.305876054,-1.31512205,-1.1452359090000002,-0.875139641,-0.36903117799999996,0.416645685,0.287592147,-0.99666339,0.392390285,1
-0.2915615,-0.9799592509999999,-0.9190890270000001,2.006361569,2.8641705230000003,1.163159381,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.129683391,-0.875139641,-0.36903117799999996,0.416645685,-0.719386768,0.506633392,-1.800806946,1
-0.31551586600000003,-1.017144645,-0.927895024,2.300161478,1.433747165,1.163159381,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.1452359090000002,-0.875139641,-0.36903117799999996,0.416645685,-0.796846684,-1.199811604,0.148701704,1
-0.271599529,-1.023905626,-0.9146860290000001,2.0192758509999997,0.46238990799999996,1.163159381,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,-1.5220762190000001,-1.331357678,-1.129683391,-0.875139641,-0.439982091,0.416645685,1.488220852,0.669151963,-0.025361569,1
-0.33547783600000003,-1.003622684,-0.9190890270000001,1.885290179,1.075586898,1.163159381,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.1452359090000002,-0.8173208590000001,-0.439982091,0.416645685,0.016482438999999998,-1.0372930329999999,-1.4178677469999998,1
0.039807216,-1.017144645,-0.930083648,1.851390189,1.123267676,1.163159381,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.346117341,-1.129683391,-0.8173208590000001,-0.504482918,0.339904218,-0.603196893,-0.34658910600000004,1.297519301,1
-0.008101515,-1.003622684,-0.916874654,2.069318692,2.319722563,1.175907783,1.377228495,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.346117341,-1.129683391,-0.7530777670000001,-0.504482918,0.339904218,0.132672314,-0.387218749,1.193081337,1
-0.255629953,-0.9799592509999999,-0.9146860290000001,2.325990041,2.418410686,1.175907783,0.983357015,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.346117341,-1.1452359090000002,-0.7530777670000001,-0.504482918,0.339904218,0.5974318120000001,1.278596604,-1.383055093,1
-0.139850523,-0.9731982709999999,-0.927895024,2.397018591,0.537792069,1.163159381,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.346117341,-1.129683391,-0.682410372,-0.504482918,0.270139251,-1.029226433,0.669151963,-1.661556328,1
-0.283576712,-1.017144645,-0.9234920259999999,2.3195329,1.29292254,1.131158286,-4.530843727,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,-1.318529236,0.305876054,-1.346117341,-1.162516484,-0.682410372,-0.562533666,0.270139251,-0.835576642,-0.305959463,1.332331955,1
-0.17578206899999999,-1.017144645,-0.9212776509999999,2.020890136,-0.03548613,1.124758068,-3.940036505,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,0.030739705,0.305876054,-1.346117341,-1.162516484,-0.61816728,-0.562533666,0.270139251,-0.835576642,1.4817448180000001,-0.234237495,1
-0.016086303,-0.996861703,-0.9058800309999999,1.526918861,-1.145450301,1.11195763,-4.530843727,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,-1.5220762190000001,-1.346117341,-1.162516484,-0.553924192,-0.562533666,0.270139251,-1.10668635,1.888041246,1.576020536,1
-0.195744041,-0.9799592509999999,-0.9190890270000001,0.9796761740000001,0.078725968,1.092756974,-6.303265393999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,0.030739705,-1.5220762190000001,-1.331357678,-1.162516484,-0.553924192,-0.562533666,0.270139251,-1.10668635,-1.159181961,-0.164612187,1
-0.187759252,-1.010383665,-0.91028303,0.743990533,-0.253930627,1.1183578490000001,-1.576807616,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,0.030739705,-1.5220762190000001,-1.3608770030000001,-1.162516484,-0.553924192,-0.562533666,0.207350778,-1.029226433,0.91292982,0.04426374,1
-0.183766858,-1.023905626,-0.8970740340000001,0.445347768,0.365919495,1.105557411,-2.758422061,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,-1.318529236,-1.5220762190000001,-1.331357678,-1.181525118,-0.496105411,-0.562533666,0.207350778,-0.951766517,0.709781606,1.576020536,1
-0.203728828,-0.996861703,-0.8970740340000001,0.555119163,0.9103674559999999,1.11195763,-1.379871874,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,-1.318529236,0.305876054,-1.31512205,-1.181525118,-0.496105411,-0.6270344929999999,0.207350778,-0.022247519,-0.874774462,-0.37348811299999995,1
-0.119888551,-1.017144645,-0.9190890270000001,0.590633438,0.50452641,1.105557411,-1.7737433530000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.181525118,-0.496105411,-0.6270344929999999,0.207350778,0.442511979,0.42537410600000003,-1.487493056,1
-0.151827704,-1.010383665,-0.883890787,0.445347768,0.43245081399999996,1.11195763,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.181525118,-0.431862323,-0.6915353259999999,0.207350778,-0.796846684,0.019077679,-0.826052621,1
-0.11190376199999999,-0.9934812129999999,-0.91028303,0.11119073,-1.970438656,1.11195763,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.181525118,-0.361194924,-0.6915353259999999,0.13758581,1.333301019,0.669151963,0.879767447,1
-0.2236908,-0.9799592509999999,-0.91028303,-0.345651985,-0.44243603,1.124758068,1.574164237,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,0.030739705,0.305876054,-1.346117341,-1.181525118,-0.361194924,-0.6915353259999999,0.13758581,0.519971896,0.344114821,-1.0001158940000001,1
0.027830032999999997,-1.023905626,-0.903691406,-0.337580559,0.147474998,1.11195763,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.198805693,-0.361194924,-0.6915353259999999,0.13758581,0.093942355,-0.915404105,-0.617176695,1
0.039807216,-1.017144645,-0.91028303,0.069219315,2.963967502,1.124758068,1.377228495,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.331357678,-1.198805693,-0.29695183199999997,-0.762486234,0.067820838,0.093942355,-1.0372930329999999,1.471582573,1
-0.11589615699999999,-1.044188568,-0.9146860290000001,0.5502763079999999,0.33708925700000003,1.105557411,-1.182936131,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,0.030739705,0.305876054,-1.331357678,-1.181525118,-0.232708744,-0.762486234,0.067820838,0.093942355,-1.199811604,1.158268683,1
-0.199736434,-1.003622684,-0.903691406,0.440504913,-1.078918982,1.11195763,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,0.030739705,0.305876054,-1.31512205,-1.198805693,-0.232708744,-0.8269870659999999,0.067820838,-0.641926851,-1.118552319,0.392390285,1
-0.060002639,-1.010383665,-0.9014770329999999,0.246790688,0.141930721,1.105557411,-0.7890646509999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,0.030739705,0.305876054,-1.331357678,-1.216086269,-0.17488996199999998,-0.8269870659999999,0.067820838,0.752351645,-0.305959463,-1.3482424380000002,1
-0.08794939800000001,-0.996861703,-0.894885409,0.35979065299999996,0.98022534,1.11195763,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.06524969,0.030739705,0.305876054,-1.31512205,-1.198805693,-0.17488996199999998,-0.8269870659999999,-0.008920629000000001,-1.029226433,0.7504112490000001,-0.721614658,1
-0.36741698899999997,-1.017144645,-0.916874654,0.632604854,0.8715575190000001,1.11195763,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,0.030739705,0.305876054,-1.31512205,-1.198805693,-0.110646874,-0.8269870659999999,-0.008920629000000001,1.255841102,0.8723001770000001,0.531640903,1
0.019845243999999998,-1.023905626,-0.912471655,0.6293762829999999,0.5455540560000001,1.1183578490000001,0.983357015,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,0.030739705,0.305876054,-1.31512205,-1.198805693,-0.039979475,-0.885037813,-0.008920629000000001,1.7593305590000001,0.709781606,-0.37348811299999995,1
-0.179774463,-1.017144645,-0.91028303,0.535747741,-0.13195654199999998,1.1183578490000001,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,0.030739705,-1.5220762190000001,-1.331357678,-1.216086269,-0.039979475,-0.885037813,-0.078685596,-0.913036559,0.019077679,-1.52230571,1
-0.295553894,-1.010383665,-0.927895024,0.23710497600000002,-1.0511976,1.11195763,-0.19825742899999999,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,1.3800086459999998,0.305876054,-1.331357678,-1.216086269,-0.039979475,-0.885037813,-0.078685596,-0.254627269,0.42537410600000003,-0.025361569,1
-0.203728828,-1.0306666070000001,-0.91028303,-0.224580595,-1.6910071169999998,1.11195763,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,0.030739705,0.305876054,-1.331357678,-1.216086269,0.024263617,-0.949538641,-0.078685596,-0.913036559,-1.159181961,1.332331955,1
-0.11589615699999999,-1.044188568,-0.9190890270000001,-0.427980531,-0.42691205600000004,1.099157193,-2.167614838,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,1.3800086459999998,0.305876054,-1.331357678,-1.198805693,0.088506705,-0.949538641,-0.078685596,-1.145416308,0.547263035,-0.826052621,1
0.131632281,-0.996861703,-0.9014770329999999,-0.390851971,0.141930721,1.105557411,-1.182936131,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,0.030739705,0.305876054,-1.331357678,-1.198805693,0.088506705,-1.014039469,-0.078685596,1.3720309769999999,-0.021551964,0.879767447,1
-0.131865734,-1.017144645,-0.9058800309999999,-0.168080612,1.728702679,1.124758068,1.574164237,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,0.030739705,0.305876054,-1.331357678,-1.216086269,0.146325486,-1.014039469,-0.141474069,0.248862188,0.831670534,-1.243804475,1
0.059769185999999995,-1.010383665,-0.927895024,0.219347839,0.422471117,1.105557411,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,0.030739705,0.305876054,-1.331357678,-1.216086269,0.146325486,-1.014039469,-0.141474069,-1.029226433,0.384744464,1.193081337,1
-0.179774463,-0.996861703,-0.9146860290000001,0.6632762729999999,1.6865661769999998,1.105557411,-0.39519317200000004,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,0.030739705,0.305876054,-1.31512205,-1.216086269,0.146325486,-1.014039469,-0.141474069,1.7980605180000002,-1.077922676,-0.617176695,1
0.023837639,-1.017144645,-0.9344866470000001,0.7020191179999999,0.041024887999999995,1.11195763,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,-1.318529236,0.305876054,-1.331357678,-1.216086269,0.21056857399999998,-1.084990382,-0.141474069,0.326322105,-0.34658910600000004,1.158268683,1
-0.048025457,-1.023905626,-0.9190890270000001,0.419519205,0.396967444,1.105557411,-0.592128909,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,0.030739705,0.305876054,-1.331357678,-1.216086269,0.28123597300000003,-1.084990382,-0.141474069,-0.951766517,-0.305959463,0.427202939,1
-0.03205588,-1.017144645,-0.9146860290000001,0.630990568,1.1720573109999999,1.099157193,-1.576807616,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,-1.318529236,-1.5220762190000001,-1.331357678,-1.216086269,0.28123597300000003,-1.149491214,-0.211239037,-0.951766517,0.100336964,-1.0001158940000001,1
0.12763988699999998,-1.017144645,-0.9234920259999999,0.8876619170000001,1.616708293,1.099157193,-1.576807616,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,0.030739705,0.305876054,-1.331357678,-1.216086269,0.28123597300000003,-1.149491214,-0.281004009,1.410760935,-0.956033748,0.04426374,1
-0.307531077,-0.9934812129999999,-0.916874654,0.8021048009999999,0.195155777,1.099157193,-1.379871874,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,-1.318529236,-1.5220762190000001,-1.331357678,-1.216086269,0.345479065,-1.149491214,-0.281004009,-0.835576642,2.009930174,0.531640903,1
-0.06399503299999999,-1.003622684,-0.888268037,0.461490621,-1.203110777,1.11195763,0.392549793,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,0.030739705,0.305876054,-1.331357678,-1.216086269,0.409722153,-1.149491214,-0.281004009,1.7980605180000002,0.46600374899999997,-0.303862804,1
-0.060002639,-1.003622684,-0.91028303,-0.035709224,-0.740718111,1.11195763,0.19561405,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,0.030739705,0.305876054,-1.31512205,-1.216086269,0.409722153,-1.207541961,-0.281004009,0.5974318120000001,-1.159181961,-0.129799532,1
-0.10791136900000001,-1.023905626,-0.9146860290000001,-0.368251978,-2.504906919,1.099157193,-1.576807616,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,-1.318529236,0.305876054,-1.31512205,-1.216086269,0.409722153,-1.207541961,-0.281004009,0.403782021,-1.077922676,-1.870432255,1
-0.411333325,-0.9731982709999999,-0.9146860290000001,-1.038180341,-1.305125467,1.124758068,2.164971459,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,-1.318529236,0.305876054,-1.31512205,-1.216086269,0.467540935,-1.207541961,-0.281004009,0.5587018539999999,-0.99666339,-0.060174223,1
0.027830032999999997,-0.9934812129999999,-0.9212776509999999,-0.9445517990000001,-0.164113346,1.11195763,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,0.030739705,0.305876054,-1.300362389,-1.216086269,0.467540935,-1.207541961,-0.357745475,0.403782021,-1.118552319,-1.139366511,1
-0.179774463,-0.9934812129999999,-0.9212776509999999,-0.8347804040000001,-0.151915937,1.11195763,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,-1.318529236,-1.5220762190000001,-1.31512205,-1.216086269,0.467540935,-1.2720427890000001,-0.357745475,-1.029226433,-0.99666339,1.297519301,1
-0.215706011,-1.010383665,-0.912471655,-0.939708943,-1.492522015,1.11195763,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,-1.318529236,0.305876054,-1.31512205,-1.216086269,0.467540935,-1.2720427890000001,-0.42751044299999996,-0.951766517,-0.34658910600000004,-0.547551386,1
-0.083957003,-1.017144645,-0.91028303,-0.8137946970000001,1.525782156,1.11195763,-0.0013216870000000002,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,-1.318529236,0.305876054,-1.31512205,-1.231638786,0.5317840229999999,-1.3429937019999998,-0.42751044299999996,-0.835576642,0.18159625,-0.303862804,1
0.055776792,-1.010383665,-0.916874654,-0.38439483,0.638697903,1.099157193,-1.379871874,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,-1.318529236,0.305876054,-1.31512205,-1.216086269,0.5317840229999999,-1.3429937019999998,-0.42751044299999996,-0.719386768,-0.590366963,1.576020536,1
-0.036048274,-0.9799592509999999,-0.9058800309999999,0.025633614,1.5657009480000001,1.11195763,0.786421272,-0.217663555,-0.18974986100000002,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.058134062,-1.0781507590000001,0.030739705,0.305876054,-1.31512205,-1.216086269,0.602451422,-1.3429937019999998,-0.42751044299999996,-0.603196893,-0.712255891,1.1234560279999999,1
-0.67483134,-1.010383665,-0.952098641,-0.5732662,-0.9214615270000001,1.022406602,0.786421272,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.6782176209999999,1.3800086459999998,0.305876054,-1.388920359,-1.3024891459999999,0.666694514,-0.439982091,-0.078685596,1.3720309769999999,-1.2404412470000001,1.401957264,1
-0.646884581,-1.017144645,-0.947695643,-0.531294784,-0.041030406,1.016006383,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.6782176209999999,0.030739705,0.305876054,-1.388920359,-1.3024891459999999,0.666694514,-0.36903117799999996,-0.141474069,0.21013223,-0.224700178,0.18351435800000002,1
-0.686808522,-1.003622684,-0.947695643,-0.457037665,-1.304016611,1.009606164,-0.9860003940000001,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.6782176209999999,1.3800086459999998,0.305876054,-1.388920359,-1.3024891459999999,0.602451422,-0.36903117799999996,-0.141474069,-0.719386768,-0.630996606,-0.930490585,1
-0.415325719,-0.9934812129999999,-0.936675272,-0.636223323,-1.3450442580000002,1.022406602,0.983357015,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.6782176209999999,-1.318529236,0.305876054,-1.4051559880000002,-1.2852085709999999,0.602451422,-0.304530346,-0.141474069,-0.835576642,-0.224700178,-0.234237495,1
-0.49517360299999996,-1.003622684,-0.9454812690000001,-0.49578051,0.972463353,1.009606164,-0.7890646509999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.6782176209999999,0.030739705,0.305876054,-1.388920359,-1.3024891459999999,0.602451422,-0.240029518,-0.141474069,0.5587018539999999,1.034818748,0.810142138,1
-0.638899793,-1.023905626,-0.956475892,-0.135794907,1.5091493269999998,1.016006383,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.6782176209999999,0.030739705,0.305876054,-1.388920359,-1.3024891459999999,0.602451422,-0.240029518,-0.211239037,-0.7581167259999999,-1.199811604,-0.6519893489999999,1
-0.563044303,-1.0306666070000001,-0.9498842679999999,-0.177766323,-1.59564556,1.016006383,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.6782176209999999,0.030739705,0.305876054,-1.388920359,-1.3024891459999999,0.602451422,-0.240029518,-0.211239037,0.171402272,0.669151963,-0.721614658,1
-0.810572741,-1.003622684,-0.9652818890000001,-0.726623296,-2.319728081,1.016006383,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.6782176209999999,-1.318529236,0.305876054,-1.388920359,-1.3024891459999999,0.602451422,-0.181978771,-0.211239037,1.3720309769999999,0.8723001770000001,-0.234237495,1
-0.563044303,-1.017144645,-0.943292644,-0.8041089859999999,-1.109966931,1.009606164,-0.9860003940000001,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.6782176209999999,0.030739705,0.305876054,-1.388920359,-1.2852085709999999,0.602451422,-0.181978771,-0.281004009,0.442511979,-0.915404105,-0.791239967,1
-0.48319642,-1.003622684,-0.9388896459999999,-0.705637588,0.744039158,1.016006383,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.6782176209999999,0.030739705,0.305876054,-1.4051559880000002,-1.2852085709999999,0.5317840229999999,-0.181978771,-0.281004009,0.752351645,-0.509107677,1.05383072,1
-0.423310508,-0.9934812129999999,-0.9498842679999999,-0.30045199899999997,0.872666375,1.016006383,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.6782176209999999,0.030739705,0.305876054,-1.4051559880000002,-1.2852085709999999,0.5317840229999999,-0.117477943,-0.281004009,0.674891729,-0.99666339,1.262706646,1
-0.67483134,-1.017144645,-0.952098641,0.075676455,0.9846607620000001,1.003205946,-1.576807616,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.6782176209999999,0.030739705,0.305876054,-1.4051559880000002,-1.2852085709999999,0.5317840229999999,-0.04652703,-0.281004009,0.365052063,-0.630996606,-0.060174223,1
