-1.066085967,-0.996861703,-0.952098641,-1.6193230180000002,-0.955836042,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.701811594,-0.778559269,-1.318529236,0.305876054,-0.18010405300000001,-0.713221522,0.28123597300000003,0.662982098,-1.536773456,1.488220852,-0.224700178,-0.164612187,0
-0.44726487200000004,-1.010383665,-0.956475892,-0.00342352,-1.2519004120000001,1.003205946,-1.182936131,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.692552142,0.030739705,0.305876054,-1.388920359,-1.2852085709999999,0.467540935,-0.04652703,-0.281004009,0.442511979,-0.590366963,-0.129799532,1
-0.67483134,-1.010383665,-0.952098641,-0.41829482,-2.0990658730000002,1.022406602,1.574164237,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.692552142,0.030739705,0.305876054,-1.388920359,-1.267927995,0.467540935,0.017973802,-0.357745475,0.21013223,-0.6716262479999999,-0.860865276,1
-0.55905191,-1.010383665,-0.9542872659999999,-0.623309042,0.955830524,1.016006383,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.692552142,-1.318529236,0.305876054,-1.4051559880000002,-1.2852085709999999,0.467540935,0.017973802,-0.42751044299999996,-0.990496475,-0.915404105,-1.313429784,1
-0.567036697,-1.0306666070000001,-0.9454812690000001,-0.847694686,-1.072265851,1.016006383,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.692552142,0.030739705,0.305876054,-1.388920359,-1.2852085709999999,0.467540935,0.08247463,-0.42751044299999996,-0.990496475,-0.590366963,1.5063952280000001,1
-0.527112756,-1.010383665,-0.9498842679999999,-0.503851936,1.590095765,1.009606164,-0.592128909,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.692552142,0.030739705,0.305876054,-1.388920359,-1.267927995,0.467540935,0.08247463,-0.42751044299999996,-0.913036559,0.42537410600000003,-0.025361569,1
-0.459242055,-1.017144645,-0.9630932640000001,-0.44735195299999997,-1.381636483,1.016006383,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.692552142,0.030739705,0.305876054,-1.388920359,-1.267927995,0.409722153,0.14052537699999998,-0.42751044299999996,-0.796846684,-1.0372930329999999,0.67089152,1
-0.754679223,-1.017144645,-0.9542872659999999,-0.79926613,-0.849385932,1.016006383,0.19561405,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.692552142,0.030739705,0.305876054,-1.4051559880000002,-1.2852085709999999,0.409722153,0.14052537699999998,-0.49029891600000003,-0.796846684,-1.2404412470000001,-0.060174223,1
-0.44726487200000004,-1.010383665,-0.9344866470000001,-1.1301945979999999,-2.466096983,1.022406602,1.180292758,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.692552142,0.030739705,0.305876054,-1.4051559880000002,-1.2852085709999999,0.409722153,0.14052537699999998,-0.49029891600000003,-0.719386768,-0.712255891,0.427202939,1
-0.475211631,-1.0306666070000001,-0.9388896459999999,-1.411080226,-1.4847600280000002,1.009606164,-0.592128909,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.7068866629999999,0.030739705,-1.5220762190000001,-1.4051559880000002,-1.2852085709999999,0.409722153,0.205026205,-0.49029891600000003,-0.7581167259999999,-0.062181607,-0.547551386,1
-0.551067121,-1.017144645,-0.943292644,-1.5030944830000001,-1.66883001,1.009606164,-0.7890646509999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.7068866629999999,0.030739705,0.305876054,-1.4051559880000002,-1.2852085709999999,0.409722153,0.275977118,-0.49029891600000003,-0.719386768,0.344114821,0.253139667,1
-0.594983456,-1.010383665,-0.9454812690000001,-1.4352945030000002,-0.843841655,1.009606164,-0.592128909,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.7068866629999999,0.030739705,0.305876054,-1.4051559880000002,-1.2852085709999999,0.409722153,0.275977118,-0.49029891600000003,-0.7581167259999999,0.262855535,0.496828248,1
-0.5191279679999999,-1.017144645,-0.947695643,-1.3578088130000001,-1.152103433,1.022406602,1.180292758,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.7068866629999999,0.030739705,0.305876054,-1.4051559880000002,-1.2852085709999999,0.409722153,0.275977118,-0.560063884,-0.719386768,0.303485178,-0.58236404,1
-0.618937821,-0.9731982709999999,-0.9498842679999999,-1.3884802330000001,-1.672156576,1.009606164,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.7068866629999999,0.030739705,0.305876054,-1.4051559880000002,-1.2852085709999999,0.345479065,0.34047795,-0.560063884,-0.7581167259999999,-1.2404412470000001,-0.89567793,1
-0.666846552,-1.017144645,-0.943292644,-1.559594465,-1.516916832,1.009606164,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.7068866629999999,0.030739705,0.305876054,-1.4051559880000002,-1.2852085709999999,0.345479065,0.404978778,-0.629828856,0.5974318120000001,-0.265329821,0.253139667,1
-0.459242055,-1.023905626,-0.9542872659999999,-1.8065801030000002,-1.757538436,1.016006383,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.7068866629999999,-1.318529236,0.305876054,-1.4051559880000002,-1.2852085709999999,0.28123597300000003,0.404978778,-0.629828856,1.5656807680000002,-1.2404412470000001,-0.129799532,1
-0.67483134,-1.010383665,-0.9454812690000001,-1.9470229159999999,-2.2343462219999997,1.022406602,1.180292758,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.7068866629999999,0.030739705,0.305876054,-1.4051559880000002,-1.2852085709999999,0.28123597300000003,0.404978778,-0.629828856,-0.990496475,-0.874774462,-1.8356196009999999,1
-0.5989758510000001,-1.010383665,-0.9498842679999999,-1.677437286,0.10866506199999999,1.016006383,0.19561405,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.7068866629999999,0.030739705,0.305876054,-1.4051559880000002,-1.2852085709999999,0.28123597300000003,0.404978778,-0.629828856,0.984731395,1.237966962,-0.477926077,1
-0.5989758510000001,-1.010383665,-0.947695643,-1.6612944330000001,-0.803922864,1.016006383,0.19561405,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.7068866629999999,0.030739705,0.305876054,-1.4051559880000002,-1.2852085709999999,0.28123597300000003,0.404978778,-0.7065703179999999,-0.641926851,-0.509107677,0.949392756,1
-0.5909910620000001,-1.017144645,-0.952098641,-1.630623015,-0.512293916,1.022406602,1.180292758,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.7068866629999999,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,0.21056857399999998,0.463029525,-0.7065703179999999,1.5656807680000002,1.034818748,0.253139667,1
-0.5909910620000001,-0.9731982709999999,-0.9498842679999999,-1.722637271,-0.9569448979999999,1.016006383,0.19561405,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.7068866629999999,0.030739705,0.305876054,-1.4051559880000002,-1.267927995,0.21056857399999998,0.463029525,-0.7065703179999999,-1.145416308,-0.99666339,-0.721614658,1
-0.5909910620000001,-0.9731982709999999,-0.952098641,-1.456280211,-0.246168639,1.016006383,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.7068866629999999,0.030739705,0.305876054,-1.4051559880000002,-1.2852085709999999,0.146325486,0.463029525,-0.77633529,-0.680656809,-0.265329821,-0.129799532,1
-0.5191279679999999,-1.017144645,-0.943292644,-1.336823105,-1.546855925,1.022406602,0.983357015,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.7068866629999999,1.3800086459999998,0.305876054,-1.4051559880000002,-1.2852085709999999,0.146325486,0.463029525,-0.77633529,1.52695081,-0.54973732,-1.383055093,1
-0.654869369,-1.023905626,-0.9498842679999999,-1.536994472,-0.881542736,1.022406602,0.589485535,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.7068866629999999,0.030739705,0.305876054,-1.4051559880000002,-1.2852085709999999,0.146325486,0.527530353,-0.77633529,0.016482438999999998,0.019077679,-0.129799532,1
-0.551067121,-1.023905626,-0.9542872659999999,-1.430451648,-0.914808396,1.016006383,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.7068866629999999,0.030739705,0.305876054,-1.4051559880000002,-1.2852085709999999,0.088506705,0.527530353,-0.77633529,-0.641926851,-0.834144819,1.158268683,1
-0.5909910620000001,-1.003622684,-0.947695643,-1.5725087469999999,-0.9525094759999999,1.022406602,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.7068866629999999,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,0.088506705,0.5984812660000001,-0.839123763,0.171402272,0.059707322,-0.025361569,1
-0.535097544,-1.017144645,-0.947695643,-1.606408736,-0.8915224340000001,1.016006383,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.7068866629999999,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,0.088506705,0.5984812660000001,-0.839123763,-0.641926851,0.547263035,-0.617176695,1
-0.5989758510000001,-0.9799592509999999,-0.936675272,-1.771065828,-1.169845118,1.022406602,0.589485535,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.7068866629999999,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,0.088506705,0.5984812660000001,-0.839123763,-0.564466935,1.116078033,-1.6963689830000002,1
-0.575021486,-0.9799592509999999,-0.9454812690000001,-1.8178800990000001,-1.237485293,1.016006383,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.7068866629999999,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,0.088506705,0.5984812660000001,-0.839123763,-0.719386768,-0.062181607,-0.756427312,1
-0.543082332,-1.017144645,-0.932298022,-1.666137288,-1.658850313,1.022406602,0.786421272,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.7068866629999999,0.030739705,0.305876054,-1.4051559880000002,-1.2852085709999999,0.024263617,0.5984812660000001,-0.90888873,1.4494908930000001,1.4411151759999998,-0.791239967,1
-0.491181209,-1.0306666070000001,-0.936675272,-1.7694515430000002,-1.49363087,1.009606164,-0.9860003940000001,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.7068866629999999,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,0.024263617,0.5984812660000001,-0.90888873,-0.099707436,-0.468478034,1.05383072,1
-0.451257267,-0.996861703,-0.9388896459999999,-1.87115151,-2.240999354,1.022406602,0.786421272,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.719787732,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,-0.039979475,0.5984812660000001,-0.978653698,-0.525736976,-0.590366963,-0.408300768,1
-0.36741698899999997,-1.010383665,-0.9454812690000001,-2.39740849,-2.910747965,1.016006383,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.7068866629999999,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,-0.039979475,0.5984812660000001,-0.978653698,1.604410726,-0.387218749,0.32276497600000004,1
-0.48718881399999997,-1.010383665,-0.936675272,-2.905908332,-2.9939121139999996,1.022406602,0.983357015,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.6747310870000001,-0.719787732,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,-0.039979475,0.5984812660000001,-0.978653698,0.5587018539999999,1.4004855330000001,1.227893992,1
-0.471219237,-1.010383665,-0.947695643,-3.2578225080000003,-3.009436089,1.022406602,0.983357015,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.6747310870000001,-0.719787732,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,-0.039979475,0.5984812660000001,-0.978653698,-0.138437394,0.709781606,-0.477926077,1
-0.750686829,-0.9731982709999999,-0.9542872659999999,-3.047965431,-0.789507745,1.016006383,-0.7890646509999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.6747310870000001,-0.719787732,0.030739705,-1.5220762190000001,-1.4051559880000002,-1.3024891459999999,-0.039979475,0.5984812660000001,-1.055395164,-1.10668635,1.4004855330000001,0.949392756,1
-0.6428921870000001,-1.017144645,-0.96087889,-2.88653691,-2.50712463,1.022406602,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.6747310870000001,-0.719787732,0.030739705,0.305876054,-1.4051559880000002,-1.2852085709999999,-0.110646874,0.5984812660000001,-1.055395164,0.907271478,-0.99666339,0.079076395,1
-0.363424595,-1.017144645,-0.9542872659999999,-3.0624939980000003,-1.918322457,1.022406602,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.6747310870000001,-0.719787732,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,-0.110646874,0.5984812660000001,-1.1251601359999999,-0.796846684,0.42537410600000003,-0.37348811299999995,1
-0.48718881399999997,-1.003622684,-0.952098641,-2.875236913,-1.502501713,1.0288068209999999,0.786421272,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.6747310870000001,-0.719787732,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,-0.17488996199999998,0.5984812660000001,-1.1251601359999999,-0.719386768,-1.362330175,-0.303862804,1
-0.419318113,-1.003622684,-0.9498842679999999,-2.381265638,-1.0057345309999999,1.060807914,4.725136091,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.6747310870000001,-0.719787732,1.3800086459999998,0.305876054,-1.4051559880000002,-1.3024891459999999,-0.17488996199999998,0.662982098,-1.1251601359999999,0.481241938,0.831670534,0.636078866,1
-0.299546288,-1.017144645,-0.9498842679999999,-2.12782286,0.1896115,1.060807914,3.9373931260000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.6747310870000001,-0.719787732,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,-0.17488996199999998,0.662982098,-1.1251601359999999,0.365052063,0.547263035,-0.164612187,1
-0.16380488699999998,-1.010383665,-0.947695643,-1.863080085,0.99685817,1.067208133,4.528200348,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.6747310870000001,-0.719787732,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,-0.17488996199999998,0.662982098,-1.18794861,0.21013223,0.18159625,-0.060174223,1
-0.2236908,-1.010383665,-0.947695643,-1.204451718,1.3871752419999999,1.067208133,3.5435216460000003,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.6747310870000001,-0.719787732,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,-0.17488996199999998,0.662982098,-1.18794861,0.326322105,0.344114821,-0.19942484100000002,1
-0.331485442,-0.9799592509999999,-0.9454812690000001,-0.621694756,0.563295741,1.060807914,1.77109998,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.6747310870000001,-0.719787732,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,-0.232708744,0.662982098,-1.18794861,0.21013223,0.42537410600000003,-0.860865276,1
-0.36741698899999997,-0.9934812129999999,-0.943292644,-0.17453775300000002,2.069121262,1.060807914,1.180292758,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.6747310870000001,-0.719787732,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,-0.232708744,0.662982098,-1.18794861,0.326322105,0.547263035,-0.19942484100000002,1
-0.399356143,-1.017144645,-0.9344866470000001,0.43889062799999995,2.883021064,1.073608352,2.755778682,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.6747310870000001,-0.719787732,0.030739705,0.305876054,-1.388920359,-1.3024891459999999,-0.232708744,0.662982098,-1.18794861,-0.060977477999999995,0.18159625,-0.303862804,1
-0.734717253,-1.0306666070000001,-0.947695643,0.64390485,-0.250604061,1.060807914,0.589485535,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.6747310870000001,-0.719787732,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,-0.29695183199999997,0.662982098,-1.18794861,-0.990496475,-0.834144819,1.36714461,1
-0.391371354,-1.003622684,-0.9454812690000001,0.6293762829999999,1.13657394,1.060807914,0.19561405,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.6747310870000001,-0.719787732,0.030739705,0.305876054,-1.4051559880000002,-1.2852085709999999,-0.29695183199999997,0.662982098,-1.257713577,1.4494908930000001,-0.184070535,-0.164612187,1
-0.343462625,-0.996861703,-0.9498842679999999,0.997433311,1.8506767640000001,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.6747310870000001,-0.719787732,0.030739705,0.305876054,-1.4051559880000002,-1.2852085709999999,-0.361194924,0.662982098,-1.257713577,0.132672314,-0.34658910600000004,-0.89567793,1
-0.419318113,-1.023905626,-0.943292644,1.407461755,2.019222772,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.6747310870000001,-0.719787732,0.030739705,0.305876054,-1.4051559880000002,-1.2852085709999999,-0.361194924,0.662982098,-1.334455044,-0.913036559,-0.54973732,1.05383072,1
-0.646884581,-1.010383665,-0.9498842679999999,1.7303187969999998,0.997967025,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.6747310870000001,-0.734122253,0.030739705,0.305876054,-1.4051559880000002,-1.2852085709999999,-0.361194924,0.662982098,-1.334455044,0.403782021,-0.143440892,-0.791239967,1
-0.331485442,-0.9799592509999999,-0.947695643,1.773904498,1.644429675,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.6747310870000001,-0.734122253,0.030739705,0.305876054,-1.4051559880000002,-1.2852085709999999,-0.361194924,0.662982098,-1.334455044,-0.835576642,-1.0372930329999999,0.392390285,1
-0.451257267,-1.010383665,-0.952098641,1.862690186,1.8506767640000001,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.6747310870000001,-0.734122253,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,-0.431862323,0.662982098,-1.334455044,1.7593305590000001,-0.143440892,-0.060174223,1
-0.594983456,-1.017144645,-0.9542872659999999,1.8578473290000002,-0.444653741,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.6747310870000001,-0.734122253,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,-0.431862323,0.662982098,-1.397243517,0.248862188,-0.6716262479999999,-1.0001158940000001,1
-0.119888551,-1.023905626,-0.943292644,1.170161829,-1.547964781,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.6747310870000001,-0.734122253,0.030739705,0.305876054,-1.4051559880000002,-1.2852085709999999,-0.496105411,0.662982098,-1.397243517,-0.990496475,-0.99666339,-1.4178677469999998,1
-0.567036697,-1.017144645,-0.936675272,0.850533357,1.8129756830000001,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.6747310870000001,-0.734122253,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,-0.496105411,0.662982098,-1.473984983,-0.7581167259999999,1.319226247,-0.6868020029999999,1
-0.311523471,-1.017144645,-0.9388896459999999,1.141104695,1.811866828,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.6747310870000001,-0.734122253,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,-0.496105411,0.662982098,-1.473984983,-0.796846684,-0.915404105,-0.234237495,1
-0.46323445,-1.003622684,-0.927895024,1.29123322,0.402511721,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.6747310870000001,-0.734122253,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,-0.553924192,0.5984812660000001,-1.473984983,1.4494908930000001,-0.874774462,1.193081337,1
-0.299546288,-1.017144645,-0.936675272,0.9667618929999999,1.4880810759999998,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.6747310870000001,-0.734122253,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,-0.553924192,0.5984812660000001,-1.473984983,0.326322105,-1.077922676,-0.234237495,1
-0.15582009900000002,-1.003622684,-0.9344866470000001,0.98451903,0.39807629899999997,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.6747310870000001,-0.734122253,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,-0.553924192,0.5984812660000001,-1.473984983,-1.10668635,-1.159181961,-0.930490585,1
-0.471219237,-1.003622684,-0.932298022,0.823090509,-0.655336251,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.6747310870000001,-0.734122253,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,-0.553924192,0.5984812660000001,-1.473984983,-1.145416308,-0.224700178,-1.800806946,1
-0.255629953,-1.010383665,-0.932298022,0.8392333609999999,-0.044356972,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.734122253,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,-0.61816728,0.5984812660000001,-1.473984983,-0.7581167259999999,-0.305959463,0.009451086,1
-0.44726487200000004,-1.017144645,-0.927895024,0.60354772,-0.276107733,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.734122253,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,-0.61816728,0.5984812660000001,-1.536773456,-0.835576642,-0.265329821,-0.338675459,1
-0.499165996,-1.017144645,-0.943292644,0.551890593,0.13971301,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.6747310870000001,-0.734122253,0.030739705,0.305876054,-1.41991565,-1.3024891459999999,-0.682410372,0.5984812660000001,-1.473984983,-0.603196893,-0.305959463,-0.164612187,1
-0.255629953,-1.044188568,-0.936675272,0.43727634299999996,0.257251675,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.734122253,0.030739705,0.305876054,-1.4051559880000002,-1.3180416640000001,-0.682410372,0.5984812660000001,-1.536773456,-0.641926851,0.019077679,0.636078866,1
-0.299546288,-1.003622684,-0.9388896459999999,0.367862078,-0.98244857,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.734122253,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,-0.682410372,0.5984812660000001,-1.536773456,-0.835576642,-1.0372930329999999,-0.303862804,1
-0.247645165,-1.010383665,-0.930083648,0.238719262,-0.40251723899999997,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.734122253,0.030739705,0.305876054,-1.41991565,-1.3024891459999999,-0.7530777670000001,0.5984812660000001,-1.536773456,1.604410726,-0.10281125,1.05383072,1
-0.259622346,-1.017144645,-0.932298022,-0.064766358,-0.13860967400000002,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.734122253,0.030739705,0.305876054,-1.41991565,-1.3024891459999999,-0.7530777670000001,0.5984812660000001,-1.536773456,-0.835576642,-1.077922676,0.04426374,1
-0.259622346,-0.9731982709999999,-0.930083648,0.128947867,1.708743284,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.734122253,0.030739705,0.305876054,-1.41991565,-1.3024891459999999,-0.7530777670000001,0.527530353,-1.536773456,-0.835576642,-0.224700178,0.079076395,1
-0.123880945,-1.023905626,-0.9344866470000001,0.7698190970000001,2.5825212730000002,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.734122253,0.030739705,0.305876054,-1.41991565,-1.3024891459999999,-0.8173208590000001,0.527530353,-1.536773456,-0.680656809,-0.143440892,-0.37348811299999995,1
-0.151827704,-1.010383665,-0.936675272,0.9667618929999999,0.272775648,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.734122253,0.030739705,0.305876054,-1.41991565,-1.3180416640000001,-0.8173208590000001,0.527530353,-1.536773456,-0.913036559,0.506633392,-0.6519893489999999,1
-0.06399503299999999,-0.9934812129999999,-0.927895024,0.8150190820000001,-0.8471682209999999,1.067208133,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.734122253,0.030739705,0.305876054,-1.41991565,-1.3024891459999999,-0.8173208590000001,0.527530353,-1.536773456,0.248862188,-1.890515531,-0.6519893489999999,1
-0.271599529,-1.017144645,-0.9234920259999999,0.30651924,-0.778419192,1.03520704,-2.758422061,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.734122253,0.030739705,0.305876054,-1.4051559880000002,-1.3024891459999999,-0.875139641,0.527530353,-1.536773456,-0.951766517,-1.28107089,0.218327012,1
-0.143842916,-1.017144645,-0.927895024,-0.048623507,-0.313808814,1.060807914,-0.9860003940000001,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.734122253,0.030739705,0.305876054,-1.41991565,-1.3024891459999999,-0.875139641,0.463029525,-1.536773456,-0.796846684,-0.10281125,-0.791239967,1
-0.17578206899999999,-0.9731982709999999,-0.91028303,0.011105047,1.239697485,1.060807914,-0.7890646509999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.734122253,0.030739705,0.305876054,-1.41991565,-1.3024891459999999,-0.875139641,0.463029525,-1.536773456,-0.990496475,-0.590366963,-0.09498687800000001,1
-0.040040668,-0.9731982709999999,-0.930083648,0.316204952,0.581037426,1.060807914,-0.592128909,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.734122253,0.030739705,0.305876054,-1.434675312,-1.3024891459999999,-0.875139641,0.463029525,-1.536773456,-0.719386768,0.303485178,-0.234237495,1
-0.279584318,-0.9799592509999999,-0.930083648,0.35817636799999997,-0.420258924,1.060807914,-0.592128909,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.734122253,0.030739705,0.305876054,-1.41991565,-1.3024891459999999,-0.9393827290000001,0.463029525,-1.536773456,-0.603196893,0.059707322,-0.19942484100000002,1
-0.35543980700000005,-1.017144645,-0.9234920259999999,0.517990603,1.1265942420000001,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.734122253,0.030739705,0.305876054,-1.41991565,-1.3024891459999999,-1.003625817,0.463029525,-1.536773456,0.21013223,1.9286708890000002,-0.6519893489999999,1
-0.099926581,-1.023905626,-0.9234920259999999,0.301676385,-0.383666699,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.734122253,0.030739705,0.305876054,-1.41991565,-1.3024891459999999,-1.003625817,0.463029525,-1.536773456,0.132672314,1.80678196,-0.19942484100000002,1
-0.37540177799999996,-1.017144645,-0.9190890270000001,0.538976311,1.439291441,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.734122253,0.030739705,0.305876054,-1.41991565,-1.3180416640000001,-1.003625817,0.463029525,-1.473984983,0.287592147,-2.865626958,-0.129799532,1
-0.11190376199999999,-1.017144645,-0.9212776509999999,0.858604783,1.3494741609999998,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.734122253,0.030739705,0.305876054,-1.41991565,-1.3180416640000001,-1.003625817,0.404978778,-1.473984983,0.093942355,1.888041246,-0.164612187,1
-0.31551586600000003,-0.996861703,-0.9234920259999999,1.13949041,1.7741657469999998,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.734122253,0.030739705,0.305876054,-1.434675312,-1.3024891459999999,-1.074293216,0.404978778,-1.473984983,-0.8743065999999999,1.766152318,-0.547551386,1
-0.083957003,-0.9799592509999999,-0.930083648,0.94739047,-0.571063247,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.734122253,0.030739705,0.305876054,-1.41991565,-1.3180416640000001,-1.074293216,0.404978778,-1.473984983,-0.680656809,-0.509107677,0.148701704,1
-0.171789675,-1.017144645,-0.932298022,0.19997641600000002,-1.250791556,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.734122253,0.030739705,0.305876054,-1.41991565,-1.3180416640000001,-1.138536308,0.404978778,-1.473984983,1.5656807680000002,-0.143440892,1.05383072,1
-0.028063485,-1.0306666070000001,-0.9190890270000001,-0.11158063,-0.8638010509999999,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.734122253,0.030739705,0.305876054,-1.41991565,-1.3180416640000001,-1.138536308,0.404978778,-1.473984983,-1.029226433,-1.646737675,-1.626743674,1
-0.11190376199999999,-1.0306666070000001,-0.9190890270000001,-0.400537683,-2.2587410390000002,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.734122253,0.030739705,0.305876054,-1.41991565,-1.3180416640000001,-1.138536308,0.404978778,-1.473984983,-0.7581167259999999,-0.7935151770000001,-1.7659942919999998,1
-0.08794939800000001,-1.017144645,-0.9146860290000001,-0.6313804679999999,-0.39697296299999996,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.734122253,0.030739705,0.305876054,-1.41991565,-1.33532224,-1.138536308,0.404978778,-1.397243517,-0.835576642,1.034818748,-0.756427312,1
-0.31551586600000003,-1.023905626,-0.932298022,-0.489323369,0.32932727,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.734122253,-1.318529236,0.305876054,-1.41991565,-1.3180416640000001,-1.196355089,0.404978778,-1.397243517,-0.913036559,0.62852232,-0.26905015,1
-0.219698405,-0.9934812129999999,-0.9212776509999999,-0.478023373,-0.430238622,1.060807914,-0.7890646509999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.734122253,0.030739705,0.305876054,-1.434675312,-1.3180416640000001,-1.196355089,0.34047795,-1.397243517,-0.913036559,-0.712255891,0.009451086,1
-0.048025457,-0.9731982709999999,-0.927895024,-0.568423345,-1.066721573,1.060807914,-0.592128909,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.734122253,0.030739705,0.305876054,-1.434675312,-1.33532224,-1.196355089,0.34047795,-1.334455044,1.52695081,1.034818748,-0.129799532,1
-0.2236908,-1.010383665,-0.9190890270000001,-0.48286622799999995,0.8005907790000001,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.734122253,0.030739705,-1.5220762190000001,-1.41991565,-1.3180416640000001,-1.196355089,0.275977118,-1.334455044,-1.10668635,-0.956033748,-0.58236404,1
-0.363424595,-1.023905626,-0.9344866470000001,-0.426366246,-0.30826453800000003,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.734122253,0.030739705,0.305876054,-1.434675312,-1.3180416640000001,-1.196355089,0.275977118,-1.334455044,-1.029226433,-0.265329821,0.009451086,1
-0.295553894,-1.0306666070000001,-0.930083648,-0.231037735,1.149880204,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.434675312,-1.3180416640000001,-1.260598177,0.275977118,-1.334455044,-0.7581167259999999,-0.712255891,-0.89567793,1
-0.17578206899999999,-1.003622684,-0.932298022,0.024019328,0.534465503,1.03520704,-3.54616502,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.434675312,-1.3180416640000001,-1.3312655759999998,0.275977118,-1.257713577,0.093942355,-0.752885534,-0.756427312,1
-0.139850523,-1.017144645,-0.927895024,0.204819273,0.335980402,1.060807914,-0.9860003940000001,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.749890226,-1.318529236,0.305876054,-1.434675312,-1.3180416640000001,-1.3312655759999998,0.275977118,-1.257713577,0.016482438999999998,0.059707322,-0.26905015,1
-0.251637559,-0.9731982709999999,-0.9190890270000001,0.250019258,0.33819811200000005,1.060807914,-0.7890646509999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.749890226,-1.318529236,0.305876054,-1.434675312,-1.3180416640000001,-1.3312655759999998,0.205026205,-1.18794861,0.132672314,0.140966607,-0.19942484100000002,1
-0.10791136900000001,-0.996861703,-0.9234920259999999,0.109576445,0.209570896,1.060807914,-0.592128909,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.434675312,-1.3180416640000001,-1.3312655759999998,0.205026205,-1.18794861,0.132672314,0.100336964,-0.19942484100000002,1
-0.2915615,-1.017144645,-0.943292644,0.187062135,-0.7185410040000001,1.060807914,-0.592128909,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.434675312,-1.3180416640000001,-1.389084357,0.205026205,-1.18794861,-0.7581167259999999,-0.062181607,-0.44311342200000003,1
-0.259622346,-1.023905626,-0.936675272,0.051462177000000005,-0.14193624,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.434675312,-1.3180416640000001,-1.389084357,0.205026205,-1.18794861,-0.293357227,-0.712255891,0.6012662120000001,1
-0.215706011,-1.010383665,-0.9388896459999999,0.382390645,2.355205933,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.701811594,-0.749890226,0.030739705,-1.5220762190000001,-1.434675312,-1.3180416640000001,-1.459751756,0.14052537699999998,-1.1251601359999999,-0.641926851,-0.265329821,-0.303862804,1
-0.171789675,-1.017144645,-0.930083648,0.493776326,-0.98466628,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.434675312,-1.33532224,-1.459751756,0.14052537699999998,-1.1251601359999999,0.791081604,1.075448391,1.227893992,1
-0.05201785,-1.003622684,-0.9234920259999999,0.127333582,-0.6120908939999999,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.434675312,-1.3180416640000001,-1.459751756,0.14052537699999998,-1.1251601359999999,-0.7581167259999999,-1.159181961,-0.965303239,1
-0.15582009900000002,-0.9731982709999999,-0.932298022,-0.013109232,0.46238990799999996,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.434675312,-1.33532224,-1.459751756,0.14052537699999998,-1.055395164,-0.564466935,0.059707322,-1.487493056,1
-0.323500653,-1.017144645,-0.9190890270000001,0.132176438,-0.35040103899999997,1.067208133,0.589485535,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.434675312,-1.33532224,-1.459751756,0.14052537699999998,-1.055395164,-0.796846684,-0.265329821,-1.4178677469999998,1
-0.075972216,-1.023905626,-0.9212776509999999,-0.105123489,-0.5821518,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.434675312,-1.33532224,-1.459751756,0.14052537699999998,-0.978653698,0.519971896,0.994189105,-0.860865276,1
-0.14783531,-1.0306666070000001,-0.936675272,-0.11158063,-0.29384941800000003,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.434675312,-1.33532224,-1.459751756,0.08247463,-0.978653698,-0.44827706,0.344114821,-0.58236404,1
-0.207721223,-1.017144645,-0.932298022,-0.534523355,-1.706531091,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.33532224,-1.459751756,0.08247463,-0.978653698,-0.564466935,-0.956033748,1.332331955,1
-0.075972216,-1.003622684,-0.930083648,-0.742766147,-0.08538461900000001,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.434675312,-1.33532224,-1.459751756,0.08247463,-0.90888873,-0.7581167259999999,-0.956033748,-0.6519893489999999,1
0.059769185999999995,-1.017144645,-0.9190890270000001,-0.10673777300000001,2.629093196,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.3180416640000001,-1.459751756,0.08247463,-0.839123763,-0.835576642,-0.224700178,-1.383055093,1
-0.183766858,-0.9799592509999999,-0.930083648,0.574490586,1.051192081,1.067208133,0.589485535,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.33532224,-1.459751756,0.08247463,-0.839123763,1.5656807680000002,-0.265329821,-0.234237495,1
-0.331485442,-1.023905626,-0.932298022,0.516376318,-0.68416649,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.33532224,-1.459751756,0.017973802,-0.839123763,0.326322105,-0.387218749,-0.09498687800000001,1
-0.235667982,-1.003622684,-0.9234920259999999,0.317819238,-0.528926745,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.33532224,-1.459751756,0.017973802,-0.77633529,-0.641926851,-0.265329821,-1.034928548,1
-0.179774463,-1.010383665,-0.9212776509999999,0.279076392,1.0323415409999999,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.434675312,-1.33532224,-1.459751756,-0.04652703,-0.77633529,-0.913036559,-0.7935151770000001,1.019018065,1
-0.271599529,-1.017144645,-0.927895024,0.170919282,-0.031050708,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.701811594,-0.749890226,0.030739705,-1.5220762190000001,-1.4479590080000002,-1.33532224,-1.459751756,-0.04652703,-0.7065703179999999,-0.796846684,-0.6716262479999999,-0.234237495,1
-0.251637559,-1.017144645,-0.930083648,0.47117633200000003,1.098872859,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.434675312,-1.33532224,-1.459751756,-0.04652703,-0.7065703179999999,0.7136216870000001,-0.6716262479999999,0.079076395,1
-0.471219237,-1.017144645,-0.936675272,0.9441619000000001,2.515989954,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.33532224,-1.459751756,-0.04652703,-0.629828856,-0.44827706,-0.630996606,1.088643374,1
-0.14783531,-0.9731982709999999,-0.936675272,1.304147502,2.289783469,1.067208133,0.589485535,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.434675312,-1.3180416640000001,-1.459751756,-0.04652703,-0.629828856,-0.641926851,0.262855535,-1.034928548,1
-0.207721223,-1.010383665,-0.9234920259999999,1.59471884,0.642024469,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.33532224,-1.459751756,-0.117477943,-0.629828856,0.21013223,0.9535594620000001,-0.164612187,1
-0.091941792,-1.003622684,-0.927895024,1.184690396,-1.7708447,1.073608352,1.574164237,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.3180416640000001,-1.459751756,-0.117477943,-0.560063884,0.055212397,-0.834144819,-0.303862804,1
-0.231675587,-1.017144645,-0.9212776509999999,0.551890593,-0.9458563440000001,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.33532224,-1.459751756,-0.181978771,-0.49029891600000003,-0.719386768,-0.630996606,-1.0001158940000001,1
-0.15582009900000002,-1.010383665,-0.9344866470000001,0.154776431,-2.010357448,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.33532224,-1.459751756,-0.181978771,-0.49029891600000003,-0.40954710200000005,-0.509107677,-0.965303239,1
-0.271599529,-0.996861703,-0.932298022,-0.12288062599999999,1.081131174,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.33532224,-1.459751756,-0.181978771,-0.49029891600000003,-0.293357227,0.831670534,1.193081337,1
