-1.066085967,-0.996861703,-0.952098641,-1.6193230180000002,-0.955836042,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.701811594,-0.778559269,-1.318529236,0.305876054,-0.18010405300000001,-0.713221522,0.28123597300000003,0.662982098,-1.536773456,1.488220852,-0.224700178,-0.164612187,0
-0.187759252,-0.9934812129999999,-0.936675272,0.086976451,1.269636578,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.33532224,-1.459751756,-0.181978771,-0.42751044299999996,1.488220852,0.8723001770000001,1.297519301,1
-0.247645165,-0.9934812129999999,-0.932298022,0.187062135,-0.5666278260000001,1.067208133,0.589485535,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.33532224,-1.389084357,-0.240029518,-0.42751044299999996,-0.990496475,-0.956033748,0.9145801020000001,1
-0.359432201,-1.017144645,-0.927895024,-0.047009221,-0.578825234,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.717489783,-0.749890226,0.030739705,-1.5220762190000001,-1.4479590080000002,-1.33532224,-1.389084357,-0.240029518,-0.42751044299999996,-0.254627269,0.344114821,1.05383072,1
-0.099926581,-1.017144645,-0.930083648,-0.345651985,-2.10682786,1.073608352,1.377228495,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.717489783,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.33532224,-1.389084357,-0.240029518,-0.357745475,-0.525736976,-0.184070535,-0.860865276,1
-0.183766858,-1.023905626,-0.930083648,-0.9590803659999999,-2.20884255,1.060807914,-0.592128909,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.701811594,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.33532224,-1.3312655759999998,-0.240029518,-0.281004009,1.5656807680000002,-0.7935151770000001,1.401957264,1
-0.247645165,-1.023905626,-0.930083648,-1.096294609,-0.608764328,1.080008571,1.9680357169999998,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.717489783,-0.749890226,0.030739705,-1.5220762190000001,-1.4479590080000002,-1.33532224,-1.3312655759999998,-0.240029518,-0.281004009,1.5656807680000002,-0.387218749,0.740516829,1
-0.143842916,-1.044188568,-0.9234920259999999,-0.952623225,0.257251675,1.067208133,-0.0013216870000000002,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.717489783,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.33532224,-1.3312655759999998,-0.304530346,-0.281004009,-1.067956392,-2.45933053,1.227893992,1
-0.415325719,-0.9934812129999999,-0.9344866470000001,-0.571651914,1.666606782,1.060807914,-0.7890646509999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.717489783,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.354330873,-1.3312655759999998,-0.36903117799999996,-0.281004009,-0.641926851,1.888041246,-0.060174223,1
-0.167797282,-1.023905626,-0.932298022,0.078905025,0.653113022,1.060807914,-0.592128909,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.717489783,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.33532224,-1.3312655759999998,-0.36903117799999996,-0.211239037,-0.951766517,-0.54973732,0.32276497600000004,1
-0.283576712,-1.010383665,-0.927895024,0.035319325,-1.329520284,1.060807914,-0.592128909,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.717489783,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.33532224,-1.3312655759999998,-0.36903117799999996,-0.141474069,-1.029226433,-0.630996606,1.297519301,1
-0.235667982,-1.017144645,-0.932298022,0.109576445,1.300684527,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.717489783,-0.749890226,0.030739705,-1.5220762190000001,-1.4479590080000002,-1.3180416640000001,-1.3312655759999998,-0.36903117799999996,-0.141474069,-0.835576642,-0.224700178,-0.26905015,1
-0.075972216,-1.010383665,-0.930083648,0.46794776200000004,1.3572361480000001,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.717489783,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.33532224,-1.260598177,-0.36903117799999996,-0.141474069,0.132672314,0.9535594620000001,-1.104553857,1
-0.279584318,-1.017144645,-0.932298022,0.743990533,0.829421017,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.717489783,-0.749890226,0.030739705,0.305876054,-1.46271867,-1.33532224,-1.196355089,-0.439982091,-0.078685596,-0.990496475,-0.387218749,-1.2786171290000001,1
-0.187759252,-1.003622684,-0.936675272,0.622919142,-1.0645038629999999,1.073608352,1.377228495,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.717489783,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.33532224,-1.196355089,-0.439982091,-0.078685596,1.333301019,-0.10281125,-0.756427312,1
-0.16380488699999998,-0.9934812129999999,-0.9344866470000001,0.143476434,-1.390507326,1.073608352,1.180292758,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.717489783,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.354330873,-1.196355089,-0.504482918,-0.008920629000000001,0.055212397,0.42537410600000003,0.810142138,1
-0.171789675,-0.996861703,-0.932298022,-0.185837749,-1.459256356,1.060807914,-0.592128909,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.717489783,-0.749890226,0.030739705,0.305876054,-1.46271867,-1.33532224,-1.196355089,-0.504482918,-0.008920629000000001,-0.796846684,1.034818748,-0.060174223,1
-0.247645165,-0.9731982709999999,-0.9344866470000001,-0.794423274,-1.6921159719999999,1.060807914,-0.592128909,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7031070079999999,-0.717489783,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.354330873,-1.196355089,-0.504482918,0.067820838,0.055212397,-0.590366963,-0.547551386,1
-0.187759252,-0.9799592509999999,-0.932298022,-1.0430231970000001,-0.970251161,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.749890226,0.030739705,0.305876054,-1.46271867,-1.354330873,-1.138536308,-0.504482918,0.067820838,-1.029226433,1.603633747,-0.930490585,1
-0.283576712,-1.017144645,-0.9542872659999999,-0.768594711,0.182958368,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.33532224,-1.138536308,-0.562533666,0.13758581,1.2945710609999999,1.684893032,1.332331955,1
-0.235667982,-1.017144645,-0.956475892,-0.542594781,-0.155242503,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.354330873,-1.138536308,-0.562533666,0.13758581,-0.525736976,-0.956033748,1.1234560279999999,1
-0.283576712,-1.0306666070000001,-0.9542872659999999,-0.700794732,-0.8482770759999999,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.354330873,-1.074293216,-0.562533666,0.207350778,1.5656807680000002,0.9535594620000001,1.401957264,1
-0.371409384,-1.017144645,-0.943292644,-0.839623261,-0.35040103899999997,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.354330873,-1.074293216,-0.562533666,0.207350778,0.287592147,-1.2404412470000001,-0.26905015,1
-0.36741698899999997,-1.003622684,-0.936675272,-1.191537437,-2.828692672,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.749890226,0.030739705,0.305876054,-1.46271867,-1.354330873,-1.003625817,-0.6270344929999999,0.207350778,-0.680656809,1.766152318,0.9842054109999999,1
-0.231675587,-1.017144645,-0.947695643,-1.5773516019999998,-0.329332788,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.749890226,0.030739705,0.305876054,-1.4479590080000002,-1.354330873,-1.003625817,-0.6270344929999999,0.270139251,-0.641926851,-1.362330175,0.9842054109999999,1
-0.379394171,-1.017144645,-0.947695643,-1.114051747,0.54000978,1.073608352,1.377228495,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.749890226,0.030739705,0.305876054,-1.46271867,-1.354330873,-1.003625817,-0.6915353259999999,0.270139251,-0.7581167259999999,-0.305959463,-0.19942484100000002,1
-0.46323445,-1.017144645,-0.9454812690000001,-0.65075189,0.527812371,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.749890226,0.030739705,0.305876054,-1.46271867,-1.354330873,-0.9393827290000001,-0.6915353259999999,0.339904218,-0.951766517,-0.590366963,-1.800806946,1
-0.411333325,-1.017144645,-0.9454812690000001,-0.660437602,-0.75735094,1.060807914,-0.592128909,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.764224747,0.030739705,0.305876054,-1.4479590080000002,-1.354330873,-0.875139641,-0.6915353259999999,0.339904218,0.326322105,-1.7686266030000002,-0.477926077,1
-0.38338656600000004,-1.010383665,-0.952098641,-0.8041089859999999,0.34263353399999996,1.073608352,1.180292758,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.749890226,0.030739705,0.305876054,-1.46271867,-1.354330873,-0.875139641,-0.6915353259999999,0.416645685,-0.835576642,-1.72799696,-0.89567793,1
-0.343462625,-1.003622684,-0.952098641,-0.605551905,0.5000909889999999,1.060807914,-0.7890646509999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.749890226,0.030739705,-1.5220762190000001,-1.46271867,-1.354330873,-0.8173208590000001,-0.762486234,0.416645685,0.171402272,0.18159625,-1.0001158940000001,1
-0.38737896,-1.003622684,-0.952098641,-0.634609039,-1.465909488,1.060807914,-0.7890646509999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.764224747,0.030739705,0.305876054,-1.46271867,-1.354330873,-0.8173208590000001,-0.762486234,0.416645685,-0.641926851,-0.874774462,-1.383055093,1
-0.35543980700000005,-0.96643729,-0.952098641,-0.705637588,1.36167157,1.060807914,-0.592128909,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.764224747,0.030739705,0.305876054,-1.46271867,-1.354330873,-0.8173208590000001,-0.762486234,0.486410657,1.720600601,-1.8498858880000002,0.18351435800000002,1
-0.5191279679999999,-0.9799592509999999,-0.9454812690000001,0.020790758,2.0458353,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.764224747,0.030739705,0.305876054,-1.4479590080000002,-1.354330873,-0.8173208590000001,-0.8269870659999999,0.486410657,-0.8743065999999999,-0.062181607,0.636078866,1
-0.467226844,-1.017144645,-0.956475892,0.516376318,0.883754928,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.764224747,0.030739705,0.305876054,-1.46271867,-1.354330873,-0.7530777670000001,-0.8269870659999999,0.556175624,1.52695081,0.9535594620000001,1.1234560279999999,1
-0.275591924,-1.023905626,-0.947695643,0.49539061,-0.08982004,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.764224747,0.030739705,0.305876054,-1.46271867,-1.354330873,-0.682410372,-0.8269870659999999,0.556175624,-1.029226433,-0.915404105,1.193081337,1
-0.62692261,-1.023905626,-0.947695643,0.33234780399999997,-0.249495205,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.764224747,0.030739705,0.305876054,-1.4479590080000002,-1.354330873,-0.682410372,-0.8269870659999999,0.556175624,0.636161771,-0.062181607,-0.826052621,1
-0.507150785,-1.010383665,-0.956475892,-0.10996634400000001,-0.277216588,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.764224747,-1.318529236,0.305876054,-1.46271867,-1.354330873,-0.61816728,-0.885037813,0.556175624,1.7593305590000001,-1.077922676,-1.3482424380000002,1
-0.403348537,-0.9934812129999999,-0.956475892,-0.090594922,-0.130847686,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.764224747,0.030739705,0.305876054,-1.4479590080000002,-1.354330873,-0.61816728,-0.885037813,0.556175624,-1.10668635,-0.915404105,-1.034928548,1
-0.551067121,-1.017144645,-0.9498842679999999,-0.297223428,-1.488086594,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.764224747,0.030739705,0.305876054,-1.4479590080000002,-1.354330873,-0.553924192,-0.885037813,0.556175624,-0.913036559,-1.321700533,-0.19942484100000002,1
-0.726732464,-1.010383665,-0.9454812690000001,-0.46510909100000003,0.153019275,1.060807914,-0.592128909,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.764224747,0.030739705,0.305876054,-1.46271867,-1.354330873,-0.553924192,-0.949538641,0.618964097,-0.990496475,1.847411603,0.392390285,1
-0.33947023,-0.9731982709999999,-0.956475892,-0.227809165,0.283864202,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.764224747,-1.318529236,0.305876054,-1.4479590080000002,-1.354330873,-0.496105411,-0.949538641,0.618964097,-0.7581167259999999,1.35985589,-1.52230571,1
-0.39536374799999996,-0.9934812129999999,-0.9498842679999999,-0.371480549,-0.501205362,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.764224747,0.030739705,0.305876054,-1.46271867,-1.354330873,-0.496105411,-1.014039469,0.618964097,1.488220852,0.140966607,1.05383072,1
-0.371409384,-0.9731982709999999,-0.952098641,-0.523223358,-1.7242727759999998,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.764224747,0.030739705,-1.5220762190000001,-1.4479590080000002,-1.354330873,-0.496105411,-1.014039469,0.618964097,1.5656807680000002,-0.712255891,-0.129799532,1
-0.555059515,-1.017144645,-0.9498842679999999,-0.7669804259999999,-0.25282177100000003,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.764224747,0.030739705,-1.5220762190000001,-1.4479590080000002,-1.354330873,-0.496105411,-1.014039469,0.618964097,0.248862188,-0.387218749,-1.20899182,1
-0.555059515,-1.017144645,-0.9542872659999999,-0.234266305,2.6457260259999997,1.073608352,1.574164237,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.764224747,0.030739705,-1.5220762190000001,-1.4479590080000002,-1.354330873,-0.431862323,-1.014039469,0.688729065,-0.719386768,0.42537410600000003,0.636078866,1
-0.38737896,-1.0306666070000001,-0.952098641,0.141862149,0.326000704,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.764224747,0.030739705,0.305876054,-1.4479590080000002,-1.354330873,-0.361194924,-1.014039469,0.688729065,0.442511979,-0.021551964,1.1234560279999999,1
-0.33947023,-0.996861703,-0.9454812690000001,0.282304963,0.746256868,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.764224747,0.030739705,0.305876054,-1.46271867,-1.354330873,-0.361194924,-1.084990382,0.688729065,-1.571445849,0.344114821,1.05383072,1
-0.43528769,-1.017144645,-0.9344866470000001,0.45180491,0.8161147540000001,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.764224747,0.030739705,0.305876054,-1.46271867,-1.354330873,-0.361194924,-1.084990382,0.688729065,1.52695081,-0.387218749,1.193081337,1
-0.507150785,-1.010383665,-0.943292644,0.516376318,0.18628493399999999,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,-0.232708744,-1.149491214,0.688729065,-0.680656809,-0.915404105,0.113889049,1
-0.31551586600000003,-1.017144645,-0.952098641,0.669733414,0.897061192,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,-0.232708744,-1.149491214,0.765470531,-0.719386768,-0.630996606,-0.6868020029999999,1
-0.347455019,-1.017144645,-0.9498842679999999,0.6632762729999999,0.633153627,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,0.305876054,-1.4479590080000002,-1.354330873,-0.232708744,-1.149491214,0.765470531,-0.719386768,-0.34658910600000004,-0.547551386,1
-0.419318113,-0.9799592509999999,-0.943292644,0.39369064200000004,-0.652009685,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,0.305876054,-1.4479590080000002,-1.354330873,-0.17488996199999998,-1.149491214,0.765470531,1.5656807680000002,-0.10281125,-1.940057564,1
-0.547074727,-1.017144645,-0.936675272,0.474404902,1.408243493,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,-1.5220762190000001,-1.4479590080000002,-1.354330873,-0.17488996199999998,-1.207541961,0.765470531,1.5656807680000002,-0.143440892,1.088643374,1
-0.371409384,-1.023905626,-0.9542872659999999,0.317819238,-1.457038645,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,-1.5220762190000001,-1.434675312,-1.354330873,-0.110646874,-1.207541961,0.765470531,-0.564466935,-1.524848746,-0.060174223,1
-0.267607135,-1.0306666070000001,-0.9630932640000001,0.053076462000000005,0.6919229579999999,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,-0.110646874,-1.207541961,0.765470531,-0.7581167259999999,-1.809256246,0.253139667,1
-0.39536374799999996,-1.003622684,-0.936675272,0.250019258,-0.463504281,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,-1.318529236,0.305876054,-1.434675312,-1.354330873,-0.039979475,-1.207541961,0.765470531,1.604410726,1.725522675,-0.164612187,1
-0.10791136900000001,-1.003622684,-0.9454812690000001,0.22580498,0.004432662,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,-0.039979475,-1.2720427890000001,0.765470531,1.488220852,0.831670534,1.262706646,1
-0.219698405,-1.017144645,-0.9498842679999999,0.217733554,0.6575484429999999,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,0.024263617,-1.2720427890000001,0.765470531,-0.603196893,-0.54973732,-0.26905015,1
-0.24365277,-1.010383665,-0.9454812690000001,0.33234780399999997,-0.47791940000000005,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,-1.5220762190000001,-1.434675312,-1.354330873,0.024263617,-1.3429937019999998,0.765470531,-0.719386768,-0.630996606,-0.129799532,1
-0.511143179,-0.96643729,-0.9388896459999999,0.064376458,0.343742389,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,-1.5220762190000001,-1.434675312,-1.354330873,0.088506705,-1.3429937019999998,0.765470531,-0.44827706,-0.630996606,0.9842054109999999,1
-0.060002639,-1.017144645,-0.943292644,0.517990603,2.13565258,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,-1.318529236,0.305876054,-1.434675312,-1.354330873,0.088506705,-1.3429937019999998,0.765470531,-0.680656809,-0.184070535,0.392390285,1
-0.311523471,-1.0306666070000001,-0.952098641,1.1298046990000001,2.9462258169999997,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,0.146325486,-1.3429937019999998,0.765470531,0.326322105,-0.184070535,0.35757763,1
-0.36741698899999997,-1.0306666070000001,-0.936675272,1.6754331000000002,1.918316939,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,0.305876054,-1.4479590080000002,-1.354330873,0.146325486,-1.3429937019999998,0.765470531,0.86854152,1.278596604,0.009451086,1
-0.195744041,-1.010383665,-0.936675272,1.552747425,-0.391428686,1.067208133,0.589485535,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,0.146325486,-1.401044449,0.765470531,-1.067956392,-1.0372930329999999,-1.383055093,1
-0.331485442,-1.010383665,-0.9454812690000001,1.283161794,1.201996404,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,0.21056857399999998,-1.471995362,0.765470531,-0.7581167259999999,-0.34658910600000004,-0.791239967,1
-0.26361474100000004,-0.996861703,-0.947695643,1.512390294,1.878398147,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,0.28123597300000003,-1.471995362,0.765470531,1.52695081,-0.468478034,0.844954793,1
-0.33547783600000003,-0.9799592509999999,-0.947695643,1.446204601,1.431529454,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,0.28123597300000003,-1.471995362,0.688729065,1.5656807680000002,-0.54973732,1.019018065,1
-0.403348537,-1.017144645,-0.943292644,1.436518889,0.9491773920000001,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,-1.5220762190000001,-1.434675312,-1.354330873,0.28123597300000003,-1.471995362,0.688729065,-0.332087185,0.059707322,1.262706646,1
-0.327493047,-1.010383665,-0.936675272,1.3138332129999999,0.90704089,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,0.345479065,-1.471995362,0.688729065,-0.48700701799999996,0.100336964,-0.129799532,1
-0.195744041,-1.010383665,-0.9388896459999999,1.278318939,-0.233971231,1.067208133,0.589485535,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.409722153,-1.471995362,0.688729065,-0.680656809,-0.7935151770000001,1.193081337,1
-0.467226844,-1.017144645,-0.9388896459999999,1.375176051,1.422658612,1.067208133,0.589485535,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,0.409722153,-1.471995362,0.688729065,-0.641926851,0.46600374899999997,-1.1741791659999998,1
-0.083957003,-1.017144645,-0.9388896459999999,1.260561801,0.963592511,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,0.409722153,-1.471995362,0.688729065,0.287592147,-0.915404105,-0.721614658,1
-0.020078698,-0.9799592509999999,-0.9388896459999999,1.050704724,0.178522947,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,0.409722153,-1.471995362,0.688729065,0.481241938,1.156707676,-0.09498687800000001,1
-0.123880945,-1.017144645,-0.943292644,1.041019012,1.739791232,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,0.409722153,-1.471995362,0.618964097,-0.913036559,0.019077679,1.227893992,1
-0.255629953,-1.023905626,-0.930083648,1.002276168,0.207353185,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,0.467540935,-1.471995362,0.618964097,0.752351645,-0.752885534,0.218327012,1
-0.119888551,-1.0306666070000001,-0.932298022,0.821476223,-0.13195654199999998,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,0.467540935,-1.471995362,0.618964097,-0.680656809,1.9286708890000002,-1.034928548,1
-0.235667982,-0.9934812129999999,-0.9344866470000001,0.535747741,-0.029941852,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,-1.5220762190000001,-1.434675312,-1.354330873,0.467540935,-1.471995362,0.618964097,0.132672314,-0.99666339,-1.139366511,1
-0.42730290200000004,-1.017144645,-0.9388896459999999,0.12410501199999999,-1.771953555,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,0.467540935,-1.471995362,0.618964097,0.132672314,-1.890515531,1.193081337,1
-0.259622346,-1.017144645,-0.9388896459999999,-0.26978058,-1.818525479,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,0.467540935,-1.471995362,0.618964097,-0.7581167259999999,-0.387218749,0.009451086,1
-0.083957003,-1.010383665,-0.9344866470000001,-0.6023233339999999,-0.905937553,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.74599558,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,0.5317840229999999,-1.471995362,0.556175624,0.171402272,-0.956033748,-0.512738731,1
-0.44327247799999997,-0.9731982709999999,-0.9234920259999999,-0.42152339,1.8218465259999999,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,0.5317840229999999,-1.471995362,0.556175624,-0.680656809,-1.524848746,-0.19942484100000002,1
-0.307531077,-1.010383665,-0.9212776509999999,0.032090754,1.0168175659999998,1.073608352,1.377228495,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.74599558,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.602451422,-1.471995362,0.556175624,1.3720309769999999,-0.387218749,-1.034928548,1
-0.267607135,-1.023905626,-0.936675272,0.490547755,-0.133065397,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.731742681,-0.778559269,0.030739705,0.305876054,-1.4479590080000002,-1.3716114480000001,0.602451422,-1.471995362,0.556175624,-0.719386768,1.603633747,-1.383055093,1
-0.36741698899999997,-1.0306666070000001,-0.9388896459999999,0.498619181,0.643133324,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.74599558,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,0.602451422,-1.471995362,0.556175624,-0.719386768,1.847411603,-0.512738731,1
-0.26361474100000004,-1.0306666070000001,-0.9344866470000001,0.568033445,0.023283203,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.74599558,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,0.602451422,-1.471995362,0.556175624,-1.184146266,-0.54973732,-0.965303239,1
-0.139850523,-1.010383665,-0.930083648,0.727847681,1.479210233,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.74599558,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,0.602451422,-1.471995362,0.556175624,-0.215897311,-0.509107677,-0.791239967,1
-0.12787334,-0.996861703,-0.9212776509999999,0.6713476979999999,-0.7240852809999999,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.74599558,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,0.602451422,-1.471995362,0.556175624,-0.719386768,-0.752885534,-0.930490585,1
-0.10791136900000001,-1.010383665,-0.9212776509999999,0.479247759,-1.084463258,1.080008571,2.361907202,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.74599558,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,0.602451422,-1.471995362,0.556175624,-1.029226433,-0.7935151770000001,0.218327012,1
-0.2915615,-1.017144645,-0.9388896459999999,-0.13095205199999999,-2.511560051,1.073608352,1.180292758,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.74599558,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,0.602451422,-1.401044449,0.556175624,-0.913036559,-0.387218749,0.04426374,1
-0.135858128,-1.017144645,-0.936675272,-0.448966239,-1.082245548,1.060807914,-0.592128909,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.74599558,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,0.602451422,-1.3429937019999998,0.486410657,0.442511979,0.8723001770000001,1.297519301,1
0.011860456,-0.9799592509999999,-0.932298022,-0.063152073,2.596936392,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.74599558,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,0.602451422,-1.3429937019999998,0.486410657,-0.641926851,-0.387218749,-1.626743674,1
-0.187759252,-1.023905626,-0.932298022,0.169304998,1.3095553690000001,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.74599558,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,0.602451422,-1.3429937019999998,0.486410657,0.5587018539999999,0.384744464,0.775329484,1
-0.259622346,-1.023905626,-0.9212776509999999,0.109576445,-0.460177715,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.74599558,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.354330873,0.602451422,-1.3429937019999998,0.486410657,-0.990496475,0.9535594620000001,1.471582573,1
-0.251637559,-1.003622684,-0.9212776509999999,0.250019258,0.041024887999999995,1.067208133,0.19561405,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.434675312,-1.388892024,0.602451422,-1.3429937019999998,0.416645685,1.3720309769999999,-0.630996606,-0.19942484100000002,1
0.039807216,-0.996861703,-0.927895024,0.49539061,1.5878780540000001,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.666694514,-1.3429937019999998,0.416645685,-0.525736976,0.547263035,-0.965303239,1
-0.075972216,-1.017144645,-0.927895024,1.029719016,2.360750209,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.74599558,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.666694514,-1.2720427890000001,0.416645685,0.8298115620000001,-0.590366963,0.218327012,1
-0.03205588,-1.017144645,-0.9212776509999999,1.071690431,-0.537797588,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.434675312,-1.388892024,0.666694514,-1.2720427890000001,0.416645685,-0.8743065999999999,-0.305959463,0.18351435800000002,1
-0.079964609,-0.9731982709999999,-0.9190890270000001,0.6632762729999999,-0.17409304399999997,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.74599558,-0.778559269,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.666694514,-1.2720427890000001,0.416645685,-0.680656809,-0.752885534,-0.26905015,1
-0.048025457,-1.0306666070000001,-0.927895024,0.616462001,0.43023310299999995,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.666694514,-1.207541961,0.416645685,-0.7581167259999999,0.019077679,0.253139667,1
-0.00011672600000000001,-1.023905626,-0.9190890270000001,1.015190449,1.722049547,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.666694514,-1.207541961,0.416645685,0.171402272,1.725522675,-0.19942484100000002,1
-0.024071091,-0.996861703,-0.927895024,0.992590456,-0.966924595,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.666694514,-1.207541961,0.339904218,0.21013223,1.888041246,-0.721614658,1
-0.267607135,-1.003622684,-0.927895024,0.831161935,0.661983865,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.666694514,-1.207541961,0.339904218,0.326322105,-0.99666339,-0.408300768,1
-0.135858128,-1.010383665,-0.9212776509999999,0.637447709,-0.230644665,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.666694514,-1.207541961,0.339904218,1.023461353,-0.956033748,0.253139667,1
-0.09593418599999999,-1.017144645,-0.9212776509999999,0.761747671,1.401590361,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.434675312,-1.354330873,0.666694514,-1.149491214,0.339904218,1.333301019,-0.915404105,1.332331955,1
-0.08794939800000001,-0.9731982709999999,-0.9212776509999999,1.2266618120000001,2.401777857,1.067208133,0.589485535,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.666694514,-1.149491214,0.270139251,1.3720309769999999,-0.99666339,-0.09498687800000001,1
-0.044033062000000005,-0.996861703,-0.9234920259999999,1.3719474809999999,0.198482342,1.073608352,1.377228495,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.434675312,-1.354330873,0.666694514,-1.149491214,0.270139251,0.055212397,-0.874774462,-1.9748702180000002,1
-0.099926581,-1.017144645,-0.9190890270000001,1.105590421,-1.216417041,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.41991565,-1.3716114480000001,0.666694514,-1.084990382,0.270139251,-0.680656809,-0.224700178,1.227893992,1
-0.151827704,-1.023905626,-0.9190890270000001,0.83277622,1.3871752419999999,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.666694514,-1.084990382,0.270139251,-0.680656809,-0.062181607,-0.338675459,1
0.063761581,-1.003622684,-0.930083648,0.960304752,0.604323388,1.067208133,0.19561405,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.41991565,-1.3716114480000001,0.666694514,-1.014039469,0.207350778,-1.029226433,-1.0372930329999999,0.04426374,1
-0.215706011,-1.003622684,-0.916874654,0.886047632,-0.058772091,1.060807914,-0.592128909,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.434675312,-1.354330873,0.666694514,-1.014039469,0.207350778,-1.10668635,-0.224700178,1.227893992,1
-0.24365277,-1.017144645,-0.9190890270000001,1.063619005,2.367403341,1.067208133,0.19561405,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.74599558,-0.7914603370000001,-1.318529236,0.305876054,-1.41991565,-1.3716114480000001,0.666694514,-1.014039469,0.207350778,-1.067956392,-0.630996606,0.705704175,1
-0.079964609,-1.017144645,-0.9212776509999999,1.5366045730000002,3.004995149,1.060807914,-0.592128909,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.666694514,-1.014039469,0.207350778,-0.796846684,0.019077679,0.113889049,1
0.17954101100000003,-1.017144645,-0.927895024,1.7303187969999998,1.699872441,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.41991565,-1.388892024,0.602451422,-0.949538641,0.207350778,1.333301019,-0.184070535,-0.721614658,1
-0.091941792,-1.017144645,-0.9234920259999999,2.058018696,2.163373963,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.434675312,-1.388892024,0.666694514,-0.885037813,0.13758581,-0.40954710200000005,0.994189105,-1.800806946,1
-0.203728828,-0.9731982709999999,-0.927895024,1.530147432,0.199591198,1.067208133,0.19561405,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.434675312,-1.388892024,0.666694514,-0.885037813,0.13758581,-0.680656809,0.262855535,-0.930490585,1
-0.267607135,-1.017144645,-0.9212776509999999,1.283161794,-0.279434299,1.067208133,0.19561405,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.434675312,-1.388892024,0.666694514,-0.885037813,0.13758581,0.5974318120000001,-0.752885534,0.18351435800000002,1
-0.16380488699999998,-1.023905626,-0.9190890270000001,0.9199476209999999,0.5677311629999999,1.067208133,0.19561405,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.434675312,-1.388892024,0.666694514,-0.8269870659999999,0.067820838,0.752351645,-0.387218749,1.401957264,1
-0.575021486,-1.0306666070000001,-0.932298022,0.79564766,0.8338564390000001,1.060807914,-0.592128909,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.434675312,-1.388892024,0.602451422,-0.8269870659999999,0.067820838,-0.796846684,-0.224700178,-1.20899182,1
-0.119888551,-1.0306666070000001,-0.927895024,0.837619076,0.37035491600000003,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.434675312,-1.388892024,0.602451422,-0.8269870659999999,0.067820838,1.4494908930000001,0.547263035,1.193081337,1
-0.2915615,-1.017144645,-0.9344866470000001,0.95061904,2.649052592,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.602451422,-0.762486234,0.067820838,0.287592147,-0.427848392,-1.3482424380000002,1
-0.33547783600000003,-1.017144645,-0.9190890270000001,1.375176051,0.27721107,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.41991565,-1.388892024,0.602451422,-0.762486234,0.067820838,-1.067956392,0.222225893,-0.965303239,1
-0.183766858,-1.003622684,-0.927895024,1.126576128,0.164107828,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.434675312,-1.388892024,0.602451422,-0.6915353259999999,0.067820838,-0.951766517,-1.118552319,0.6012662120000001,1
0.10368552199999999,-1.017144645,-0.930083648,0.60677629,-0.853821353,1.073608352,1.377228495,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.602451422,-0.6915353259999999,-0.008920629000000001,-0.835576642,-0.6716262479999999,-0.303862804,1
-0.024071091,-0.9934812129999999,-0.932298022,0.477633473,0.21067975100000003,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7423715879999999,-0.758823189,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.602451422,-0.6270344929999999,-0.008920629000000001,0.86854152,-0.752885534,1.36714461,1
