-1.066085967,-0.996861703,-0.952098641,-1.6193230180000002,-0.955836042,1.060807914,-0.0013216870000000002,-0.19957093199999998,-0.20793885899999998,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.7301860290000001,-0.701811594,-0.778559269,-1.318529236,0.305876054,-0.18010405300000001,-0.713221522,0.28123597300000003,0.662982098,-1.536773456,1.488220852,-0.224700178,-0.164612187,0
-0.143842916,-0.9799592509999999,-0.932298022,0.60677629,1.534652999,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.74599558,-0.7914603370000001,0.030739705,0.305876054,-1.434675312,-1.388892024,0.602451422,-0.562533666,-0.078685596,-0.951766517,-0.630996606,0.287952321,1
-0.48718881399999997,-0.9934812129999999,-0.932298022,1.073304717,2.5925009709999998,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.388892024,0.602451422,-0.562533666,-0.078685596,-0.7581167259999999,-0.630996606,-1.383055093,1
-0.22768319399999998,-1.017144645,-0.9234920259999999,1.229890382,1.3938283740000001,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-1.41991565,-1.3716114480000001,0.5317840229999999,-0.562533666,-0.078685596,-0.7581167259999999,-0.143440892,-1.1741791659999998,1
-0.067987427,-1.010383665,-0.9234920259999999,1.3348189209999999,0.38920545700000003,1.073608352,1.377228495,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-1.41991565,-1.3716114480000001,0.5317840229999999,-0.504482918,-0.078685596,1.5656807680000002,0.059707322,0.253139667,1
-0.199736434,-1.010383665,-0.936675272,1.091061854,1.1410093609999998,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-1.41991565,-1.3716114480000001,0.467540935,-0.504482918,-0.141474069,-0.990496475,-0.712255891,-1.800806946,1
-0.03205588,-0.996861703,-0.9344866470000001,1.149176122,0.123080181,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.74599558,-0.805794859,0.030739705,0.305876054,-1.41991565,-1.3716114480000001,0.467540935,-0.504482918,-0.141474069,-0.796846684,-0.834144819,-0.408300768,1
-0.239660376,-1.017144645,-0.936675272,0.855376212,-0.40251723899999997,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-1.41991565,-1.388892024,0.467540935,-0.36903117799999996,-0.141474069,0.093942355,-0.10281125,-1.7659942919999998,1
-0.22768319399999998,-1.003622684,-0.936675272,0.5502763079999999,0.727406329,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-1.41991565,-1.3716114480000001,0.467540935,-0.36903117799999996,-0.211239037,-0.525736976,-0.834144819,-1.1741791659999998,1
-0.203728828,-0.996861703,-0.932298022,0.99097617,2.303089733,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-1.41991565,-1.3716114480000001,0.467540935,-0.36903117799999996,-0.211239037,-0.641926851,0.303485178,-1.3482424380000002,1
-0.351447412,-0.9731982709999999,-0.930083648,1.21374753,1.201996404,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-1.41991565,-1.388892024,0.467540935,-0.304530346,-0.211239037,-0.719386768,-1.402959818,-1.383055093,1
-0.419318113,-0.996861703,-0.930083648,1.2508760890000001,0.543336346,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.409722153,-0.240029518,-0.281004009,1.52695081,0.791040891,1.05383072,1
-0.187759252,-1.023905626,-0.932298022,1.018419019,-0.19183472899999998,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.409722153,-0.240029518,-0.281004009,-0.7581167259999999,-0.956033748,-1.626743674,1
-0.39536374799999996,-1.044188568,-0.936675272,0.635833424,0.49676442299999995,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.388892024,0.409722153,-0.240029518,-0.281004009,-0.796846684,1.4411151759999998,0.04426374,1
-0.099926581,-0.996861703,-0.930083648,0.46794776200000004,-1.025693927,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.388892024,0.409722153,-0.181978771,-0.281004009,-0.796846684,-0.387218749,-1.9748702180000002,1
-0.415325719,-1.003622684,-0.9388896459999999,-0.030866368999999998,-1.5679241769999999,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.409722153,-0.181978771,-0.281004009,1.488220852,-0.7935151770000001,1.297519301,1
-0.331485442,-1.010383665,-0.930083648,0.104733589,1.368324701,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.388892024,0.409722153,-0.04652703,-0.357745475,-0.951766517,1.4411151759999998,-0.19942484100000002,1
-0.371409384,-1.017144645,-0.936675272,0.582562012,1.5590478159999999,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.388892024,0.409722153,-0.04652703,-0.357745475,0.403782021,-0.387218749,-0.129799532,1
-0.251637559,-0.9731982709999999,-0.9344866470000001,0.971604748,1.505822761,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.388892024,0.345479065,-0.04652703,-0.42751044299999996,1.604410726,1.116078033,0.009451086,1
-0.044033062000000005,-1.017144645,-0.927895024,0.91026191,1.275180855,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.388892024,0.28123597300000003,0.017973802,-0.42751044299999996,-0.525736976,-0.834144819,0.705704175,1
-0.211713617,-1.0306666070000001,-0.930083648,1.050704724,1.667715637,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.388892024,0.28123597300000003,0.08247463,-0.42751044299999996,-0.680656809,-0.224700178,-1.6963689830000002,1
-0.259622346,-1.010383665,-0.930083648,1.1620904029999999,0.83829186,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.388892024,0.28123597300000003,0.08247463,-0.42751044299999996,-0.7581167259999999,-0.7935151770000001,0.9842054109999999,1
-0.17578206899999999,-1.003622684,-0.936675272,1.299304647,1.382739821,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.388892024,0.28123597300000003,0.08247463,-0.49029891600000003,1.52695081,-0.427848392,-0.826052621,1
-0.22768319399999998,-1.010383665,-0.9388896459999999,1.0103475929999999,-0.832753101,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.388892024,0.28123597300000003,0.14052537699999998,-0.49029891600000003,-1.184146266,-0.34658910600000004,-0.965303239,1
-0.399356143,-1.010383665,-0.9344866470000001,0.960304752,1.166513034,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.21056857399999998,0.14052537699999998,-0.49029891600000003,-0.796846684,0.709781606,-0.617176695,1
-0.036048274,-0.9799592509999999,-0.927895024,0.745604818,-1.0057345309999999,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.21056857399999998,0.205026205,-0.49029891600000003,0.481241938,1.116078033,-1.139366511,1
-0.17578206899999999,-1.017144645,-0.927895024,0.253247829,-0.24838635,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.388892024,0.21056857399999998,0.205026205,-0.560063884,-0.680656809,0.303485178,-1.104553857,1
-0.2915615,-1.023905626,-0.930083648,0.279076392,1.435964876,1.080008571,2.361907202,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.146325486,0.275977118,-0.560063884,0.326322105,-1.118552319,-0.860865276,1
-0.33547783600000003,-1.0306666070000001,-0.936675272,0.390462071,0.40029401,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.7730760879999999,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.388892024,0.146325486,0.275977118,-0.560063884,0.403782021,-0.54973732,-0.617176695,1
-0.411333325,-1.023905626,-0.936675272,0.409833495,1.166513034,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.758823189,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.388892024,0.146325486,0.34047795,-0.629828856,-0.8743065999999999,-0.224700178,1.158268683,1
-0.231675587,-1.010383665,-0.932298022,0.30651924,-0.9879928459999999,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.7730760879999999,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.146325486,0.404978778,-0.629828856,0.636161771,-0.387218749,0.253139667,1
-0.371409384,-1.010383665,-0.943292644,0.091819308,-1.612278389,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.7730760879999999,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.354330873,0.146325486,0.404978778,-0.629828856,-0.8743065999999999,-0.34658910600000004,-1.313429784,1
-0.159812493,-1.003622684,-0.930083648,0.166076427,1.6510828069999999,1.060807914,-0.19825742899999999,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.7730760879999999,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.088506705,0.404978778,-0.629828856,-0.990496475,0.262855535,-0.477926077,1
-0.295553894,-0.9934812129999999,-0.936675272,0.564804875,1.013491,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.7730760879999999,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.088506705,0.404978778,-0.7065703179999999,-0.835576642,0.384744464,0.218327012,1
-0.099926581,-0.9799592509999999,-0.9344866470000001,0.850533357,0.6575484429999999,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.7730760879999999,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.088506705,0.463029525,-0.7065703179999999,-0.951766517,0.303485178,0.009451086,1
-0.151827704,-1.017144645,-0.932298022,0.968376177,0.447974789,1.067208133,0.392549793,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.7730760879999999,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.024263617,0.463029525,-0.7065703179999999,-0.951766517,-0.630996606,-0.19942484100000002,1
-0.15582009900000002,-1.023905626,-0.927895024,0.695561977,-0.7229764259999999,1.060807914,-0.39519317200000004,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.7730760879999999,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.354330873,0.024263617,0.463029525,-0.77633529,-0.796846684,-0.7935151770000001,-0.512738731,1
-0.22768319399999998,-1.003622684,-0.930083648,0.33719066,-0.871563038,1.073608352,1.377228495,-0.19957093199999998,-0.18974986100000002,-0.20284850199999999,-0.001696101,-0.001538985,-0.00128707,-0.7559110990000001,-0.7730760879999999,-0.805794859,0.030739705,0.305876054,-1.434675312,-1.3716114480000001,0.024263617,0.463029525,-0.77633529,1.3720309769999999,-0.265329821,0.462015594,1
