0.746460982,1.460754797,1.002497964,0.170919282,-0.043248117,1.201508659,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,0.030739705,0.305876054,-1.300362389,-1.404444542,-1.196355089,-0.369031178,1.037553912,1.333301019,1.522374461,0.462015594,0
0.982012238,1.470896268,1.15104123,0.208047843,1.18647243,1.201508659,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,0.030739705,-1.522076219,-1.300362389,-1.421725117,-1.260598177,-0.369031178,1.037553912,0.326322105,1.400485533,1.332331955,0
1.209578705,1.453993817,1.168627475,0.456647765,0.796155358,1.201508659,0.19561405,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,0.030739705,0.305876054,-1.300362389,-1.421725117,-1.331265576,-0.240029518,1.037553912,-0.951766517,-0.021551964,0.740516829,0
1.085814485,1.453993817,1.133429236,0.630990568,0.54222749,1.201508659,0.19561405,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,1.380008646,0.305876054,-1.300362389,-1.404444542,-1.331265576,-0.240029518,1.114295378,-0.835576642,-0.99666339,0.009451086,0
1.037905756,1.460754797,1.052012387,0.703633403,0.50674412,1.201508659,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,0.030739705,0.305876054,-1.300362389,-1.421725117,-1.331265576,-0.240029518,1.114295378,-0.835576642,-0.915404105,-1.000115894,0
0.882202383,1.453993817,0.929887112,0.593862008,-0.47570169,1.201508659,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,0.030739705,0.305876054,-1.300362389,-1.421725117,-1.389084357,-0.181978771,1.114295378,1.333301019,-0.062181607,-0.373488113,0
0.8023545,1.470896268,1.043232138,0.295219244,-1.067830429,1.19510844,-0.395193172,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,1.380008646,0.305876054,-1.300362389,-1.404444542,-1.459751756,-0.181978771,1.114295378,0.171402272,0.019077679,-0.26905015,0
1.009958997,1.460754797,1.060818383,0.254862113,0.125297891,1.201508659,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,1.380008646,0.305876054,-1.300362389,-1.421725117,-1.459751756,-0.04652703,1.114295378,-0.990496475,1.644263389,0.740516829,0
0.989997026,1.460754797,1.011303962,0.356562082,0.810570477,1.188708221,-1.182936131,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,0.030739705,-1.522076219,-1.300362389,-1.421725117,-1.459751756,-0.04652703,1.114295378,-1.029226433,-0.468478034,1.506395228,0
0.85026323,1.470896268,0.980482972,0.521219174,1.474774812,1.201508659,0.589485535,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,0.030739705,0.305876054,-1.300362389,-1.404444542,-1.459751756,0.017973802,1.114295378,-0.990496475,1.847411603,0.009451086,0
0.894179566,1.470896268,1.135617861,0.547047737,-0.188508163,1.19510844,-0.001321687,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,0.030739705,0.305876054,-1.31512205,-1.421725117,-1.459751756,0.08247463,1.114295378,1.372030977,0.18159625,-0.547551386,0
0.894179566,1.477657249,1.162035852,0.408219209,-0.293849418,1.188708221,-1.182936131,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,0.030739705,0.305876054,-1.300362389,-1.421725117,-1.517570538,0.08247463,1.114295378,1.372030977,-0.021551964,-0.234237495,0
1.141708005,1.460754797,1.261038947,0.396919212,0.704120367,1.19510844,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,0.030739705,0.305876054,-1.300362389,-1.421725117,-1.517570538,0.140525377,1.114295378,1.294571061,0.303485178,-1.243804475,0
0.982012238,1.447232836,1.113628616,0.45503348,0.843836137,1.201508659,0.589485535,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,0.030739705,0.305876054,-1.31512205,-1.421725117,-1.517570538,0.205026205,1.114295378,1.333301019,0.140966607,0.984205411,0
0.997981814,1.470896268,1.190642468,0.446962054,-0.03770384,1.188708221,-0.986000394,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,0.030739705,0.305876054,-1.31512205,-1.44073375,-1.517570538,0.205026205,1.114295378,1.294571061,-0.387218749,0.984205411,0
0.870225201,1.440471855,1.091613624,0.398533498,0.200700053,1.188708221,-1.182936131,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,1.380008646,0.305876054,-1.31512205,-1.421725117,-1.517570538,0.205026205,1.114295378,0.674891729,-0.712255891,0.009451086,0
1.001974208,1.470896268,1.124623238,0.540590596,0.209570896,1.201508659,0.589485535,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,0.030739705,0.305876054,-1.31512205,-1.421725117,-1.517570538,0.275977118,1.114295378,-0.796846684,-0.630996606,1.05383072,0
0.794369712,1.453993817,1.126837612,0.568033445,0.293843899,1.188708221,-1.182936131,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,0.030739705,0.305876054,-1.31512205,-1.421725117,-1.517570538,0.275977118,1.114295378,1.759330559,-0.387218749,-0.721614658,0
1.061860121,1.460754797,1.093827998,0.49216204,1.359453858,1.19510844,-0.001321687,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,0.030739705,0.305876054,-1.31512205,-1.421725117,-1.517570538,0.404978778,1.114295378,-0.913036559,0.62852232,0.04426374,0
0.902164355,1.460754797,1.153229855,0.485704899,0.053222296,1.207908877,1.574164237,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.959789061,-0.907569958,1.380008646,0.305876054,-1.31512205,-1.44073375,-1.517570538,0.404978778,1.114295378,-0.913036559,-0.752885534,1.506395228,0
0.978019843,1.453993817,1.137832234,0.437276343,-0.379231278,1.201508659,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,1.380008646,0.305876054,-1.31512205,-1.421725117,-1.517570538,0.463029525,1.114295378,1.255841102,1.35985589,-0.756427312,0
1.001974208,1.440471855,1.00468659,0.312976381,-0.372578146,1.19510844,-0.395193172,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,0.030739705,0.305876054,-1.31512205,-1.421725117,-1.517570538,0.527530353,1.114295378,-0.835576642,0.262855535,-0.443113422,0
1.061860121,1.460754797,1.038829139,0.235490691,1.125485387,1.201508659,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,1.380008646,0.305876054,-1.300362389,-1.421725117,-1.517570538,0.598481266,1.114295378,0.093942355,-0.184070535,-0.443113422,0
0.858248019,1.477657249,1.102633995,0.314590667,-0.321570801,1.201508659,0.19561405,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.959789061,-0.907569958,0.030739705,0.305876054,-1.31512205,-1.421725117,-1.459751756,0.598481266,1.114295378,-0.835576642,0.222225893,1.576020536,0
0.854255624,1.453993817,1.096016623,0.049847891,-0.833861957,1.201508659,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.959789061,-0.907569958,0.030739705,0.305876054,-1.331357678,-1.421725117,-1.459751756,0.662982098,1.114295378,1.294571061,-0.387218749,0.462015594,0
0.766422953,1.447232836,1.02340577,-0.037323509,-0.140827384,1.201508659,0.19561405,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,0.030739705,0.305876054,-1.31512205,-1.421725117,-1.459751756,0.727482926,1.114295378,1.52695081,-0.387218749,-1.348242438,0
0.774407741,1.460754797,0.925484113,-0.293994859,-0.795052021,1.201508659,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.959789061,-0.907569958,0.030739705,0.305876054,-1.31512205,-1.421725117,-1.459751756,0.727482926,1.114295378,0.442511979,0.547263035,1.262706646,0
0.518894514,1.453993817,0.874888253,-0.511923362,-0.91591725,1.201508659,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.959789061,-0.907569958,0.030739705,0.305876054,-1.300362389,-1.421725117,-1.459751756,0.785533673,1.114295378,0.171402272,-1.890515531,0.601266212,0
0.770415347,1.453993817,0.929887112,-0.605551905,-0.895957855,1.19510844,-0.395193172,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.959789061,-0.907569958,0.030739705,0.305876054,-1.31512205,-1.421725117,-1.459751756,0.850034501,1.114295378,-0.951766517,-0.184070535,-0.060174223,0
0.726499012,1.460754797,0.918892489,-0.607166189,-0.496769941,1.201508659,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.959789061,-0.907569958,1.380008646,0.305876054,-1.31512205,-1.421725117,-1.459751756,0.850034501,1.114295378,-0.796846684,0.669151963,-1.591931019,0
0.70653704,1.440471855,0.824266645,-0.72823758,-0.61763517,1.201508659,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.959789061,-0.907569958,0.030739705,-1.522076219,-1.31512205,-1.421725117,-1.459751756,0.920985413,1.037553912,-1.067956392,-0.468478034,-0.547551386,0
0.790377318,1.460754797,0.833072642,-0.561966204,-0.253930627,1.188708221,-1.379871874,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.959789061,-0.907569958,0.030739705,0.305876054,-1.31512205,-1.421725117,-1.389084357,0.920985413,1.037553912,-0.796846684,-0.062181607,-0.338675459,0
0.874217596,1.470896268,1.013492587,-0.712094729,-0.620961736,1.201508659,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.31512205,-1.421725117,-1.389084357,0.985486241,1.037553912,-0.680656809,0.506633392,-1.069741203,0
0.942088296,1.453993817,1.011303962,-0.558737633,1.332841331,1.201508659,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.31512205,-1.421725117,-1.331265576,0.985486241,1.037553912,1.410760935,-0.874774462,0.218327012,0
0.582772821,1.460754797,1.030023142,-0.395694826,-0.657553962,1.19510844,-0.395193172,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.959789061,-0.921904479,-1.318529236,0.305876054,-1.31512205,-1.421725117,-1.331265576,1.049987073,1.037553912,0.946001436,1.075448391,0.392390285,0
0.526879303,1.460754797,0.989288969,-0.553894778,-1.052306454,1.19510844,-0.395193172,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.959789061,-0.907569958,0.030739705,0.305876054,-1.31512205,-1.421725117,-1.331265576,1.049987073,1.037553912,-0.951766517,0.669151963,0.740516829,0
0.882202383,1.477657249,0.925484113,-0.660437602,-1.082245548,1.201508659,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.331357678,-1.421725117,-1.260598177,1.108037821,1.037553912,1.372030977,-0.956033748,-0.930490585,0
0.846270837,1.453993817,1.009089588,-0.744380433,-0.644247698,1.207908877,1.180292758,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,2.133828328,-1.31512205,-1.44073375,-1.260598177,1.108037821,1.037553912,1.759330559,0.019077679,-1.835619601,0
0.634673946,1.460754797,1.058629759,-0.754066144,0.240618844,1.201508659,0.19561405,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.31512205,-1.421725117,-1.260598177,1.108037821,0.967788944,-0.796846684,-0.265329821,-1.000115894,0
0.826308865,1.453993817,1.036614766,-0.513537648,-0.154133649,1.19510844,-0.395193172,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,1.380008646,-1.522076219,-1.331357678,-1.44073375,-1.196355089,1.172538648,0.967788944,1.333301019,0.140966607,-0.547551386,0
0.678590281,1.453993817,0.980482972,-0.423137676,-0.118650278,1.19510844,-0.395193172,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,1.380008646,-1.522076219,-1.31512205,-1.44073375,-1.196355089,1.172538648,0.967788944,1.798060518,-0.143440892,-0.303862804,0
0.778400136,1.48441823,1.013492587,-0.42152339,0.124189036,1.188708221,-1.182936131,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,1.380008646,0.305876054,-1.31512205,-1.421725117,-1.196355089,1.243489561,0.967788944,-0.796846684,-2.378071244,-1.557118365,0
0.8023545,1.460754797,1.049823761,-0.49255194,-0.084275763,1.188708221,-0.986000394,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.959789061,-0.921904479,1.380008646,0.305876054,-1.331357678,-1.44073375,-1.138536308,1.243489561,0.967788944,-0.951766517,0.709781606,-0.060174223,0
0.970035055,1.453993817,1.168627475,-0.442509098,-0.766221783,1.188708221,-0.986000394,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,1.380008646,0.305876054,-1.31512205,-1.44073375,-1.138536308,1.243489561,0.967788944,0.132672314,-0.956033748,0.287952321,0
0.878209989,1.453993817,1.155444228,-0.460266235,-0.33376821,1.201508659,0.589485535,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.31512205,-1.44073375,-1.138536308,1.243489561,0.967788944,1.372030977,-0.712255891,-1.661556328,0
0.85026323,1.447232836,1.058629759,-0.419909105,0.359266363,1.19510844,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.331357678,-1.44073375,-1.074293216,1.307990389,0.905000471,0.287592147,-0.062181607,1.227893992,0
0.646651128,1.453993817,0.936478735,-0.429594817,-0.726302991,1.201508659,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.331357678,-1.44073375,-1.003625817,1.307990389,0.905000471,-0.8743066,0.262855535,-0.373488113,0
0.550833668,1.453993817,0.927672738,-0.519994788,-0.451306873,1.201508659,0.19561405,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.331357678,-1.44073375,-1.003625817,1.372491221,0.905000471,-0.525736976,-0.10281125,0.009451086,0
0.44703142,1.460754797,0.943096107,-0.366637693,0.058766573,1.214309096,1.968035717,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.331357678,-1.421725117,-0.939382729,1.372491221,0.905000471,-1.029226433,0.669151963,-0.129799532,0
0.8023545,1.470896268,1.118031615,-0.285923432,0.392532023,1.201508659,-0.001321687,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.331357678,-1.44073375,-0.875139641,1.372491221,0.905000471,1.294571061,0.344114821,-0.756427312,0
0.910149142,1.477657249,1.162035852,-0.281080577,-0.353727605,1.201508659,-0.001321687,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,1.380008646,0.305876054,-1.331357678,-1.44073375,-0.875139641,1.372491221,0.835235504,-0.796846684,-0.915404105,0.113889049,0
0.938095902,1.447232836,1.12022024,-0.445737668,-1.156538854,1.201508659,-0.001321687,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,1.380008646,0.305876054,-1.31512205,-1.44073375,-0.817320859,1.372491221,0.835235504,1.372030977,-0.834144819,0.009451086,0
0.758438164,1.447232836,1.00468659,-0.582951912,-0.111997146,1.201508659,-0.001321687,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,1.380008646,0.305876054,-1.331357678,-1.44073375,-0.817320859,1.372491221,0.835235504,1.023461353,0.059707322,0.04426374,0
0.690567464,1.447232836,0.910086493,-0.637837609,-0.450198018,1.207908877,0.786421272,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.331357678,-1.44073375,-0.753077767,1.372491221,0.765470531,-0.719386768,0.344114821,-1.104553857,0
0.714521829,1.453993817,0.921081114,-0.766980426,-0.939203213,1.207908877,0.589485535,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.331357678,-1.44073375,-0.682410372,1.372491221,0.765470531,1.372030977,0.750411249,-0.164612187,0
0.918133931,1.477657249,1.049823761,-0.686266165,-0.30050255,1.19510844,-0.986000394,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.331357678,-1.44073375,-0.682410372,1.372491221,0.765470531,-1.300336141,-0.915404105,-0.826052621,0
1.145700398,1.460754797,1.236835329,-0.549051922,0.762889699,1.201508659,-0.001321687,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.31512205,-1.421725117,-0.61816728,1.372491221,0.765470531,-0.177167352,-0.265329821,-0.721614658,0
1.209578705,1.460754797,1.254447323,-0.505466221,0.115318193,1.201508659,-0.001321687,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.331357678,-1.421725117,-0.553924192,1.372491221,0.765470531,0.055212397,-0.387218749,0.636078866,0
0.786384923,1.440471855,1.133429236,-0.426366246,-1.010169953,1.214309096,1.574164237,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.31512205,-1.421725117,-0.553924192,1.372491221,0.688729065,1.333301019,0.587892677,-1.139366511,0
0.690567464,1.453993817,1.038829139,-0.410223393,0.072072836,1.207908877,0.589485535,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.31512205,-1.404444542,-0.496105411,1.372491221,0.688729065,-0.022247519,-1.362330175,1.36714461,0
0.854255624,1.453993817,1.087236374,-0.358566267,0.075399402,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,1.380008646,0.305876054,-1.31512205,-1.388892024,-0.496105411,1.372491221,0.618964097,-0.680656809,0.019077679,-0.303862804,0
1.005966603,1.470896268,1.225840707,-0.448966239,0.110882772,1.214309096,1.574164237,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,1.380008646,0.305876054,-1.31512205,-1.388892024,-0.361194924,1.372491221,0.618964097,-0.022247519,-0.10281125,-0.164612187,0
1.237525464,1.453993817,1.206040088,-0.261709154,0.015521215,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,1.380008646,0.305876054,-1.331357678,-1.388892024,-0.361194924,1.372491221,0.618964097,-0.564466935,1.35985589,-0.129799532,0
0.962050267,1.453993817,1.140020859,-0.222966309,-0.146371661,1.214309096,1.377228495,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,-1.522076219,-1.31512205,-1.388892024,-0.296951832,1.372491221,0.618964097,-0.215897311,1.847411603,-0.025361569,0
1.037905756,1.470896268,1.239049703,-0.092209206,0.934762273,1.201508659,-0.395193172,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.31512205,-1.388892024,-0.232708744,1.372491221,0.556175624,1.565680768,0.466003749,-1.313429784,0
0.786384923,1.447232836,1.230243705,-0.061537788,-0.518947047,1.207908877,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,2.133828328,-1.331357678,-1.354330873,-0.232708744,1.372491221,0.556175624,1.720600601,-1.037293033,-1.139366511,0
0.894179566,1.460754797,1.173030473,-0.18906632,-0.786181178,1.214309096,1.377228495,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,-1.522076219,-1.331357678,-1.354330873,-0.174889962,1.372491221,0.556175624,0.171402272,-0.956033748,1.088643374,0
1.04189815,1.453993817,1.225840707,-0.221352024,-0.619852881,1.201508659,-0.592128909,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,-1.318529236,0.305876054,-1.331357678,-1.33532224,-0.110646874,1.372491221,0.556175624,-1.10668635,-0.10281125,-0.373488113,0
1.125738427,1.470896268,1.342455796,-0.318209136,0.063201994,1.201508659,-0.395193172,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.31512205,-1.33532224,-0.039979475,1.372491221,0.486410657,-0.990496475,-0.10281125,-0.930490585,0
0.986004632,1.460754797,1.188428094,-0.334351989,0.32932727,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.31512205,-1.33532224,0.024263617,1.372491221,0.486410657,-0.796846684,-0.021551964,-0.860865276,0
0.958057873,1.453993817,1.107036993,-0.23265202,-0.674186792,1.214309096,1.574164237,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.31512205,-1.318041664,0.024263617,1.372491221,0.416645685,-0.8743066,-0.590366963,1.36714461,0
0.902164355,1.477657249,1.206040088,-0.289152002,-0.501205362,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,1.380008646,0.305876054,-1.331357678,-1.318041664,0.088506705,1.372491221,0.416645685,-0.913036559,-1.159181961,-0.303862804,0
0.962050267,1.453993817,1.214846086,-0.373094834,0.317129861,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,1.380008646,-1.522076219,-1.31512205,-1.302489146,0.088506705,1.307990389,0.416645685,1.333301019,-0.10281125,0.984205411,0
1.289426589,1.453993817,1.269844944,-0.365023408,-0.083166908,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.31512205,-1.302489146,0.146325486,1.307990389,0.416645685,-0.796846684,0.62852232,-1.069741203,0
1.053875333,1.477657249,1.3292468,-0.208437742,-0.242842074,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.31512205,-1.285208571,0.210568574,1.307990389,0.416645685,1.681870643,0.587892677,1.088643374,0
1.193609128,1.453993817,1.421658273,-0.180994894,0.214006317,1.207908877,0.589485535,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.921904479,1.380008646,0.305876054,-1.31512205,-1.285208571,0.281235973,1.307990389,0.339904218,0.132672314,-0.793515177,0.392390285,0
1.389236442,1.453993817,1.36006779,-0.105123489,0.853815834,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.31512205,-1.267927995,0.281235973,1.243489561,0.339904218,-0.990496475,-0.915404105,-0.58236404,0
1.009958997,1.453993817,1.331461174,0.019176473,0.283864202,1.201508659,-0.001321687,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.31512205,-1.267927995,0.409722153,1.243489561,0.270139251,-0.913036559,-1.037293033,-1.313429784,0
1.209578705,1.453993817,1.401857653,0.128947867,-0.172984188,1.207908877,0.786421272,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.31512205,-1.248919362,0.409722153,1.243489561,0.270139251,-0.951766517,-0.834144819,-1.000115894,0
1.401213625,1.453993817,1.395266029,0.187062135,0.59212598,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.921904479,0.030739705,0.305876054,-1.31512205,-1.248919362,0.467540935,1.243489561,0.270139251,-0.603196893,0.18159625,1.471582573,0
1.153685187,1.453993817,1.305043183,0.22257641,0.781740239,1.207908877,0.589485535,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.31512205,-1.248919362,0.467540935,1.243489561,0.207350778,-0.796846684,-0.590366963,0.04426374,0
1.23353307,1.447232836,1.206040088,0.196747846,-0.381448988,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.921904479,1.380008646,0.305876054,-1.31512205,-1.248919362,0.531784023,1.243489561,0.207350778,-0.835576642,-0.99666339,-0.547551386,0
1.053875333,1.460754797,1.31384918,0.227419265,0.013303505,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.921904479,1.380008646,0.305876054,-1.31512205,-1.248919362,0.602451422,1.172538648,0.207350778,-0.796846684,-1.077922676,0.04426374,0
1.2814418,1.460754797,1.404072027,0.314590667,0.538900924,1.207908877,0.589485535,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.921904479,1.380008646,0.305876054,-1.31512205,-1.248919362,0.602451422,1.172538648,0.207350778,-0.8743066,-0.630996606,-0.686802003,0
1.245510252,1.460754797,1.406260652,0.26616211,0.115318193,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.921904479,0.030739705,0.305876054,-1.31512205,-1.248919362,0.730937602,1.108037821,0.207350778,1.372030977,-0.590366963,-0.826052621,0
1.18562434,1.447232836,1.432652894,0.164462142,-0.645356554,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.331357678,-1.248919362,0.730937602,1.108037821,0.13758581,-0.138437394,-0.346589106,-0.373488113,0
1.045890545,1.447232836,1.421658273,-0.014723516,-0.839406234,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.934805548,-1.318529236,-1.522076219,-1.31512205,-1.248919362,0.730937602,1.108037821,0.067820838,0.791081604,0.709781606,0.810142138,0
1.097791668,1.447232836,1.342455796,-0.213280598,-0.405843805,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.921904479,1.380008646,0.305876054,-1.331357678,-1.248919362,0.788756383,1.108037821,0.067820838,-0.835576642,-0.956033748,-0.756427312,0
1.053875333,1.453993817,1.322655178,-0.282694862,0.740712592,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.921904479,0.030739705,0.305876054,-1.331357678,-1.248919362,0.852999471,1.108037821,0.067820838,-0.951766517,-0.265329821,-0.060174223,0
1.097791668,1.470896268,1.441458891,-0.224580595,-0.623179447,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.934805548,1.380008646,0.305876054,-1.331357678,-1.231638786,0.92366687,1.108037821,-0.008920629,-0.022247519,0.466003749,-0.408300768,0
1.049882939,1.460754797,1.448076263,-0.051852076,0.691922958,1.19510844,-1.182936131,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.934805548,0.030739705,0.305876054,-1.31512205,-1.231638786,0.92366687,1.049987073,-0.008920629,0.287592147,0.62852232,0.079076395,0
1.361289683,1.453993817,1.338052797,0.006262191,0.350395521,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.934805548,0.030739705,-1.522076219,-1.331357678,-1.231638786,0.987909958,1.049987073,-0.078685596,-0.719386768,-0.915404105,1.36714461,0
0.982012238,1.460754797,1.371062413,-0.092209206,-0.44021832,1.207908877,0.589485535,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.934805548,0.030739705,0.305876054,-1.31512205,-1.231638786,1.05215305,1.049987073,-0.078685596,1.372030977,-0.143440892,-0.721614658,0
0.786384923,1.453993817,1.29845156,-0.303680569,-0.944747489,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.934805548,0.030739705,0.305876054,-1.331357678,-1.248919362,1.05215305,1.049987073,-0.078685596,1.333301019,-0.99666339,1.193081337,0
1.317373348,1.470896268,1.50747812,-0.358566267,-0.456851149,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.934805548,1.380008646,0.305876054,-1.331357678,-1.231638786,1.109971832,1.049987073,-0.141474069,0.171402272,-0.915404105,-0.686802003,0
1.073837304,1.440471855,1.335864172,-0.222966309,0.472369606,1.201508659,-0.001321687,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.934805548,0.030739705,0.305876054,-1.331357678,-1.231638786,1.109971832,0.985486241,-0.141474069,0.016482439,-0.99666339,1.019018065,0
1.049882939,1.453993817,1.287456937,-0.253637729,-0.094255461,1.201508659,-0.001321687,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.934805548,0.030739705,0.305876054,-1.31512205,-1.231638786,1.109971832,0.985486241,-0.141474069,0.248862188,-0.99666339,1.436769919,0
1.033913362,1.447232836,1.221437708,-0.38439483,-0.489007953,1.201508659,-0.001321687,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.934805548,0.030739705,-1.522076219,-1.31512205,-1.231638786,1.17421492,0.985486241,-0.141474069,0.752351645,-0.99666339,1.436769919,0
1.13771561,1.477657249,1.309446182,-0.308523426,-0.085384619,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.934805548,1.380008646,-1.522076219,-1.331357678,-1.231638786,1.244882319,0.985486241,-0.211239037,0.403782021,-0.915404105,-0.338675459,0
1.069844909,1.477657249,1.476682879,-0.26655201,-0.163004491,1.207908877,0.589485535,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.934805548,-1.318529236,-1.522076219,-1.31512205,-1.231638786,1.244882319,0.920985413,-0.211239037,1.52695081,0.100336964,1.506395228,0
1.221555888,1.470896268,1.522875741,-0.321437707,-0.979122004,1.207908877,0.589485535,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.934805548,1.380008646,0.305876054,-1.331357678,-1.216086269,1.244882319,0.920985413,-0.281004009,1.410760935,0.100336964,1.401957264,0
1.333342924,1.453993817,1.465662509,-0.38439483,-0.38810212,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.934805548,-1.318529236,0.305876054,-1.31512205,-1.231638786,1.244882319,0.920985413,-0.281004009,1.372030977,0.059707322,1.297519301,0
1.101784063,1.447232836,1.386460032,-0.53290907,-1.048979888,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.934805548,0.030739705,0.305876054,-1.331357678,-1.216086269,1.309125407,0.920985413,-0.281004009,-0.758116726,-0.468478034,1.471582573,0
1.073837304,1.453993817,1.36006779,-0.476409087,-0.394755252,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.934805548,0.030739705,0.305876054,-1.331357678,-1.231638786,1.373368499,0.920985413,-0.281004009,0.481241938,-1.565478389,1.297519301,0
1.125738427,1.48441823,1.564691352,-0.482866228,-0.872671893,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.934805548,0.030739705,0.305876054,-1.331357678,-1.248919362,1.373368499,0.920985413,-0.281004009,0.055212397,-0.630996606,0.67089152,0
1.317373348,1.440471855,1.459070885,-0.628151897,-0.537797588,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.934805548,0.030739705,0.305876054,-1.331357678,-1.248919362,1.373368499,0.850034501,-0.357745475,-0.8743066,0.384744464,-0.164612187,0
0.742468588,1.420188913,1.291859936,-0.955851795,-2.043623108,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.934805548,1.380008646,0.305876054,-1.331357678,-1.267927995,1.373368499,0.850034501,-0.357745475,-0.835576642,0.791040891,-0.721614658,0
0.119655099,1.440471855,0.780262408,-1.236737422,-1.588992428,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.934805548,2.729277588,0.305876054,-1.331357678,-1.267927995,1.373368499,0.850034501,-0.427510443,-1.067956392,0.62852232,-0.234237495,0
1.145700398,1.521603624,1.375465411,-1.288394549,-0.66753366,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.934805548,0.030739705,0.305876054,-1.331357678,-1.285208571,1.373368499,0.850034501,-0.427510443,-0.796846684,0.100336964,0.427202939,0
1.117753639,1.470896268,1.505263747,-1.231894567,-0.227318099,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.934805548,0.030739705,0.305876054,-1.331357678,-1.302489146,1.373368499,0.785533673,-0.490298916,0.326322105,-1.646737675,1.297519301,0
1.173647158,1.447232836,1.41066365,-1.269023127,-1.258553544,1.207908877,0.589485535,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.934805548,0.030739705,0.305876054,-1.331357678,-1.318041664,1.437611587,0.785533673,-0.490298916,-0.835576642,0.669151963,-0.965303239,0
1.085814485,1.470896268,1.44586189,-0.994594641,0.084270245,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.949140069,1.380008646,0.305876054,-1.331357678,-1.318041664,1.437611587,0.785533673,-0.490298916,-0.758116726,0.953559462,1.332331955,0
1.325358135,1.477657249,1.511881119,-0.797651844,-0.474592834,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.949140069,-1.318529236,0.305876054,-1.331357678,-1.318041664,1.437611587,0.785533673,-0.560063884,-1.029226433,0.262855535,0.914580102,0
1.093799274,1.440471855,1.44586189,-0.783123278,-0.42358549,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.949140069,0.030739705,0.305876054,-1.331357678,-1.354330873,1.437611587,0.727482926,-0.629828856,-0.951766517,-0.874774462,-0.129799532,0
0.894179566,1.433710875,1.12022024,-0.968766077,-1.245247279,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.949140069,0.030739705,0.305876054,-1.331357678,-1.354330873,1.437611587,0.727482926,-0.629828856,1.255841102,-0.834144819,-0.756427312,0
0.399122691,1.433710875,0.932075737,-0.941323228,-0.7906166,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.934805548,-1.318529236,-1.522076219,-1.331357678,-1.354330873,1.437611587,0.727482926,-0.629828856,1.52695081,-0.915404105,-0.303862804,0
0.37117593,1.470896268,0.780262408,-0.971994648,-0.358163027,1.214309096,1.377228495,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.949140069,1.380008646,0.305876054,-1.331357678,-1.371611448,1.437611587,0.662982098,-0.706570318,-0.680656809,-0.184070535,1.123456028,0
0.582772821,1.453993817,0.786854032,-0.959080366,-0.370360435,1.207908877,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.949140069,0.030739705,-1.522076219,-1.331357678,-1.371611448,1.437611587,0.662982098,-0.77633529,-0.564466935,0.100336964,-0.826052621,0
0.989997026,1.48441823,1.228029332,-0.992980356,-1.196457646,1.19510844,-1.379871874,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.949140069,1.380008646,0.305876054,-1.331357678,-1.371611448,1.437611587,0.598481266,-0.77633529,0.21013223,0.059707322,-1.20899182,0
0.694559858,1.447232836,0.998094966,-1.039794626,-0.749588954,1.201508659,-0.395193172,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.949140069,1.380008646,2.133828328,-1.331357678,-1.371611448,1.437611587,0.598481266,-0.77633529,1.488220852,-0.915404105,1.158268683,0
0.463000996,1.440471855,0.764864787,-0.981680358,-0.303829116,1.207908877,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.949140069,1.380008646,0.305876054,-1.331357678,-1.354330873,1.437611587,0.598481266,-0.839123763,0.365052063,-1.077922676,0.079076395,0
0.630681552,1.447232836,0.841878639,-1.117280317,-0.969142305,1.201508659,-0.395193172,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.949140069,-1.318529236,-1.522076219,-1.346117341,-1.354330873,1.437611587,0.598481266,-0.839123763,-0.990496475,-0.10281125,-0.721614658,0
0.650643522,1.447232836,0.879265503,-1.241580278,-1.174280539,1.207908877,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.949140069,1.380008646,0.305876054,-1.331357678,-1.354330873,1.437611587,0.527530353,-0.839123763,-0.796846684,-0.062181607,-1.348242438,0
0.574788034,1.447232836,0.729666548,-1.236737422,-0.370360435,1.19510844,-1.379871874,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.949140069,-1.318529236,-1.522076219,-1.331357678,-1.354330873,1.437611587,0.527530353,-0.90888873,-0.835576642,-0.752885534,0.113889049,0
0.694559858,1.48441823,1.197234091,-1.207680288,-0.543341864,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.949140069,-1.318529236,0.305876054,-1.331357678,-1.354330873,1.437611587,0.463029525,-0.978653698,1.333301019,-0.10281125,-0.721614658,0
0.754445771,1.453993817,1.261038947,-1.352965958,-0.899284421,1.201508659,-0.001321687,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.949140069,-1.318529236,0.305876054,-1.331357678,-1.33532224,1.437611587,0.463029525,-0.978653698,0.442511979,0.587892677,-0.512738731,0
0.958057873,1.460754797,1.056415384,-1.265794556,-1.166518552,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.949140069,-1.318529236,0.305876054,-1.331357678,-1.33532224,1.437611587,0.463029525,-0.978653698,-0.138437394,-1.28107089,-0.338675459,0
0.391137902,1.453993817,0.896877497,-1.043023197,0.120862471,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.949140069,1.380008646,0.305876054,-1.331357678,-1.318041664,1.437611587,0.463029525,-1.055395164,0.326322105,0.019077679,-0.547551386,0
0.94608069,1.48441823,1.342455796,-1.070466046,-1.131035182,1.201508659,-0.395193172,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.949140069,2.729277588,0.305876054,-1.31512205,-1.318041664,1.373368499,0.404978778,-1.125160136,-0.293357227,-1.240441247,-0.060174223,0
0.910149142,1.433710875,0.995880592,-1.225437426,-0.874889604,1.201508659,-0.395193172,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.949140069,0.030739705,0.305876054,-1.31512205,-1.318041664,1.373368499,0.404978778,-1.125160136,-0.603196893,-0.956033748,-0.826052621,0
0.662620705,1.447232836,0.943096107,-1.055937479,-0.297175984,1.207908877,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.949140069,1.380008646,0.305876054,-1.331357678,-1.302489146,1.373368499,0.404978778,-1.18794861,0.752351645,-0.915404105,0.113889049,0
0.49494015,1.477657249,1.153229855,-0.891280387,-1.286274926,1.201508659,-0.198257429,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.949140069,1.380008646,0.305876054,-1.331357678,-1.302489146,1.373368499,0.34047795,-1.18794861,0.558701854,-0.752885534,-0.129799532,0
0.910149142,1.453993817,1.076216003,-0.842851831,0.735168315,1.201508659,-0.395193172,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.949140069,1.380008646,-3.350028492,-1.331357678,-1.302489146,1.373368499,0.34047795,-1.18794861,0.558701854,-0.752885534,0.113889049,0
0.786384923,1.477657249,1.406260652,-0.800880415,-0.816120272,1.207908877,0.19561405,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.949140069,0.030739705,0.305876054,-1.31512205,-1.318041664,1.373368499,0.275977118,-1.257713577,-0.022247519,-1.159181961,-0.408300768,0
1.177639551,1.460754797,1.305043183,-0.587794767,-0.785072324,1.201508659,-0.592128909,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.949140069,-1.318529236,-3.350028492,-1.331357678,-1.33532224,1.309125407,0.275977118,-1.257713577,-0.060977478,-0.956033748,-0.443113422,0
0.634673946,1.460754797,1.318252179,-0.721780439,-1.467018343,1.214309096,1.180292758,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.949140069,0.030739705,2.133828328,-1.331357678,-1.33532224,1.244882319,0.275977118,-1.334455044,-0.022247519,0.18159625,0.566453557,0
1.257487435,1.460754797,1.353450418,-0.823480408,0.521159239,1.201508659,-0.592128909,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.949140069,0.030739705,0.305876054,-1.331357678,-1.33532224,1.244882319,0.205026205,-1.334455044,0.093942355,0.18159625,0.740516829,0
0.993989421,1.453993817,1.305043183,-0.655594746,0.359266363,1.207908877,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.949140069,1.380008646,2.133828328,-1.331357678,-1.354330873,1.244882319,0.140525377,-1.397243517,-0.796846684,1.847411603,1.158268683,0
1.057867726,1.447232836,1.129026237,-0.439280527,-0.400299528,1.201508659,-0.395193172,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.949140069,1.380008646,-1.522076219,-1.331357678,-1.354330873,1.244882319,0.140525377,-1.473984983,-0.332087185,1.969300531,1.506395228,0
1.057867726,1.460754797,1.390863031,-0.550666207,-1.305125467,1.201508659,-0.395193172,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.949140069,1.380008646,0.305876054,-1.331357678,-1.371611448,1.244882319,0.140525377,-1.473984983,-0.796846684,1.603633747,-0.303862804,0
0.94608069,1.477657249,1.474468506,-0.653980461,-0.221773823,1.201508659,-1.182936131,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.949140069,-1.318529236,-1.522076219,-1.331357678,-1.371611448,1.244882319,0.08247463,-1.473984983,-1.029226433,-0.793515177,-0.060174223,0
1.18562434,1.470896268,1.575685974,-0.841237545,-1.452603224,1.207908877,-0.001321687,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.949140069,1.380008646,0.305876054,-1.331357678,-1.371611448,1.244882319,0.08247463,-1.536773456,0.326322105,-0.387218749,1.123456028,0
1.193609128,1.477657249,1.681306441,-0.986523215,-1.379418773,1.201508659,-0.986000394,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.949140069,1.380008646,-1.522076219,-1.331357678,-1.388892024,1.244882319,0.08247463,-1.536773456,-0.796846684,-0.630996606,-1.104553857,0
1.321365742,1.447232836,1.573471601,-1.060780334,-0.246168639,1.19510844,-1.773743353,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.949140069,0.030739705,-1.522076219,-1.331357678,-1.388892024,1.17421492,0.017973802,-1.536773456,1.100921269,-0.184070535,-0.094986878,0
1.077829698,1.433710875,1.406260652,-0.863837538,0.271666794,1.201508659,-0.592128909,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.949140069,0.030739705,0.305876054,-1.31512205,-1.388892024,1.109971832,0.017973802,-1.536773456,-0.835576642,-0.346589106,-0.686802003,0
0.774407741,1.440471855,1.195045466,-0.939708943,-1.585665862,1.201508659,-0.592128909,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.949140069,0.030739705,0.305876054,-1.331357678,-1.404444542,1.109971832,-0.04652703,-1.536773456,-0.060977478,0.262855535,-0.651989349,0
1.069844909,1.460754797,1.3292468,-0.939708943,-0.958053753,1.207908877,0.19561405,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.949140069,0.030739705,0.305876054,-1.346117341,-1.388892024,1.109971832,-0.04652703,-1.606538424,-1.067956392,1.319226247,0.601266212,0
1.509008267,1.48441823,1.494269124,-0.928408947,-0.074296066,1.201508659,-0.592128909,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.949140069,0.030739705,0.305876054,-1.360877003,-1.404444542,1.109971832,-0.04652703,-1.606538424,-0.099707436,1.969300531,0.566453557,0
