0.746460982,1.460754797,1.002497964,0.170919282,-0.043248117,1.201508659,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,0.030739705,0.305876054,-1.300362389,-1.404444542,-1.196355089,-0.369031178,1.037553912,1.333301019,1.522374461,0.462015594,0
1.996080355,1.453993817,2.406256283,-0.729851866,-0.678622212,1.201508659,0.19561405,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.006478154,0.030739705,-1.522076219,-1.360877003,-1.613539505,0.409722153,-0.627034493,-1.334455044,1.255841102,1.969300531,0.009451086,0
1.900262895,1.470896268,2.375461043,-0.692723306,-0.595458065,1.201508659,0.19561405,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.006478154,1.380008646,0.305876054,-1.346117341,-1.613539505,0.409722153,-0.627034493,-1.334455044,-0.138437394,1.441115176,-0.303862804,0
2.21166964,1.460754797,2.309441813,-0.712094729,-0.912590684,1.201508659,0.19561405,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.006478154,0.030739705,-1.522076219,-1.346117341,-1.63082008,0.345479065,-0.691535326,-1.257713577,-1.10668635,-0.793515177,1.401957264,0
2.039996691,1.447232836,2.307253188,-0.91388038,-0.780636902,1.201508659,0.19561405,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.006478154,0.030739705,-1.522076219,-1.346117341,-1.63082008,0.281235973,-0.691535326,-1.18794861,-0.835576642,0.669151963,-0.408300768,0
1.95216402,1.470896268,2.305038815,-0.888051817,-1.134361748,1.201508659,0.19561405,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.006478154,1.380008646,0.305876054,-1.360877003,-1.613539505,0.281235973,-0.691535326,-1.18794861,0.558701854,-0.509107677,0.322764976,0
2.043989085,1.470896268,2.346854426,-0.921951806,-0.785072324,1.19510844,-0.592128909,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.006478154,1.380008646,0.305876054,-1.346117341,-1.613539505,0.281235973,-0.762486234,-1.18794861,-0.177167352,1.522374461,-1.104553857,0
1.796460647,1.460754797,2.371058044,-0.994594641,-0.661989383,1.201508659,0.19561405,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.006478154,1.380008646,0.305876054,-1.360877003,-1.63082008,0.210568574,-0.826987066,-1.18794861,0.171402272,0.059707322,0.009451086,0
2.043989085,1.477657249,2.410659282,-1.075308901,-0.953618332,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.006478154,0.030739705,0.305876054,-1.346117341,-1.648100656,0.210568574,-0.826987066,-1.125160136,0.21013223,0.262855535,1.436769919,0
1.788475859,1.453993817,2.410659282,-1.144723165,-0.964706885,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.006478154,1.380008646,0.305876054,-1.346117341,-1.63082008,0.210568574,-0.826987066,-1.125160136,0.21013223,-0.265329821,1.019018065,0
1.700643187,1.460754797,2.377649667,-1.130194598,-0.507858494,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.006478154,0.030739705,0.305876054,-1.360877003,-1.648100656,0.146325486,-0.885037813,-1.055395164,0.287592147,-0.305959463,1.262706646,0
1.744559522,1.460754797,2.406256283,-1.081766042,-0.255039482,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.006478154,0.030739705,0.305876054,-1.360877003,-1.648100656,0.146325486,-0.885037813,-1.055395164,0.132672314,-0.143440892,0.079076395,0
1.740567129,1.447232836,2.346854426,-1.107594606,-0.354836461,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.006478154,0.030739705,0.305876054,-1.360877003,-1.63082008,0.146325486,-0.949538641,-0.978653698,-0.138437394,0.059707322,1.471582573,0
1.736574735,1.470896268,2.324839433,-1.0317232,-0.939203213,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.006478154,-1.318529236,-1.522076219,-1.360877003,-1.648100656,0.088506705,-0.949538641,-0.978653698,0.093942355,0.953559462,-1.034928548,0
1.92421726,1.460754797,2.239045334,-0.902580384,-0.214011835,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.006478154,0.030739705,-1.522076219,-1.360877003,-1.613539505,0.088506705,-1.014039469,-0.978653698,0.248862188,1.684893032,-0.965303239,0
1.788475859,1.460754797,2.289641194,-0.902580384,-0.936985501,1.201508659,-0.198257429,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.006478154,0.030739705,0.305876054,-1.346117341,-1.63082008,0.088506705,-1.014039469,-0.90888873,0.171402272,0.140966607,0.009451086,0
1.912240078,1.453993817,2.30285019,-0.791194703,-0.339312486,1.201508659,-0.198257429,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.006478154,0.030739705,-1.522076219,-1.346117341,-1.613539505,0.024263617,-1.014039469,-0.839123763,1.643140685,-0.143440892,1.332331955,0
1.836384588,1.460754797,2.395261661,-0.603937619,-0.533362167,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,1.380008646,0.305876054,-1.360877003,-1.63082008,0.024263617,-1.084990382,-0.839123763,-0.951766517,0.222225893,-1.000115894,0
1.816422618,1.447232836,2.366655045,-0.528066215,0.219550593,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.006478154,1.380008646,0.305876054,-1.360877003,-1.63082008,-0.039979475,-1.084990382,-0.839123763,-1.184146266,1.725522675,-0.303862804,0
1.744559522,1.447232836,2.351257425,-0.518380503,-0.259474903,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,1.380008646,0.305876054,-1.360877003,-1.63082008,-0.039979475,-1.149491214,-0.77633529,0.055212397,-0.671626248,-0.965303239,0
1.736574735,1.440471855,2.316033436,-0.616851901,-1.229723305,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.006478154,0.030739705,-1.522076219,-1.360877003,-1.613539505,-0.110646874,-1.149491214,-0.77633529,0.132672314,2.009930174,-0.791239967,0
1.864331347,1.460754797,2.360063422,-0.72823758,-1.268533241,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.006478154,0.030739705,0.305876054,-1.346117341,-1.648100656,-0.174889962,-1.207541961,-0.706570318,-1.493985932,0.059707322,-0.303862804,0
1.668704034,1.447232836,2.311656187,-0.904194668,-0.674186792,1.188708221,-1.576807616,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,0.030739705,-1.522076219,-1.360877003,-1.63082008,-0.174889962,-1.207541961,-0.706570318,0.21013223,-0.021551964,-1.000115894,0
1.960148807,1.453993817,2.31824781,-1.033337486,-0.708561306,1.188708221,-1.379871874,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,0.030739705,-1.522076219,-1.360877003,-1.613539505,-0.232708744,-1.207541961,-0.629828856,0.248862188,-0.10281125,0.914580102,0
2.059958662,1.460754797,2.30285019,-1.086608898,-1.070048139,1.220709315,3.740457383,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,1.380008646,0.305876054,-1.360877003,-1.648100656,-0.232708744,-1.272042789,-0.629828856,-0.138437394,-0.184070535,-0.408300768,0
1.704635581,1.460754797,2.276432198,-1.081766042,-0.127521121,1.201508659,0.589485535,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,1.380008646,-1.522076219,-1.374160698,-1.648100656,-0.232708744,-1.272042789,-0.629828856,-0.796846684,0.222225893,-0.512738731,0
1.992087961,1.460754797,2.278646572,-1.060780334,-0.888195868,1.207908877,1.574164237,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,1.380008646,0.305876054,-1.360877003,-1.63082008,-0.232708744,-1.272042789,-0.560063884,-0.8743066,0.425374106,-1.731181637,0
2.039996691,1.460754797,2.344640053,-1.002666066,-0.052118959,1.201508659,0.392549793,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,0.030739705,0.305876054,-1.346117341,-1.63082008,-0.296951832,-1.342993702,-0.490298916,-0.796846684,0.384744464,0.253139667,0
2.043989085,1.453993817,2.329242432,-0.936480373,0.563295741,1.201508659,0.19561405,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,0.030739705,-1.522076219,-1.360877003,-1.613539505,-0.296951832,-1.342993702,-0.490298916,-0.913036559,0.100336964,0.601266212,0
2.043989085,1.460754797,2.296232818,-0.812180411,-0.481245966,1.207908877,0.983357015,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,1.380008646,-1.522076219,-1.360877003,-1.63082008,-0.361194924,-1.342993702,-0.490298916,-0.680656809,0.18159625,1.088643374,0
1.860338954,1.477657249,2.340237054,-0.766980426,-0.633159145,1.188708221,-1.773743353,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,0.030739705,0.305876054,-1.360877003,-1.648100656,-0.361194924,-1.342993702,-0.427510443,-0.022247519,1.400485533,-0.791239967,0
1.85634656,1.48441823,2.375461043,-0.894508958,-1.05563302,1.201508659,0.19561405,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,1.380008646,0.305876054,-1.360877003,-1.63082008,-0.361194924,-1.401044449,-0.427510443,-0.177167352,-0.143440892,-0.651989349,0
1.756536705,1.453993817,2.344640053,-1.017194633,-0.612090894,1.201508659,0.19561405,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,1.380008646,0.305876054,-1.360877003,-1.648100656,-0.431862323,-1.471995362,-0.357745475,0.21013223,-0.712255891,-1.313429784,0
1.756536705,1.447232836,2.316033436,-1.104366035,-1.115511208,1.201508659,0.19561405,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,1.380008646,0.305876054,-1.360877003,-1.648100656,-0.496105411,-1.471995362,-0.281004009,0.519971896,-0.874774462,1.36714461,0
1.736574735,1.453993817,2.252228581,-1.165708873,-1.248573846,1.188708221,-1.379871874,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,1.380008646,0.305876054,-1.360877003,-1.63082008,-0.496105411,-1.471995362,-0.281004009,0.055212397,-0.793515177,1.193081337,0
1.756536705,1.460754797,2.278646572,-1.196380292,-0.553321562,1.207908877,1.180292758,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,0.030739705,0.305876054,-1.360877003,-1.648100656,-0.496105411,-1.530046109,-0.211239037,-1.261606183,-0.99666339,-0.164612187,0
1.992087961,1.447232836,2.219244715,-1.236737422,-0.426912056,1.201508659,0.19561405,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,1.380008646,0.305876054,-1.360877003,-1.63082008,-0.553924192,-1.530046109,-0.141474069,-0.022247519,1.319226247,-1.000115894,0
1.992087961,1.453993817,2.300635816,-1.338437391,-1.550182491,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,1.380008646,0.305876054,-1.360877003,-1.63082008,-0.553924192,-1.530046109,-0.141474069,-0.022247519,0.059707322,-1.139366511,0
1.716612763,1.453993817,2.252228581,-1.314223112,-1.145450301,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,1.380008646,0.305876054,-1.346117341,-1.63082008,-0.553924192,-1.530046109,-0.078685596,-0.680656809,-0.224700178,-1.000115894,0
1.704635581,1.453993817,2.137827866,-1.227051711,-0.110888291,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,1.380008646,0.305876054,-1.360877003,-1.648100656,-0.61816728,-1.530046109,-0.078685596,-0.8743066,0.262855535,-0.338675459,0
2.047981479,1.477657249,2.151036861,-1.164094588,0.374790338,1.207908877,0.589485535,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,0.030739705,-1.522076219,-1.360877003,-1.63082008,-0.682410372,-1.530046109,-0.008920629,1.681870643,-1.240441247,0.566453557,0
1.956156413,1.453993817,2.20603572,-0.87675182,-0.455742295,1.19510844,-1.182936131,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,0.030739705,-1.522076219,-1.360877003,-1.63082008,-0.682410372,-1.530046109,0.067820838,-0.138437394,2.050559817,-1.696368983,0
1.493038691,1.460754797,2.122430245,-0.829937549,-0.955836042,1.207908877,0.589485535,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.07381225,-1.020812675,0.030739705,-1.522076219,-1.405155988,-1.648100656,-0.682410372,-1.530046109,0.067820838,0.21013223,-0.224700178,1.158268683,0
1.560909392,1.470896268,2.210438718,-0.808951841,-0.188508163,1.201508659,-0.198257429,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.07381225,-1.020812675,1.380008646,0.305876054,-1.41991565,-1.648100656,-0.753077767,-1.594546937,0.13758581,-0.177167352,0.140966607,-1.383055093,0
1.696650793,1.453993817,2.098226628,-0.831551834,-0.618744026,1.201508659,-0.198257429,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.07381225,-1.020812675,0.030739705,0.305876054,-1.41991565,-1.648100656,-0.753077767,-1.594546937,0.207350778,-0.370817143,-0.224700178,-1.452680402,0
1.42516799,1.453993817,2.060814014,-0.749223288,-0.929223515,1.207908877,0.589485535,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.07381225,-1.020812675,0.030739705,0.305876054,-1.434675312,-1.648100656,-0.817320859,-1.594546937,0.207350778,-0.8743066,-0.224700178,1.297519301,0
1.904255289,1.460754797,2.166434481,-0.736309006,-0.689710766,1.207908877,0.392549793,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.07381225,-1.020812675,1.380008646,-1.522076219,-1.434675312,-1.648100656,-0.817320859,-1.594546937,0.270139251,-0.719386768,-0.10281125,0.322764976,0
1.724597552,1.453993817,2.140016491,-0.786351848,-0.536688732,1.207908877,0.392549793,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.07381225,-1.020812675,1.380008646,0.305876054,-1.434675312,-1.648100656,-0.875139641,-1.594546937,0.270139251,-0.719386768,0.100336964,-0.129799532,0
1.936194443,1.447232836,2.071808636,-0.867066109,-0.875998459,1.201508659,-0.395193172,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.07381225,-1.020812675,0.030739705,0.305876054,-1.434675312,-1.648100656,-0.875139641,-1.594546937,0.339904218,-0.835576642,-0.021551964,-0.129799532,0
1.556916997,1.470896268,2.056411016,-1.117280317,-1.580121585,1.19510844,-1.182936131,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.07381225,-1.020812675,0.030739705,0.305876054,-1.434675312,-1.648100656,-0.875139641,-1.594546937,0.339904218,0.093942355,0.059707322,-1.731181637,0
1.592848545,1.460754797,2.010218154,-1.212523145,-1.15764771,1.201508659,-0.198257429,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.07381225,-1.020812675,0.030739705,0.305876054,-1.434675312,-1.648100656,-0.939382729,-1.594546937,0.416645685,0.248862188,0.059707322,-0.89567793,0
1.724597552,1.447232836,1.968402543,-1.172166014,0.357048653,1.201508659,0.19561405,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.07381225,-1.020812675,0.030739705,0.305876054,-1.434675312,-1.648100656,-0.939382729,-1.530046109,0.486410657,-0.060977478,-0.062181607,-0.025361569,0
1.624787699,1.460754797,2.001412157,-1.10275175,-0.638703422,1.207908877,1.180292758,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.07381225,-1.020812675,0.030739705,0.305876054,-1.434675312,-1.648100656,-1.003625817,-1.530046109,0.486410657,-0.796846684,1.725522675,0.148701704,0
1.608818121,1.460754797,2.005815156,-0.996208925,-0.673077936,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.07381225,-1.020812675,1.380008646,0.305876054,-1.434675312,-1.648100656,-1.003625817,-1.530046109,0.556175624,-0.138437394,-0.346589106,-1.000115894,0
1.548932209,1.447232836,2.034421772,-0.868680394,-0.551103852,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.020812675,0.030739705,0.305876054,-1.434675312,-1.648100656,-1.074293216,-1.530046109,0.556175624,0.093942355,0.100336964,1.262706646,0
1.664711639,1.470896268,2.043202021,-0.828323264,0.002214952,1.214309096,1.77109998,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.020812675,0.030739705,0.305876054,-1.447959008,-1.648100656,-1.074293216,-1.471995362,0.618964097,1.643140685,1.400485533,1.123456028,0
1.505015874,1.453993817,2.014621153,-0.839623261,-1.076701271,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.07381225,-1.020812675,1.380008646,0.305876054,-1.447959008,-1.648100656,-1.138536308,-1.471995362,0.688729065,-0.022247519,-0.184070535,-1.765994292,0
1.393228836,1.447232836,1.972805541,-0.941323228,-1.167627407,1.19510844,-0.986000394,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.020812675,0.030739705,0.305876054,-1.434675312,-1.648100656,-1.138536308,-1.471995362,0.688729065,-1.10668635,-0.10281125,-0.025361569,0
1.632772486,1.453993817,1.922209681,-0.857380398,-0.332659354,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.020812675,0.030739705,0.305876054,-1.434675312,-1.648100656,-1.138536308,-1.471995362,0.765470531,0.171402272,0.222225893,0.009451086,0
1.828399801,1.453993817,2.010218154,-0.8024947,0.429124249,1.207908877,0.786421272,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.020812675,0.030739705,-1.522076219,-1.434675312,-1.648100656,-1.196355089,-1.471995362,0.765470531,-0.177167352,-0.143440892,-0.512738731,0
1.908247684,1.460754797,1.953004922,-0.839623261,-1.115511208,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.07381225,-1.020812675,1.380008646,0.305876054,-1.447959008,-1.648100656,-1.196355089,-1.401044449,0.765470531,-0.990496475,0.019077679,-0.791239967,0
1.493038691,1.447232836,1.97720854,-0.855766112,-1.022367361,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.07381225,-1.020812675,1.380008646,0.305876054,-1.434675312,-1.663653173,-1.196355089,-1.342993702,0.835235504,0.287592147,-2.134293388,0.67089152,0
1.648742063,1.460754797,1.864996449,-0.787966134,-0.117541423,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.020812675,0.030739705,0.305876054,-1.434675312,-1.648100656,-1.260598177,-1.342993702,0.905000471,1.875520434,-2.865626958,1.436769919,0
1.728589946,1.477657249,2.07402301,-0.750837573,0.063201994,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.07381225,-1.020812675,0.030739705,-1.522076219,-1.434675312,-1.648100656,-1.260598177,-1.272042789,0.905000471,-0.719386768,0.222225893,-0.234237495,0
1.840376983,1.447232836,2.038824771,-0.76213757,-0.80946714,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.020812675,0.030739705,0.305876054,-1.434675312,-1.648100656,-1.331265576,-1.272042789,0.905000471,0.365052063,-0.224700178,0.322764976,0
1.768513888,1.460754797,2.078426008,-0.808951841,-1.301798901,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.020812675,1.380008646,0.305876054,-1.447959008,-1.648100656,-1.331265576,-1.207541961,0.967788944,-0.177167352,0.303485178,-0.443113422,0
1.680681217,1.460754797,1.999197784,-0.894508958,-0.583260656,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.020812675,1.380008646,0.305876054,-1.434675312,-1.648100656,-1.331265576,-1.207541961,0.967788944,1.720600601,-1.118552319,1.262706646,0
1.245510252,1.453993817,1.882582694,-0.863837538,0.898170047,1.19510844,-0.789064651,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.020812675,1.380008646,0.305876054,-1.447959008,-1.648100656,-1.389084357,-1.149491214,0.967788944,-1.067956392,0.140966607,0.949392756,0
1.580871362,1.447232836,1.805594592,-0.755680429,-0.568845537,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.020812675,0.030739705,0.305876054,-1.447959008,-1.648100656,-1.459751756,-1.149491214,0.967788944,0.442511979,-0.184070535,-1.243804475,0
1.497031085,1.477657249,1.871588073,-0.621694756,-0.61319975,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.020812675,0.030739705,0.305876054,-1.434675312,-1.648100656,-1.459751756,-1.149491214,0.967788944,-0.177167352,0.344114821,-1.278617129,0
1.940186837,1.440471855,1.814374841,-0.642680464,-0.955836042,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.020812675,0.030739705,-1.522076219,-1.434675312,-1.663653173,-1.459751756,-1.084990382,1.037553912,0.093942355,-2.621849101,-1.383055093,0
1.405206019,1.453993817,1.781390974,-0.710480443,-0.044356972,1.207908877,0.983357015,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.020812675,0.030739705,-1.522076219,-1.434675312,-1.648100656,-1.517570538,-1.014039469,1.037553912,-0.022247519,0.18159625,-1.000115894,0
1.493038691,1.447232836,1.781390974,-0.828323264,-1.604516402,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.020812675,0.030739705,0.305876054,-1.434675312,-1.680933749,-1.517570538,-1.014039469,1.114295378,-0.138437394,0.831670534,-1.000115894,0
1.265472223,1.453993817,1.831986834,-0.886437531,-0.739609255,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.020812675,0.030739705,0.305876054,-1.447959008,-1.648100656,-1.517570538,-0.949538641,1.114295378,-0.022247519,0.100336964,-1.591931019,0
1.672696428,1.470896268,1.816589214,-0.941323228,-1.071156995,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.020812675,0.030739705,0.305876054,-1.447959008,-1.648100656,-1.517570538,-0.885037813,1.114295378,-0.022247519,0.384744464,-0.443113422,0
1.54094742,1.470896268,1.847384455,-1.060780334,-0.710779017,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.020812675,0.030739705,0.305876054,-1.447959008,-1.663653173,-1.517570538,-0.826987066,1.114295378,-0.177167352,0.18159625,-0.58236404,0
1.564901785,1.453993817,1.88039407,-1.0317232,-0.696363898,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.020812675,1.380008646,0.305876054,-1.447959008,-1.663653173,-1.581813626,-0.826987066,1.114295378,-1.029226433,-0.793515177,-0.89567793,0
1.169654764,1.460754797,1.904597687,-1.131808883,-1.748667593,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.020812675,0.030739705,-1.522076219,-1.447959008,-1.680933749,-1.581813626,-0.762486234,1.114295378,0.016482439,0.506633392,-1.104553857,0
1.736574735,1.453993817,1.953004922,-1.249651704,-0.851603642,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.020812675,1.380008646,-1.522076219,-1.434675312,-1.663653173,-1.581813626,-0.691535326,1.114295378,-2.539694804,-1.931145174,-0.58236404,0
1.485053902,1.440471855,1.737386738,-1.441751644,-1.101096089,1.19510844,-0.789064651,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.020812675,0.030739705,0.305876054,-1.447959008,-1.663653173,-1.581813626,-0.691535326,1.114295378,-0.177167352,-0.427848392,-0.512738731,0
1.269464617,1.470896268,1.88039407,-1.299694545,-1.173171684,1.207908877,0.983357015,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.020812675,0.030739705,0.305876054,-1.447959008,-1.648100656,-1.581813626,-0.691535326,1.114295378,-0.099707436,0.019077679,-0.26905015,0
1.736574735,1.453993817,1.854001827,-1.367494525,-1.333955705,1.201508659,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,-1.522076219,-1.447959008,-1.663653173,-1.652481025,-0.627034493,1.114295378,-1.920015473,-0.224700178,-0.408300768,0
1.584863757,1.48441823,1.937607302,-1.128580314,1.158751046,1.214309096,1.77109998,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.447959008,-1.648100656,-1.652481025,-0.562533666,1.184060346,-0.022247519,1.888041246,-0.303862804,0
1.608818121,1.453993817,2.010218154,-0.952623225,0.072072836,1.201508659,-0.198257429,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,0.305876054,-1.447959008,-1.648100656,-1.652481025,-0.562533666,1.184060346,-0.951766517,0.466003749,1.610833191,0
1.728589946,1.453993817,2.036610397,-0.758909,-1.123273194,1.214309096,1.574164237,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,2.729277588,0.305876054,-1.447959008,-1.663653173,-1.652481025,-0.504482918,1.184060346,0.442511979,0.222225893,-1.383055093,0
1.87630853,1.460754797,2.041013396,-0.855766112,-1.345044258,1.214309096,0.786421272,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.46271867,-1.680933749,-1.652481025,-0.439982091,1.184060346,-2.346045013,-1.971774817,-1.313429784,0
1.52098545,1.470896268,1.926586932,-1.038180341,-1.192022224,1.214309096,0.786421272,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,-1.522076219,-1.46271867,-1.663653173,-1.652481025,-0.369031178,1.184060346,0.248862188,1.766152318,1.158268683,0
1.528970238,1.470896268,1.889200066,-1.160866017,-0.399190673,1.201508659,-1.182936131,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.020812675,0.030739705,-1.522076219,-1.447959008,-1.680933749,-1.581813626,-0.369031178,1.184060346,0.171402272,0.872300177,-1.417867747,0
1.740567129,1.470896268,1.957407921,-1.181851725,-1.094442956,1.207908877,-0.198257429,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.46271867,-1.648100656,-1.581813626,-0.304530346,1.184060346,-0.913036559,-0.143440892,-1.383055093,0
1.54094742,1.460754797,1.933204304,-1.114051747,-0.754024374,1.207908877,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.46271867,-1.663653173,-1.517570538,-0.240029518,1.114295378,-1.222876225,-0.834144819,0.601266212,0
1.536955026,1.447232836,1.836389833,-1.214137429,-1.308452033,1.207908877,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,0.305876054,-1.46271867,-1.663653173,-1.517570538,-0.240029518,1.114295378,-0.758116726,-0.10281125,-1.000115894,0
1.345320107,1.470896268,1.851787454,-1.330365965,-0.441327176,1.207908877,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,0.305876054,-1.447959008,-1.663653173,-1.517570538,-0.181978771,1.114295378,0.055212397,1.35985589,-1.034928548,0
1.449122354,1.477657249,1.924398307,-1.285165978,-1.390507326,1.207908877,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.46271867,-1.680933749,-1.517570538,-0.181978771,1.114295378,0.132672314,-0.062181607,-1.20899182,0
1.628780092,1.48441823,2.091609256,-1.248037419,-0.747371242,1.207908877,0.19561405,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,0.305876054,-1.447959008,-1.663653173,-1.459751756,-0.117477943,1.114295378,0.21013223,-0.387218749,0.879767447,0
1.600833333,1.447232836,1.913403684,-1.185080296,-0.059880946,1.207908877,0.19561405,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,-1.522076219,-1.46271867,-1.680933749,-1.459751756,-0.04652703,1.114295378,-0.177167352,1.481744818,-0.547551386,0
1.656726851,1.453993817,1.814374841,-1.160866017,-0.788398889,1.201508659,-0.592128909,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,-1.522076219,-1.447959008,-1.680933749,-1.459751756,-0.04652703,1.114295378,0.055212397,1.319226247,-1.069741203,0
1.509008267,1.453993817,1.906786312,-0.886437531,-0.236188942,1.201508659,-0.395193172,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.46271867,-1.680933749,-1.459751756,0.017973802,1.114295378,0.171402272,-0.224700178,1.193081337,0
1.604825727,1.453993817,2.010218154,-0.896123243,-1.478106896,1.19510844,-1.379871874,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.088065149,-1.036580648,1.380008646,0.305876054,-1.46271867,-1.663653173,-1.459751756,0.08247463,1.114295378,0.016482439,0.262855535,-0.060174223,0
1.7605291,1.453993817,1.891388691,-1.151180306,-1.048979888,1.19510844,-1.379871874,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.46271867,-1.680933749,-1.389084357,0.140525377,1.114295378,-0.254627269,0.831670534,-0.965303239,0
1.44512996,1.470896268,1.809997591,-1.125351743,-0.561083549,1.201508659,-0.395193172,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,0.305876054,-1.447959008,-1.680933749,-1.331265576,0.140525377,1.114295378,0.093942355,-1.606108032,-1.20899182,0
1.241517858,1.491179211,2.085017632,-0.952623225,-0.573280958,1.201508659,-0.395193172,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.088065149,-1.036580648,0.030739705,0.305876054,-1.46271867,-1.680933749,-1.331265576,0.205026205,1.114295378,0.558701854,0.303485178,0.566453557,0
1.576878968,1.447232836,1.992606161,-0.976837503,-0.70523474,1.201508659,-0.198257429,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.088065149,-1.036580648,1.380008646,0.305876054,-1.46271867,-1.680933749,-1.260598177,0.275977118,1.114295378,0.365052063,-0.184070535,1.401957264,0
1.848361771,1.440471855,1.867185074,-1.164094588,-1.378309917,1.207908877,0.589485535,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,0.305876054,-1.46271867,-1.663653173,-1.196355089,0.275977118,1.114295378,-1.067956392,0.18159625,-0.930490585,0
1.453114749,1.447232836,1.948601923,-1.251265989,-0.663098239,1.201508659,-0.789064651,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.088065149,-1.036580648,1.380008646,2.133828328,-1.46271867,-1.680933749,-1.196355089,0.34047795,1.037553912,0.055212397,-2.01240446,-0.89567793,0
1.640757275,1.460754797,1.851787454,-1.386865947,-1.598972126,1.207908877,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.088065149,-1.036580648,2.729277588,0.305876054,-1.46271867,-1.663653173,-1.196355089,0.404978778,1.037553912,-1.222876225,-1.240441247,0.079076395,0
1.489046296,1.477657249,1.924398307,-1.40946594,-0.921461527,1.214309096,0.786421272,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.088065149,-1.036580648,1.380008646,0.305876054,-1.46271867,-1.680933749,-1.196355089,0.404978778,1.037553912,-0.215897311,-0.062181607,-0.791239967,0
1.852354165,1.453993817,1.904597687,-1.44982307,-0.7906166,1.201508659,-0.789064651,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.088065149,-1.036580648,1.380008646,0.305876054,-1.46271867,-1.680933749,-1.138536308,0.463029525,1.037553912,0.248862188,-0.10281125,1.05383072,0
1.592848545,1.470896268,1.948601923,-1.538608758,-1.158756565,1.19510844,-1.576807616,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.088065149,-1.036580648,2.729277588,0.305876054,-1.46271867,-1.680933749,-1.138536308,0.463029525,1.037553912,-0.138437394,-0.265329821,-1.069741203,0
1.497031085,1.440471855,1.909000686,-1.44336593,-0.803922864,1.201508659,-0.592128909,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.088065149,-1.036580648,0.030739705,0.305876054,-1.46271867,-1.680933749,-1.074293216,0.598481266,1.037553912,-1.184146266,0.466003749,1.297519301,0
1.696650793,1.453993817,1.957407921,-1.435294503,-1.106640365,1.19510844,-1.379871874,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.088065149,-1.036580648,0.030739705,0.305876054,-1.46271867,-1.680933749,-1.003625817,0.598481266,0.967788944,-0.835576642,0.506633392,-0.164612187,0
1.828399801,1.470896268,1.950790549,-1.499865912,-1.587883573,1.207908877,0.392549793,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.088065149,-1.036580648,1.380008646,0.305876054,-1.46271867,-1.680933749,-1.003625817,0.662982098,0.967788944,0.055212397,-0.834144819,-0.025361569,0
1.576878968,1.470896268,1.875991072,-1.551523039,-1.374983351,1.214309096,1.180292758,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.088065149,-1.036580648,0.030739705,0.305876054,-1.46271867,-1.680933749,-1.003625817,0.662982098,0.967788944,0.132672314,-0.99666339,0.914580102,0
1.361289683,1.440471855,1.796788595,-1.548294468,-0.70523474,1.214309096,0.983357015,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.088065149,-1.036580648,0.030739705,0.305876054,-1.46271867,-1.680933749,-0.939382729,0.727482926,0.967788944,1.410760935,-0.143440892,1.019018065,0
1.285434194,1.453993817,1.726366367,-1.465965923,-1.182042527,1.214309096,0.786421272,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.088065149,-1.036580648,0.030739705,0.305876054,-1.46271867,-1.680933749,-0.875139641,0.727482926,0.967788944,-1.493985932,-0.062181607,-0.756427312,0
1.792468253,1.470896268,1.849598829,-1.330365965,-0.353727605,1.214309096,0.589485535,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.088065149,-1.036580648,1.380008646,-1.522076219,-1.478954297,-1.680933749,-0.875139641,0.785533673,0.905000471,-0.099707436,0.425374106,-0.826052621,0
1.301403771,1.453993817,1.739575363,-1.296465975,-0.695255043,1.207908877,-0.198257429,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.088065149,-1.036580648,0.030739705,0.305876054,-1.46271867,-1.680933749,-0.817320859,0.785533673,0.905000471,-0.022247519,1.563004104,-0.89567793,0
1.52098545,1.470896268,1.873802446,-1.394937373,-1.099987233,1.207908877,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.088065149,-1.036580648,0.030739705,-1.522076219,-1.46271867,-1.680933749,-0.817320859,0.850034501,0.905000471,-0.177167352,1.888041246,-0.547551386,0
1.44512996,1.477657249,1.88039407,-1.512780194,-1.941608418,1.214309096,0.786421272,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.088065149,-1.036580648,-1.318529236,-1.522076219,-1.46271867,-1.680933749,-0.753077767,0.920985413,0.905000471,-0.332087185,0.547263035,-1.104553857,0
1.632772486,1.447232836,1.840792831,-1.766222972,-1.769735844,1.201508659,-0.789064651,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.088065149,-1.036580648,1.380008646,0.305876054,-1.46271867,-1.680933749,-0.682410372,0.920985413,0.905000471,0.21013223,0.100336964,-0.234237495,0
1.568894179,1.460754797,1.820992213,-1.856622944,-0.854930208,1.207908877,-0.001321687,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.102318048,-1.036580648,0.030739705,-1.522076219,-1.46271867,-1.680933749,-0.682410372,0.985486241,0.905000471,-0.913036559,-0.184070535,0.984205411,0
1.457107143,1.453993817,1.871588073,-1.900208644,-1.075592416,1.201508659,-0.592128909,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.088065149,-1.036580648,1.380008646,0.305876054,-1.46271867,-1.680933749,-0.61816728,0.985486241,0.835235504,-0.796846684,0.140966607,-0.129799532,0
1.397221231,1.453993817,1.834201209,-1.75330869,-1.725381632,1.214309096,1.180292758,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.088065149,-1.036580648,0.030739705,0.305876054,-1.478954297,-1.680933749,-0.553924192,1.049987073,0.835235504,0.248862188,-1.199811604,1.262706646,0
1.768513888,1.460754797,1.963999544,-1.653223007,-1.000190255,1.207908877,0.19561405,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.088065149,-1.036580648,0.030739705,0.305876054,-1.478954297,-1.680933749,-0.496105411,1.049987073,0.765470531,-0.177167352,1.034818748,-1.557118365,0
1.497031085,1.460754797,1.919995308,-1.674208715,-0.739609255,1.201508659,-0.395193172,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.102318048,-1.036580648,0.030739705,0.305876054,-1.46271867,-1.680933749,-0.496105411,1.049987073,0.765470531,0.674891729,0.384744464,-0.791239967,0
1.109768851,1.447232836,1.886985693,-1.738780123,-1.495848582,1.201508659,-0.592128909,-0.193540058,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.036580648,1.380008646,-1.522076219,-1.46271867,-1.680933749,-0.431862323,1.108037821,0.765470531,0.016482439,0.303485178,-0.094986878,0
1.317373348,1.433710875,1.124623238,-0.487709084,-0.190725873,1.201508659,-2.364550575,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,1.380008646,-1.522076219,-1.124722413,-1.267927995,1.109971832,0.785533673,0.13758581,1.333301019,-0.874774462,0.914580102,0
1.516993056,1.460754797,1.078430377,-0.261709154,0.889299204,1.214309096,-0.198257429,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,-1.318529236,-3.350028492,-1.109962751,-1.267927995,1.17421492,0.850034501,0.067820838,-0.719386768,0.384744464,1.36714461,0
1.161669975,1.447232836,0.918892489,-0.190680604,0.840509571,1.207908877,-0.986000394,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,2.729277588,2.133828328,-1.109962751,-1.267927995,1.244882319,0.920985413,0.067820838,-0.951766517,0.62852232,1.088643374,0
0.682582676,1.491179211,1.177433472,-0.006652091,-0.198487861,1.201508659,-1.379871874,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,0.030739705,-3.350028492,-1.109962751,-1.267927995,1.244882319,0.920985413,0.067820838,1.294571061,-0.793515177,-0.373488113,0
0.886194778,1.440471855,1.126837612,-0.097052063,-1.321758296,1.201508659,-1.182936131,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,-1.318529236,-1.522076219,-1.109962751,-1.248919362,1.244882319,0.985486241,0.067820838,1.488220852,0.425374106,-0.303862804,0
0.490947755,1.453993817,0.978294346,-0.53290907,-0.33376821,1.227109533,2.558842939,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,0.030739705,0.305876054,-1.109962751,-1.267927995,1.244882319,1.049987073,0.067820838,-0.835576642,0.587892677,-0.617176695,0
0.582772821,1.416808422,0.650438323,-0.671737598,-0.758459796,1.239909971,3.937393126,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,1.380008646,0.305876054,-1.139482075,-1.267927995,1.309125407,1.049987073,-0.008920629,-0.641926851,0.222225893,1.123456028,0
0.750453377,1.426949894,0.734069547,-0.775051852,-0.70523474,1.239909971,3.149650161,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,1.380008646,2.133828328,-1.139482075,-1.248919362,1.309125407,1.049987073,-0.008920629,-0.680656809,-0.793515177,-0.721614658,0
0.439046631,1.491179211,1.175244847,-0.847694686,-0.301611405,1.239909971,2.558842939,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,1.380008646,2.133828328,-1.139482075,-1.248919362,1.309125407,1.108037821,-0.078685596,-0.758116726,-0.143440892,1.297519301,0
0.750453377,1.420188913,1.100419621,-1.018808919,-1.333955705,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,1.380008646,0.305876054,-1.139482075,-1.248919362,1.373368499,1.108037821,-0.078685596,0.171402272,-0.712255891,0.984205411,0
1.365282077,1.433710875,0.734069547,-0.957466081,0.411382564,1.239909971,1.574164237,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,0.030739705,-3.350028492,-1.109962751,-1.248919362,1.373368499,1.108037821,-0.078685596,-0.835576642,0.709781606,0.113889049,0
1.52098545,1.420188913,0.793471404,-0.631380468,0.297170466,1.239909971,1.574164237,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,1.380008646,0.305876054,-1.109962751,-1.248919362,1.373368499,1.108037821,-0.141474069,-0.680656809,-0.224700178,1.506395228,0
0.662620705,1.420188913,0.742849796,-0.345651985,0.124189036,1.207908877,-2.955357798,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,0.030739705,0.305876054,-1.124722413,-1.248919362,1.373368499,1.172538648,-0.141474069,-0.8743066,-1.484219104,0.04426374,0
0.490947755,1.372862047,0.586633468,-0.289152002,-0.530035601,1.220709315,-0.592128909,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,1.380008646,2.133828328,-1.124722413,-1.248919362,1.373368499,1.243489561,-0.211239037,0.907271478,0.547263035,-0.129799532,0
0.451023814,1.376242538,0.77585941,-0.552280492,-1.321758296,1.214309096,-1.182936131,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,-1.318529236,-1.522076219,-1.139482075,-1.248919362,1.373368499,1.243489561,-0.211239037,1.410760935,-0.305959463,0.079076395,0
0.914141537,1.426949894,0.892474499,-0.925180376,-1.891709929,1.214309096,-0.986000394,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,1.380008646,0.305876054,-1.124722413,-1.248919362,1.437611587,1.243489561,-0.281004009,-0.641926851,-0.224700178,-1.034928548,0
0.586765215,1.383003519,0.718646178,-0.79603756,0.466825329,1.214309096,-0.789064651,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,1.380008646,-1.522076219,-1.139482075,-1.248919362,1.373368499,1.307990389,-0.281004009,0.791081604,0.384744464,-1.661556328,0
1.173647158,1.403286461,0.62844908,-0.576494771,-0.324897367,1.214309096,-0.592128909,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,0.030739705,0.305876054,-1.139482075,-1.248919362,1.373368499,1.307990389,-0.281004009,1.488220852,-0.346589106,0.879767447,0
0.534864092,1.396525481,0.954090729,-0.42152339,0.893734626,1.214309096,-0.592128909,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,1.380008646,0.305876054,-1.139482075,-1.248919362,1.437611587,1.372491221,-0.357745475,-0.641926851,-1.524848746,-0.303862804,0
0.638666339,1.470896268,0.797874403,-0.163237756,0.869339809,1.214309096,-0.395193172,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,0.030739705,0.305876054,-1.139482075,-1.248919362,1.373368499,1.372491221,-0.427510443,1.023461353,-0.630996606,-1.487493056,0
0.2553965,1.426949894,0.762650414,-0.239109162,-0.994645978,1.207908877,-1.379871874,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,0.030739705,-1.522076219,-1.139482075,-1.231638786,1.437611587,1.372491221,-0.427510443,0.171402272,0.62852232,-0.826052621,0
0.814331683,1.332296163,0.549246603,-0.379551975,-2.015901725,1.214309096,-0.198257429,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,1.380008646,0.305876054,-1.139482075,-1.231638786,1.437611587,1.372491221,-0.427510443,-0.758116726,0.587892677,1.05383072,0
