0.746460982,1.460754797,1.002497964,0.170919282,-0.043248117,1.201508659,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,0.030739705,0.305876054,-1.300362389,-1.404444542,-1.196355089,-0.369031178,1.037553912,1.333301019,1.522374461,0.462015594,0
1.033913362,1.383003519,0.899066123,-0.868680394,-1.937172997,1.239909971,3.149650161,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,-1.318529236,0.305876054,-1.139482075,-1.231638786,1.373368499,1.372491221,-0.427510443,1.52695081,-0.712255891,0.844954793,0
0.770415347,1.453993817,0.8880715,-0.691109021,0.630935916,1.233509752,1.574164237,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,0.030739705,3.9617806,-1.139482075,-1.231638786,1.373368499,1.436992049,-0.490298916,-0.758116726,0.506633392,0.462015594,0
0.666613098,1.403286461,0.793471404,-0.473180517,2.178897938,1.214309096,-0.789064651,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,-1.318529236,0.305876054,-1.139482075,-1.231638786,1.373368499,1.436992049,-0.490298916,1.255841102,0.587892677,-0.303862804,0
0.722506618,1.440471855,0.960682353,-0.090594922,-0.025506431,1.207908877,-1.576807616,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,1.380008646,0.305876054,-1.139482075,-1.231638786,1.373368499,1.436992049,-0.560063884,-0.758116726,-0.915404105,0.113889049,0
1.349312501,1.491179211,0.993691967,-0.097052063,-0.145262806,1.214309096,-0.395193172,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,0.030739705,0.305876054,-1.124722413,-1.231638786,1.373368499,1.436992049,-0.629828856,-0.913036559,0.262855535,1.297519301,0
0.870225201,1.440471855,0.98488597,-0.119652055,-0.280543154,1.214309096,-0.395193172,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,0.030739705,2.133828328,-1.139482075,-1.231638786,1.373368499,1.436992049,-0.629828856,-0.758116726,-0.224700178,0.462015594,0
0.818324077,1.420188913,0.771456411,-0.193909175,0.0332629,1.214309096,-0.395193172,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,-1.318529236,0.305876054,-1.124722413,-1.248919362,1.373368499,1.436992049,-0.629828856,0.829811562,0.18159625,-1.626743674,0
0.570795639,1.396525481,0.707651555,-0.368251978,-1.029020493,1.207908877,-1.182936131,-0.193540058,-0.189749861,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,-1.318529236,2.133828328,-1.124722413,-1.248919362,1.373368499,1.436992049,-0.706570318,1.720600601,0.831670534,-0.721614658,0
1.265472223,1.345818125,0.716457552,-0.528066215,-1.607842968,1.214309096,-0.198257429,-0.127200445,-0.129119865,-0.190758536,4.634199845,4.304147288,4.624694855,-1.244687428,-1.358870225,-1.307503097,-1.318529236,-3.350028492,-1.139482075,-1.231638786,1.309125407,1.436992049,-0.77633529,-0.603196893,-0.752885534,-0.477926077,0
0.78239253,1.339057144,0.558026852,-0.574880485,-1.438188105,1.214309096,-0.198257429,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.328939137,-1.251598464,0.030739705,0.305876054,-1.139482075,-1.231638786,1.309125407,1.436992049,-0.77633529,-0.835576642,0.750411249,-0.373488113,0
1.568894179,1.339057144,0.868270881,-0.508694791,1.462577404,1.214309096,-0.198257429,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.30185863,-1.208594901,0.030739705,0.305876054,-1.139482075,-1.248919362,1.373368499,1.436992049,-0.77633529,1.488220852,-0.915404105,0.218327012,0
0.459008602,1.352579106,0.720860551,0.014333618,2.326375695,1.220709315,0.589485535,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.287605731,-1.179925859,1.380008646,0.305876054,-1.139482075,-1.248919362,1.309125407,1.436992049,-0.839123763,-0.758116726,0.262855535,0.253139667,0
0.510909727,1.339057144,0.580041845,0.26939068,0.006650373,1.214309096,-0.198257429,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.148556903,-1.271927542,-1.179925859,1.380008646,0.305876054,-1.15276577,-1.231638786,1.309125407,1.436992049,-0.839123763,1.372030977,0.62852232,-0.373488113,0
0.85026323,1.345818125,0.674641941,0.086976451,0.159672407,1.201508659,-2.167614838,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.148556903,-1.244847035,-1.164157886,2.729277588,0.305876054,-1.139482075,-1.231638786,1.244882319,1.436992049,-0.90888873,-0.332087185,0.222225893,1.436769919,0
1.305396165,1.366101067,0.549246603,0.103119304,0.246163121,1.214309096,-0.001321687,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.148556903,-1.244847035,-1.164157886,0.030739705,0.305876054,-1.139482075,-1.231638786,1.244882319,1.436992049,-0.90888873,-0.796846684,-0.143440892,1.262706646,0
0.70653704,1.339057144,0.549246603,0.279076392,-0.076513776,1.214309096,-0.198257429,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.148556903,-1.244847035,-1.164157886,0.030739705,0.305876054,-1.139482075,-1.231638786,1.244882319,1.436992049,-0.978653698,-0.796846684,0.466003749,-0.617176695,0
0.119655099,1.345818125,0.610837086,0.467947762,1.047865515,1.214309096,-0.395193172,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.148556903,-1.244847035,-1.164157886,1.380008646,0.305876054,-1.139482075,-1.231638786,1.244882319,1.372491221,-0.978653698,0.984731395,0.506633392,-0.965303239,0
-0.271599529,1.295110769,0.540440606,0.37754779,-1.311778599,1.214309096,-0.198257429,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.244847035,-1.179925859,0.030739705,0.305876054,-1.139482075,-1.216086269,1.244882319,1.436992049,-0.978653698,-0.293357227,1.034818748,0.566453557,0
0.630681552,1.322154693,0.560241226,0.011105047,-1.606734113,1.207908877,-0.986000394,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.244847035,-1.179925859,0.030739705,-3.350028492,-1.15276577,-1.231638786,1.244882319,1.372491221,-1.055395164,1.720600601,-0.752885534,-0.58236404,0
0.506917333,1.383003519,0.595439465,-0.271394865,-0.908155263,1.227109533,1.180292758,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.244847035,-1.179925859,1.380008646,-1.522076219,-1.167525432,-1.231638786,1.244882319,1.372491221,-1.055395164,-1.067956392,-0.305959463,1.36714461,0
1.373266866,1.372862047,0.617454458,-0.281080577,-0.553321562,1.220709315,1.574164237,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.244847035,-1.179925859,0.030739705,0.305876054,-1.139482075,-1.216086269,1.244882319,1.372491221,-1.125160136,-0.8743066,0.262855535,-0.617176695,0
0.578780427,1.295110769,0.533823234,-0.289152002,-0.536688732,1.214309096,0.392549793,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.244847035,-1.19426038,1.380008646,0.305876054,-1.15276577,-1.216086269,1.17421492,1.372491221,-1.125160136,1.372030977,0.425374106,-1.591931019,0
0.1875258,1.271447337,0.509645365,-0.345651985,-1.000190255,1.214309096,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.244847035,-1.19426038,4.078546529,-1.522076219,-1.139482075,-1.216086269,1.17421492,1.372491221,-1.125160136,1.52695081,-0.10281125,-0.373488113,0
0.439046631,1.366101067,0.584444842,-0.148709189,1.098872859,1.214309096,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.244847035,-1.19426038,-2.667798178,0.305876054,-1.167525432,-1.216086269,1.109971832,1.372491221,-1.18794861,-0.680656809,-0.224700178,-0.930490585,0
0.423077055,1.308632731,0.531634609,-0.15516633,-0.187399307,1.220709315,0.983357015,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.257674644,-1.208594901,0.030739705,0.305876054,-1.15276577,-1.216086269,1.109971832,1.372491221,-1.18794861,1.372030977,-2.215552673,-1.243804475,0
0.70653704,1.376242538,0.859464884,-0.469951947,-1.669938866,1.214309096,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.257674644,-1.208594901,0.030739705,0.305876054,-1.139482075,-1.216086269,1.109971832,1.372491221,-1.18794861,1.410760935,1.441115176,1.019018065,0
1.544939815,1.453993817,1.239049703,-0.741151862,-1.075592416,1.207908877,-0.789064651,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.271927542,-1.208594901,2.729277588,0.305876054,-1.18376106,-1.231638786,1.109971832,1.372491221,-1.257713577,0.171402272,-0.671626248,0.810142138,0
1.620795304,1.460754797,1.159821479,-0.770208996,-0.700799319,1.227109533,1.968035717,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.271927542,-1.208594901,2.729277588,2.133828328,-1.167525432,-1.216086269,1.109971832,1.307990389,-1.257713577,-0.796846684,-0.224700178,-0.094986878,0
0.770415347,1.416808422,0.762650414,-0.820251837,-0.377013567,1.207908877,-0.986000394,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.271927542,-1.208594901,-1.318529236,0.305876054,-1.18376106,-1.216086269,1.109971832,1.307990389,-1.334455044,-0.913036559,-0.99666339,1.227893992,0
0.474978179,1.237642433,0.531634609,-0.857380398,0.287190767,1.220709315,0.786421272,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.271927542,-1.22149597,0.030739705,0.305876054,-1.198520722,-1.216086269,1.109971832,1.243489561,-1.334455044,0.946001436,-0.346589106,-1.243804475,0
0.518894514,1.088900856,0.448029135,-0.705637588,0.71742663,1.214309096,-0.001321687,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.271927542,-1.22149597,2.729277588,0.305876054,-1.198520722,-1.216086269,1.05215305,1.243489561,-1.334455044,1.449490893,1.684893032,-0.373488113,0
0.1875258,1.011149578,0.408427897,-0.390851971,0.642024469,1.220709315,0.589485535,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.271927542,-1.22149597,0.030739705,0.305876054,-1.213280384,-1.216086269,1.05215305,1.243489561,-1.397243517,-0.835576642,-0.834144819,0.04426374,0
0.059769186,1.200457039,0.503027993,-0.247180587,-1.349479679,1.227109533,1.574164237,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.287605731,-1.22149597,2.729277588,0.305876054,-1.213280384,-1.216086269,1.05215305,1.243489561,-1.473984983,-0.370817143,-0.062181607,-1.870432255,0
1.301403771,1.383003519,0.665861692,-0.200366316,0.248380832,1.227109533,1.574164237,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.287605731,-1.22149597,0.030739705,0.305876054,-1.198520722,-1.216086269,1.05215305,1.243489561,-1.473984983,-0.8743066,-0.915404105,0.148701704,0
0.470985785,1.322154693,0.564644224,-0.22942345,0.355939797,1.214309096,-0.395193172,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.287605731,-1.235830491,2.729277588,0.305876054,-1.18376106,-1.216086269,1.05215305,1.243489561,-1.473984983,1.449490893,-1.118552319,-0.512738731,0
0.514902121,1.234261943,0.533823234,-0.150323474,0.62760935,1.214309096,-0.395193172,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.287605731,-1.235830491,-1.318529236,0.305876054,-1.198520722,-1.216086269,0.987909958,1.172538648,-1.473984983,-1.184146266,-1.524848746,-0.721614658,0
0.275358471,1.088900856,0.456835132,-0.158394901,-0.222882678,1.214309096,-0.395193172,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.287605731,-1.235830491,-2.667798178,0.305876054,-1.198520722,-1.216086269,0.92366687,1.172538648,-1.536773456,-0.8743066,-1.118552319,-0.686802003,0
0.283343259,0.973964184,0.388627278,-0.190680604,0.525594661,1.214309096,-0.395193172,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.287605731,-1.235830491,1.380008646,0.305876054,-1.198520722,-1.216086269,0.92366687,1.172538648,-1.536773456,-0.680656809,-0.021551964,-1.487493056,0
0.339236777,0.916495847,0.340220043,-0.158394901,-0.507858494,1.207908877,-1.182936131,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.287605731,-1.235830491,-1.318529236,-1.522076219,-1.213280384,-1.216086269,0.92366687,1.108037821,-1.536773456,-0.022247519,-0.224700178,0.636078866,0
0.231442135,0.784656723,0.265394816,-0.014723516,0.218441738,1.227109533,1.574164237,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.30185863,-1.235830491,0.030739705,0.305876054,-1.198520722,-1.216086269,0.92366687,1.108037821,-1.536773456,-0.215897311,-0.224700178,0.079076395,0
0.159579041,0.862408002,0.294001433,-0.137409193,-1.645544049,1.214309096,-0.198257429,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.287605731,-1.235830491,-1.318529236,0.305876054,-1.213280384,-1.216086269,0.92366687,1.108037821,-1.536773456,-0.641926851,0.506633392,-0.617176695,0
0.814331683,0.909734866,0.340220043,-0.460266235,-0.628723723,1.214309096,-0.198257429,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.30185863,-1.235830491,1.380008646,-1.522076219,-1.213280384,-1.216086269,0.852999471,1.108037821,-1.606538424,-0.525736976,-1.362330175,-0.547551386,0
0.526879303,1.048334972,0.412830896,-0.287537718,-0.269454601,1.220709315,0.589485535,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.30185863,-1.235830491,4.078546529,0.305876054,-1.198520722,-1.216086269,0.788756383,1.049987073,-1.606538424,-0.641926851,0.019077679,-1.139366511,0
0.131632281,0.960442222,0.373229657,-0.411837679,-0.31713538,1.220709315,0.589485535,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.30185863,-1.235830491,0.030739705,0.305876054,-1.198520722,-1.216086269,0.788756383,1.049987073,-1.606538424,0.21013223,-0.021551964,1.506395228,0
0.095700734,0.899593396,0.333602671,-0.437666242,-0.44021832,1.214309096,-0.395193172,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.30185863,-1.235830491,0.030739705,0.305876054,-1.213280384,-1.216086269,0.788756383,1.049987073,-1.606538424,0.287592147,1.400485533,1.297519301,0
1.04189815,0.994247126,0.390815903,-0.673351883,-2.075779912,1.214309096,-0.198257429,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.30185863,-1.235830491,1.380008646,0.305876054,-1.213280384,-1.216086269,0.730937602,1.049987073,-1.606538424,-0.796846684,1.563004104,1.123456028,0
1.085814485,1.244403414,0.494221996,-0.849308971,0.220659449,1.214309096,-0.198257429,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.316111528,-1.251598464,-1.318529236,0.305876054,-1.18376106,-1.216086269,0.730937602,0.985486241,-1.606538424,-0.951766517,0.669151963,0.079076395,0
1.169654764,1.366101067,0.800063028,-0.494166224,0.436886236,1.214309096,-0.198257429,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.316111528,-1.235830491,0.030739705,0.305876054,-1.18376106,-1.216086269,0.730937602,0.985486241,-1.606538424,-1.029226433,0.587892677,1.36714461,0
0.734483799,1.227500962,0.525042986,-0.395694826,-0.553321562,1.220709315,0.786421272,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.316111528,-1.251598464,1.380008646,-3.350028492,-1.18376106,-1.216086269,0.730937602,0.985486241,-1.606538424,-0.951766517,1.888041246,0.810142138,0
0.259388894,1.132847231,0.47663575,-0.353723411,0.97800763,1.227109533,1.77109998,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.316111528,-1.251598464,1.380008646,2.133828328,-1.18376106,-1.231638786,0.666694514,0.920985413,-1.606538424,-1.029226433,0.587892677,0.392390285,0
0.698552252,1.149749684,0.478824376,-0.205209171,-0.445762596,1.227109533,1.77109998,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.316111528,-1.251598464,0.030739705,-1.522076219,-1.198520722,-1.231638786,0.666694514,0.920985413,-1.606538424,-0.603196893,-0.99666339,-0.930490585,0
0.443039026,0.960442222,0.384224279,0.040162181,1.505822761,1.214309096,-0.001321687,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.316111528,-1.251598464,1.380008646,0.305876054,-1.198520722,-1.216086269,0.602451422,0.920985413,-1.606538424,1.294571061,-0.265329821,0.427202939,0
0.894179566,0.93677879,0.355617664,-0.084137781,-1.397160458,1.207908877,-0.986000394,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.316111528,-1.251598464,1.380008646,0.305876054,-1.198520722,-1.216086269,0.602451422,0.850034501,-1.606538424,-0.719386768,-1.037293033,1.019018065,0
0.215472559,1.055095953,0.432631514,-0.589409052,-1.984853775,1.214309096,-0.001321687,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,0.030739705,0.305876054,-1.198520722,-1.216086269,0.602451422,0.850034501,-1.606538424,1.759330559,-0.224700178,-1.278617129,0
0.586765215,1.011149578,0.415019521,-0.763751855,-1.361677088,1.220709315,0.786421272,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,-1.318529236,0.305876054,-1.213280384,-1.216086269,0.467540935,0.785533673,-1.606538424,-0.835576642,-0.265329821,-0.129799532,0
0.191518193,0.690002993,0.222523516,-0.80572327,-0.059880946,1.214309096,-0.001321687,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,0.030739705,-1.522076219,-1.198520722,-1.216086269,0.467540935,0.785533673,-1.606538424,-0.487007018,-0.10281125,1.158268683,0
0.163571434,0.588588281,0.149912663,-0.442509098,-0.218447257,1.207908877,-0.789064651,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,-1.318529236,2.133828328,-1.213280384,-1.216086269,0.467540935,0.785533673,-1.606538424,-0.719386768,1.522374461,-1.383055093,0
0.443039026,0.733949368,0.235732511,-0.499009081,0.449083644,1.220709315,0.983357015,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,0.030739705,0.305876054,-1.198520722,-1.216086269,0.467540935,0.727482926,-1.606538424,-0.758116726,-1.199811604,1.436769919,0
0.119655099,0.835364078,0.285195436,-0.49255194,-0.715214438,1.220709315,0.786421272,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,0.030739705,0.305876054,-1.198520722,-1.216086269,0.409722153,0.727482926,-1.536773456,0.326322105,-0.99666339,-0.373488113,0
0.199502982,0.777895743,0.249997197,-0.589409052,-0.833861957,1.214309096,-0.986000394,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,1.380008646,-5.177980765,-1.198520722,-1.216086269,0.409722153,0.727482926,-1.536773456,-0.680656809,-0.224700178,-0.094986878,0
0.443039026,0.747471329,0.231329513,-0.519994788,0.734059461,1.214309096,-0.789064651,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,1.380008646,0.305876054,-1.198520722,-1.216086269,0.409722153,0.727482926,-1.536773456,-0.680656809,-0.062181607,-0.477926077,0
0.379160719,0.652817598,0.200508523,-0.49255194,-0.627614869,1.214309096,-0.592128909,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,0.030739705,0.305876054,-1.213280384,-1.198805693,0.409722153,0.662982098,-1.536773456,-0.796846684,0.547263035,0.601266212,0
0.49494015,0.571685829,0.127923419,-0.652366175,-0.785072324,1.214309096,-0.395193172,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,1.380008646,0.305876054,-1.213280384,-1.198805693,0.345479065,0.598481266,-1.536773456,-0.796846684,-0.874774462,1.088643374,0
0.259388894,0.632534656,0.165310284,-0.781508993,-0.559974694,1.220709315,0.392549793,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,1.380008646,2.133828328,-1.198520722,-1.198805693,0.345479065,0.598481266,-1.536773456,-0.835576642,-0.265329821,1.436769919,0
0.778400136,0.855647021,0.307210429,-1.10598032,-2.451681864,1.207908877,-1.379871874,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,2.729277588,2.133828328,-1.213280384,-1.198805693,0.281235973,0.598481266,-1.536773456,-0.564466935,-1.28107089,-0.965303239,0
0.199502982,0.973964184,0.368826658,-1.29485169,-1.336173415,1.214309096,-0.395193172,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,0.030739705,0.305876054,-1.213280384,-1.198805693,0.281235973,0.598481266,-1.473984983,-0.951766517,-0.874774462,-0.060174223,0
0.163571434,1.068617915,0.434820139,-1.608023022,-2.207733694,1.233509752,2.164971459,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,-1.318529236,0.305876054,-1.213280384,-1.198805693,0.281235973,0.527530353,-1.473984983,1.449490893,0.587892677,0.775329484,0
0.11167031,1.02467154,0.415019521,-1.813037244,-1.076701271,1.239909971,3.543521646,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,0.030739705,0.305876054,-1.213280384,-1.198805693,0.210568574,0.527530353,-1.473984983,-1.029226433,-1.402959818,0.183514358,0
0.762430558,0.980725165,0.384224279,-1.504708767,0.475696172,1.227109533,0.983357015,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,0.030739705,0.305876054,-1.213280384,-1.198805693,0.210568574,0.463029525,-1.473984983,-0.409547102,0.019077679,1.123456028,0
0.243419318,0.892832415,0.344623041,-0.923566092,2.41508412,1.207908877,-1.970679096,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,-1.318529236,-1.522076219,-1.198520722,-1.198805693,0.146325486,0.463029525,-1.473984983,0.248862188,0.750411249,-1.174179166,0
0.115662704,0.639295637,0.182922278,-0.268166295,1.177601587,1.227109533,1.77109998,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,0.030739705,2.133828328,-1.198520722,-1.181525118,0.146325486,0.463029525,-1.473984983,-0.719386768,0.100336964,0.949392756,0
0.147601858,0.537880926,0.114714424,-0.150323474,-0.085384619,1.220709315,1.180292758,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,-1.318529236,-1.522076219,-1.198520722,-1.198805693,0.088506705,0.404978778,-1.397243517,1.52695081,-0.99666339,-0.443113422,0
-0.067987427,0.38913935,0.01130833,-0.030866369,0.161890117,1.227109533,1.968035717,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,0.030739705,-1.522076219,-1.198520722,-1.198805693,0.088506705,0.404978778,-1.334455044,-0.293357227,-0.915404105,-0.060174223,0
-0.067987427,0.362095426,-0.01951266,-0.051852076,0.259469385,1.220709315,-0.001321687,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,1.380008646,0.305876054,-1.213280384,-1.198805693,0.088506705,0.404978778,-1.334455044,-0.525736976,-0.712255891,-0.129799532,0
0.518894514,0.544641907,0.108097052,-0.032480654,-0.47348398,1.214309096,-0.592128909,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,0.030739705,0.305876054,-1.198520722,-1.181525118,0.024263617,0.404978778,-1.334455044,0.442511979,-0.224700178,-0.512738731,0
0.614711975,0.710285935,0.229115139,-0.287537718,-0.722976426,1.207908877,-1.379871874,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,1.380008646,0.305876054,-1.213280384,-1.198805693,0.024263617,0.34047795,-1.257713577,-0.990496475,1.116078033,0.879767447,0
0.630681552,0.639295637,0.178519279,-0.524837644,-1.345044258,1.227109533,1.377228495,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,0.030739705,0.305876054,-1.213280384,-1.181525118,-0.039979475,0.275977118,-1.257713577,1.410760935,-0.265329821,-0.547551386,0
0.379160719,0.493934551,0.068495814,-0.653980461,-0.656445107,1.233509752,2.164971459,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,-1.318529236,-1.522076219,-1.213280384,-1.198805693,-0.039979475,0.275977118,-1.18794861,-0.758116726,-0.346589106,-1.278617129,0
0.275358471,0.483793079,0.064092815,-0.992980356,-1.963785525,1.220709315,-0.001321687,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,-1.318529236,2.133828328,-1.213280384,-1.216086269,-0.039979475,0.275977118,-1.18794861,0.403782021,-0.99666339,-1.487493056,0
0.530871697,0.419563763,0.022302952,-1.290008835,-0.832753101,1.214309096,-0.592128909,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,0.030739705,-1.522076219,-1.213280384,-1.198805693,-0.110646874,0.205026205,-1.18794861,1.720600601,-0.184070535,-0.860865276,0
-0.012093909,0.311388071,-0.026104284,-1.361037384,-0.948074055,1.220709315,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,0.030739705,-1.522076219,-1.213280384,-1.198805693,-0.174889962,0.205026205,-1.125160136,-0.835576642,-0.305959463,-0.89567793,0
0.083723551,0.311388071,-0.03491028,-1.02849463,0.71520892,1.214309096,-0.395193172,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,-1.318529236,-1.522076219,-1.22656408,-1.216086269,-0.174889962,0.140525377,-1.125160136,-0.796846684,-0.590366963,-0.617176695,0
0.630681552,0.412802782,0.020088578,-0.949394655,-1.113293497,1.207908877,-1.379871874,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,-1.318529236,0.305876054,-1.213280384,-1.181525118,-0.174889962,0.140525377,-1.125160136,-0.913036559,0.62852232,0.183514358,0
0.522886909,0.477032099,0.075113186,-0.812180411,0.920347154,1.214309096,-0.198257429,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,2.729277588,0.305876054,-1.213280384,-1.181525118,-0.232708744,0.140525377,-1.125160136,-0.603196893,-0.54973732,-0.965303239,0
0.167563828,0.38913935,0.037700572,-0.447351953,0.92367372,1.214309096,-0.198257429,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,-1.318529236,0.305876054,-1.213280384,-1.181525118,-0.232708744,0.08247463,-1.055395164,1.565680768,-0.834144819,0.253139667,0
-0.331485442,0.179548947,-0.098715135,-0.182609179,-0.554430417,1.207908877,-0.001321687,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,-1.318529236,0.305876054,-1.213280384,-1.198805693,-0.232708744,0.08247463,-0.978653698,0.326322105,-0.143440892,0.462015594,0
-0.738709646,-0.009758515,-0.232942219,-0.374709119,-0.976904293,1.227109533,2.755778682,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,1.380008646,-1.522076219,-1.213280384,-1.181525118,-0.296951832,0.08247463,-0.978653698,-0.951766517,-0.874774462,0.531640903,0
-0.686808522,-0.215968427,-0.362740555,-0.566809059,-1.768626989,1.207908877,-0.198257429,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,0.030739705,-1.522076219,-1.213280384,-1.181525118,-0.361194924,0.017973802,-0.90888873,-0.951766517,-1.524848746,-0.826052621,0
-0.143842916,-0.1551196,-0.351745933,-0.941323228,-1.248573846,1.207908877,-0.198257429,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.265932986,4.078546529,0.305876054,-1.241323741,-1.181525118,-0.361194924,-0.04652703,-0.90888873,-0.913036559,-2.378071244,0.148701704,0
0.506917333,0.155885514,-0.133913376,-0.900966098,-0.716323294,1.214309096,0.392549793,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,0.030739705,0.305876054,-1.22656408,-1.181525118,-0.361194924,-0.04652703,-0.839123763,-0.951766517,-1.159181961,-0.860865276,0
0.722506618,0.362095426,-0.015109661,-0.846080401,-0.154133649,1.214309096,0.392549793,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,1.380008646,0.305876054,-1.213280384,-1.181525118,-0.361194924,-0.04652703,-0.839123763,-0.951766517,-1.28107089,-0.060174223,0
-0.131865734,0.395900331,0.013496955,-0.95423751,-1.63112893,1.214309096,0.392549793,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,1.380008646,0.305876054,-1.213280384,-1.181525118,-0.431862323,-0.117477943,-0.839123763,-0.835576642,-1.077922676,0.740516829,0
0.139617069,0.375617388,-0.012895288,-0.600709048,0.632044771,1.214309096,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,1.380008646,0.305876054,-1.22656408,-1.181525118,-0.431862323,-0.181978771,-0.77633529,-0.758116726,-0.99666339,-2.009682873,0
-0.24365277,0.311388071,-0.039313278,-0.256866298,1.098872859,1.214309096,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,2.729277588,0.305876054,-1.213280384,-1.181525118,-0.496105411,-0.181978771,-0.77633529,-0.099707436,-0.184070535,-0.26905015,0
-0.319508259,0.243778263,-0.072322893,-0.126109197,0.451301355,1.214309096,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,-1.318529236,2.133828328,-1.213280384,-1.181525118,-0.496105411,-0.181978771,-0.77633529,-0.990496475,-0.021551964,1.158268683,0
0.119655099,0.318149051,-0.021701285,-0.318209136,-1.082245548,1.214309096,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,0.030739705,0.305876054,-1.213280384,-1.181525118,-0.496105411,-0.240029518,-0.706570318,-1.067956392,0.425374106,0.04426374,0
0.1875258,0.149124533,-0.136127749,-0.620080472,-0.942529778,1.220709315,0.983357015,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,0.030739705,0.305876054,-1.213280384,-1.181525118,-0.553924192,-0.240029518,-0.629828856,-0.603196893,0.506633392,-1.626743674,0
0.127639887,0.098417178,-0.16692299,-1.034951771,-1.886165653,1.201508659,-1.773743353,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.265932986,0.030739705,-1.522076219,-1.22656408,-1.162516484,-0.553924192,-0.240029518,-0.629828856,-0.099707436,-0.021551964,-1.139366511,0
-0.067987427,0.111939139,-0.164734365,-1.206066004,-1.867315112,1.207908877,-0.789064651,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,0.030739705,-1.522076219,-1.213280384,-1.162516484,-0.61816728,-0.240029518,-0.629828856,0.287592147,0.140966607,-1.20899182,0
-0.219698405,0.017285409,-0.204335602,-1.475651633,-1.899471916,1.214309096,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,4.078546529,0.305876054,-1.241323741,-1.181525118,-0.61816728,-0.240029518,-0.560063884,0.326322105,0.100336964,-0.686802003,0
0.051784398,0.12208061,-0.149310995,-1.567665891,-1.145450301,1.201508659,-1.576807616,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.265932986,4.078546529,-3.350028492,-1.213280384,-1.181525118,-0.682410372,-0.369031178,-0.490298916,-0.060977478,-0.10281125,1.436769919,0
0.918133931,0.433085725,0.057501192,-1.74685155,-1.136579459,1.214309096,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.328939137,-1.251598464,0.030739705,0.305876054,-1.22656408,-1.181525118,-0.682410372,-0.369031178,-0.490298916,0.326322105,0.019077679,-0.303862804,0
1.08980688,0.537880926,0.099316803,-1.771065828,-1.292928058,1.214309096,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.328939137,-1.265932986,2.729277588,0.305876054,-1.213280384,-1.181525118,-0.682410372,-0.369031178,-0.490298916,0.287592147,0.384744464,-0.303862804,0
0.826308865,0.676481031,0.187325275,-1.74685155,-1.221961318,1.207908877,-0.592128909,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,0.030739705,0.305876054,-1.213280384,-1.181525118,-0.682410372,-0.369031178,-0.490298916,-0.680656809,0.506633392,-1.243804475,0
0.842278442,0.767754271,0.249997197,-1.780751539,-0.853821353,1.214309096,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.265932986,-1.318529236,0.305876054,-1.213280384,-1.181525118,-0.753077767,-0.369031178,-0.427510443,-0.680656809,-0.224700178,-0.234237495,0
0.231442135,0.622393185,0.154315661,-1.4465945,0.451301355,1.214309096,-0.001321687,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.265932986,4.078546529,0.305876054,-1.213280384,-1.181525118,-0.753077767,-0.439982091,-0.427510443,-0.758116726,0.18159625,-1.20899182,0
0.199502982,0.483793079,0.090510806,-1.215751714,-0.100908593,1.214309096,-0.001321687,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,0.030739705,0.305876054,-1.213280384,-1.181525118,-0.817320859,-0.439982091,-0.357745475,-0.177167352,-0.956033748,-1.90524491,0
-0.099926581,0.287724638,-0.043716277,-0.868680394,-0.012200167,1.214309096,-0.001321687,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.316111528,-1.265932986,0.030739705,0.305876054,-1.213280384,-1.181525118,-0.817320859,-0.504482918,-0.281004009,-0.680656809,-1.159181961,-1.174179166,0
-0.219698405,0.142363553,-0.127321752,-0.960694651,-1.472562619,1.207908877,-0.592128909,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.265932986,-1.318529236,2.133828328,-1.213280384,-1.181525118,-0.817320859,-0.504482918,-0.281004009,-0.913036559,-0.99666339,1.158268683,0
0.159579041,0.040948841,-0.188937983,-1.36910881,-2.24432592,1.214309096,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.316111528,-1.265932986,0.030739705,0.305876054,-1.22656408,-1.181525118,-0.875139641,-0.504482918,-0.281004009,-0.719386768,-0.062181607,-1.661556328,0
0.007868062,-0.016519496,-0.250528464,-1.37233738,0.042133743,1.201508659,-1.576807616,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.265932986,1.380008646,-3.350028492,-1.241323741,-1.181525118,-0.875139641,-0.562533666,-0.141474069,1.255841102,1.481744818,-1.139366511,0
-0.706770494,-0.033421947,-0.246125465,-0.920337521,1.748662075,1.207908877,-0.592128909,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.251598464,2.729277588,0.305876054,-1.213280384,-1.181525118,-0.875139641,-0.562533666,-0.141474069,-0.796846684,-0.427848392,-0.860865276,0
0.59075761,0.040948841,-0.22853922,-0.450580524,-0.034377274,1.214309096,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.265932986,-1.318529236,0.305876054,-1.213280384,-1.181525118,-0.939382729,-0.562533666,-0.141474069,0.86854152,-1.565478389,-1.104553857,0
0.327259595,0.216734341,-0.087720513,-0.582951912,-0.791725455,1.207908877,-0.592128909,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.265932986,2.729277588,0.305876054,-1.22656408,-1.181525118,-1.003625817,-0.627034493,-0.078685596,0.248862188,-0.915404105,-0.965303239,0
0.602734793,0.318149051,-0.01951266,-0.818637553,-2.185556588,1.214309096,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.316111528,-1.265932986,1.380008646,0.305876054,-1.213280384,-1.181525118,-1.003625817,-0.627034493,-0.078685596,-0.8743066,0.791040891,1.158268683,0
0.283343259,0.443227195,0.044292196,-1.288394549,-2.481620958,1.214309096,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.328939137,-1.265932986,1.380008646,0.305876054,-1.22656408,-1.181525118,-1.003625817,-0.627034493,-0.008920629,-0.603196893,0.587892677,1.541207882,0
0.067753975,0.456749157,0.050909568,-1.48695163,-2.166706048,1.214309096,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.316111528,-1.265932986,2.729277588,-1.522076219,-1.213280384,-1.162516484,-1.074293216,-0.691535326,0.067820838,0.21013223,0.222225893,-1.174179166,0
0.315282412,0.544641907,0.11250005,-1.79366582,-1.647761759,1.214309096,-0.001321687,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.316111528,-1.265932986,0.030739705,0.305876054,-1.213280384,-1.181525118,-1.074293216,-0.691535326,0.067820838,-0.641926851,-1.321700533,-1.034928548,0
0.750453377,0.629154166,0.182922278,-1.695194422,-0.569954392,1.214309096,-0.001321687,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.316111528,-1.265932986,2.729277588,0.305876054,-1.213280384,-1.181525118,-1.074293216,-0.691535326,0.13758581,-0.796846684,-0.143440892,-0.930490585,0
0.510909727,0.76099329,0.237921137,-1.340051676,0.862686677,1.214309096,-0.001321687,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.316111528,-1.265932986,-1.318529236,-1.522076219,-1.213280384,-1.181525118,-1.138536308,-0.762486234,0.13758581,-0.8743066,-2.784367672,-0.025361569,0
-0.075972216,0.673100541,0.207125895,-1.023651774,0.379225759,1.220709315,0.786421272,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.316111528,-1.265932986,0.030739705,0.305876054,-1.213280384,-1.181525118,-1.138536308,-0.762486234,0.207350778,-0.913036559,-0.752885534,0.009451086,0
0.159579041,0.57844681,0.136703667,-0.971994648,-1.05563302,1.214309096,-0.001321687,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.328939137,-1.265932986,2.729277588,0.305876054,-1.22656408,-1.181525118,-1.138536308,-0.826987066,0.207350778,-0.990496475,-0.956033748,-0.965303239,0
0.54284888,0.544641907,0.103719801,-0.988137499,-1.290710348,1.207908877,-0.986000394,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,1.380008646,0.305876054,-1.22656408,-1.181525118,-1.196355089,-0.826987066,0.270139251,-0.8743066,-0.956033748,1.019018065,0
0.123647493,0.537880926,0.079516183,-1.168937444,-1.797457227,1.214309096,-0.001321687,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.316111528,-1.265932986,0.030739705,0.305876054,-1.213280384,-1.162516484,-1.196355089,-0.826987066,0.339904218,-0.990496475,-1.037293033,-0.338675459,0
0.44703142,0.439846706,0.020088578,-1.285165978,-2.155617495,1.214309096,-0.592128909,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.316111528,-1.265932986,0.030739705,-1.522076219,-1.22656408,-1.162516484,-1.196355089,-0.885037813,0.339904218,-0.758116726,0.62852232,0.287952321,0
-0.311523471,0.439846706,0.028894575,-1.701651563,-2.683432625,1.201508659,-2.167614838,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.316111528,-1.265932986,0.030739705,0.305876054,-1.241323741,-1.181525118,-1.196355089,-0.885037813,0.416645685,0.636161771,-0.752885534,-0.373488113,0
-0.008101515,0.351953956,0.00028796,-1.890522934,-1.638890917,1.19510844,-2.955357798,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,-1.318529236,-1.522076219,-1.22656408,-1.162516484,-1.260598177,-0.885037813,0.416645685,1.52695081,-0.346589106,-0.303862804,0
0.087715945,0.172787966,-0.114112756,-1.885680077,-1.076701271,1.207908877,-0.789064651,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,-1.318529236,0.305876054,-1.22656408,-1.181525118,-1.260598177,-0.949538641,0.416645685,-0.796846684,-0.671626248,-0.060174223,0
-0.067987427,0.040948841,-0.202121229,-1.756537261,0.634262482,1.207908877,-0.592128909,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.316111528,-1.265932986,-1.318529236,0.305876054,-1.22656408,-1.162516484,-1.331265576,-0.949538641,0.486410657,1.449490893,1.319226247,-0.756427312,0
0.546841273,0.3012466,-0.061302523,-1.462737352,-0.57993409,1.214309096,0.392549793,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.316111528,-1.265932986,-1.318529236,-1.522076219,-1.241323741,-1.162516484,-1.331265576,-1.014039469,0.556175624,0.326322105,0.587892677,-1.383055093,0
0.986004632,0.564924849,0.134515042,-1.4901802,-0.602111196,1.214309096,0.589485535,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,-1.318529236,0.305876054,-1.213280384,-1.162516484,-1.331265576,-1.014039469,0.556175624,-0.913036559,-0.99666339,1.123456028,0
1.077829698,0.811700646,0.272012188,-1.566051606,-1.870641678,1.201508659,-1.182936131,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,1.380008646,0.305876054,-1.213280384,-1.181525118,-1.389084357,-1.014039469,0.556175624,-0.680656809,0.506633392,1.436769919,0
1.117753639,1.031432521,0.412830896,-1.691965852,-1.309560888,1.207908877,-0.395193172,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.316111528,-1.265932986,-1.318529236,0.305876054,-1.213280384,-1.181525118,-1.459751756,-1.084990382,0.556175624,-0.835576642,0.750411249,1.297519301,0
0.746460982,1.244403414,0.518425614,-1.795280106,-0.990210557,1.214309096,0.392549793,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.316111528,-1.265932986,1.380008646,3.9617806,-1.213280384,-1.181525118,-1.459751756,-1.149491214,0.618964097,-0.680656809,-0.752885534,-0.547551386,0
0.702544646,1.234261943,0.531634609,-1.987380046,-1.897254206,1.201508659,-1.379871874,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,-1.318529236,-3.350028492,-1.213280384,-1.181525118,-1.459751756,-1.149491214,0.618964097,0.791081604,-0.184070535,0.009451086,0
0.367183537,0.886071434,0.329199672,-2.166565705,-2.616901306,1.19510844,-2.167614838,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,0.030739705,0.305876054,-1.213280384,-1.181525118,-1.459751756,-1.149491214,0.688729065,-0.913036559,0.18159625,-0.826052621,0
-0.115896157,0.564924849,0.121306047,-2.402251346,-2.325272358,1.214309096,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,-1.318529236,-1.522076219,-1.213280384,-1.181525118,-1.517570538,-1.207541961,0.688729065,-0.641926851,-0.874774462,1.436769919,0
-0.231675587,0.38913935,0.017899954,-2.794522653,-2.922945374,1.227109533,1.77109998,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,0.030739705,0.305876054,-1.22656408,-1.181525118,-1.517570538,-1.207541961,0.765470531,1.565680768,-0.224700178,0.287952321,0
0.007868062,0.318149051,-0.028318657,-2.587894145,-0.919243816,1.207908877,-1.182936131,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,-1.318529236,-1.522076219,-1.22656408,-1.181525118,-1.517570538,-1.207541961,0.765470531,0.171402272,0.466003749,1.401957264,0
-0.195744041,0.155885514,-0.122918753,-2.442608476,-0.431347477,1.214309096,-0.198257429,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.316111528,-1.265932986,2.729277588,0.305876054,-1.213280384,-1.162516484,-1.517570538,-1.272042789,0.765470531,-0.835576642,-0.224700178,-0.826052621,0
-0.43528769,0.047709822,-0.193315232,-2.247279965,-1.062286152,1.220709315,0.392549793,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.316111528,-1.265932986,-1.318529236,-1.522076219,-1.22656408,-1.162516484,-1.581813626,-1.342993702,0.835235504,-0.796846684,-0.387218749,0.079076395,0
0.067753975,-0.06046587,-0.257145836,-2.16495142,-2.073562201,1.207908877,-1.182936131,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,4.078546529,-3.350028492,-1.22656408,-1.181525118,-1.581813626,-1.342993702,0.905000471,1.333301019,-0.265329821,-0.826052621,0
0.09170834,-0.06046587,-0.27913508,-2.431308479,-2.171141469,1.214309096,-0.001321687,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.316111528,-1.265932986,1.380008646,0.305876054,-1.22656408,-1.181525118,-1.581813626,-1.342993702,0.905000471,0.287592147,-0.143440892,-1.591931019,0
-0.335477836,-0.114553716,-0.296747075,-2.50879417,-1.56016219,1.220709315,0.786421272,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,1.380008646,0.305876054,-1.241323741,-1.181525118,-1.581813626,-1.342993702,0.905000471,-0.641926851,0.140966607,-1.000115894,0
-0.107911369,-0.172022052,-0.334133939,-2.260194247,-0.978013148,1.227109533,1.77109998,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,-1.318529236,0.305876054,-1.241323741,-1.181525118,-1.581813626,-1.401044449,0.905000471,-0.796846684,-0.021551964,-1.034928548,0
0.295320442,0.010524428,-0.239533843,-1.748465835,1.062280634,1.239909971,3.149650161,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,2.729277588,0.305876054,-1.241323741,-1.162516484,-1.581813626,-1.401044449,0.905000471,-0.177167352,-0.10281125,-1.278617129,0
