0.746460982,1.460754797,1.002497964,0.170919282,-0.043248117,1.201508659,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,0.030739705,0.305876054,-1.300362389,-1.404444542,-1.196355089,-0.369031178,1.037553912,1.333301019,1.522374461,0.462015594,0
0.135624675,0.260680716,-0.087720513,-1.325523109,-0.209576414,1.233509752,1.377228495,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,4.078546529,0.305876054,-1.22656408,-1.162516484,-1.581813626,-1.471995362,0.967788944,0.171402272,-1.240441247,0.740516829,0
0.455016209,0.250539244,-0.083317516,-1.503094483,-1.865097402,1.265458812,4.725136091,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,-1.318529236,-1.522076219,-1.22656408,-1.181525118,-1.652481025,-1.471995362,0.967788944,1.681870643,-0.630996606,-1.174179166,0
-0.151827704,0.331671013,-0.037098905,-1.662908719,-1.688789406,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.316111528,-1.265932986,-1.318529236,0.305876054,-1.22656408,-1.181525118,-1.581813626,-1.471995362,0.967788944,-0.990496475,-0.021551964,0.914580102,0
0.175548617,0.551402887,0.119117422,-1.570894461,-0.179637321,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.316111528,-1.265932986,-1.318529236,0.305876054,-1.22656408,-1.181525118,-1.581813626,-1.471995362,0.967788944,-0.525736976,0.466003749,-0.094986878,0
0.997981814,0.835364078,0.276415187,-1.488565916,-0.321570801,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,-1.318529236,2.133828328,-1.213280384,-1.162516484,-1.581813626,-1.530046109,0.967788944,-0.796846684,0.019077679,1.297519301,0
0.934103508,1.139608212,0.485441748,-1.241580278,-0.12530341,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.316111528,-1.265932986,-1.318529236,0.305876054,-1.213280384,-1.162516484,-1.581813626,-1.530046109,0.967788944,-0.913036559,-0.99666339,-0.965303239,0
0.223457346,1.011149578,0.393030276,-1.212523145,-0.146371661,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,4.078546529,0.305876054,-1.22656408,-1.162516484,-1.581813626,-1.530046109,0.967788944,-0.835576642,-0.874774462,-0.373488113,0
0.119655099,0.84888604,0.307210429,-1.135037454,-0.149698227,1.233509752,-0.592128909,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.316111528,-1.265932986,0.030739705,0.305876054,-1.22656408,-1.162516484,-1.517570538,-1.530046109,0.967788944,-0.796846684,-0.915404105,-0.791239967,0
0.774407741,0.84888604,0.283006811,-1.204451718,-1.551291347,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,1.380008646,-3.350028492,-1.213280384,-1.162516484,-1.517570538,-1.530046109,0.967788944,-0.8743066,-0.915404105,-0.025361569,0
0.375168325,1.011149578,0.388627278,-1.357808813,-0.764004073,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,-1.318529236,0.305876054,-1.213280384,-1.162516484,-1.517570538,-1.530046109,0.967788944,-0.913036559,0.222225893,0.35757763,0
0.862240413,1.088900856,0.459023757,-1.170551729,0.574384294,1.233509752,-0.789064651,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,0.030739705,-1.522076219,-1.213280384,-1.162516484,-1.517570538,-1.530046109,0.967788944,-0.990496475,-0.915404105,-0.791239967,0
0.954065479,1.044954481,0.426014142,-0.847694686,-0.167439912,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,1.380008646,0.305876054,-1.22656408,-1.162516484,-1.517570538,-1.530046109,0.967788944,-0.603196893,-0.468478034,1.436769919,0
0.614711975,0.950300751,0.379821281,-0.792808989,-0.904828697,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,-1.318529236,-1.522076219,-1.22656408,-1.162516484,-1.517570538,-1.530046109,0.967788944,1.52695081,-1.159181961,-0.164612187,0
0.37117593,0.923256828,0.351214665,-0.99136607,-1.065612719,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.316111528,-1.265932986,0.030739705,-1.522076219,-1.213280384,-1.162516484,-1.517570538,-1.530046109,0.967788944,-0.796846684,-0.224700178,-0.477926077,0
0.159579041,0.950300751,0.379821281,-1.18023744,-0.485681388,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,0.030739705,0.305876054,-1.213280384,-1.162516484,-1.459751756,-1.530046109,0.967788944,-0.603196893,1.156707676,1.019018065,0
0.506917333,1.044954481,0.419422518,-1.041408912,0.399185155,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,-1.318529236,0.305876054,-1.213280384,-1.162516484,-1.459751756,-1.530046109,0.967788944,0.016482439,-0.874774462,1.471582573,0
0.259388894,1.082139875,0.439223138,-0.571651914,0.628718205,1.227109533,-1.379871874,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,0.030739705,-1.522076219,-1.213280384,-1.162516484,-1.459751756,-1.530046109,0.967788944,1.52695081,-0.143440892,-0.965303239,0
0.574788034,1.149749684,0.459023757,-0.332737703,0.418035695,1.233509752,-0.395193172,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,2.729277588,-1.522076219,-1.213280384,-1.162516484,-1.459751756,-1.530046109,0.967788944,-1.029226433,-0.387218749,-0.164612187,0
0.986004632,1.3897645,0.828669643,-0.356951982,-0.517838192,1.239909971,0.392549793,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,0.030739705,-3.350028492,-1.213280384,-1.162516484,-1.389084357,-1.530046109,0.967788944,-0.758116726,-0.346589106,-1.313429784,0
1.029920967,1.433710875,0.709865929,-0.408609109,-0.534471022,1.239909971,0.589485535,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.316111528,-1.265932986,0.030739705,-1.522076219,-1.213280384,-1.162516484,-1.389084357,-1.471995362,0.967788944,-0.835576642,0.466003749,1.227893992,0
0.78239253,1.352579106,0.584444842,-0.3440377,0.251707397,1.239909971,0.589485535,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,0.030739705,0.305876054,-1.213280384,-1.162516484,-1.331265576,-1.471995362,0.967788944,1.333301019,-0.021551964,0.148701704,0
0.047792003,1.328915673,0.57785322,-0.169694897,0.361484074,1.233509752,-0.395193172,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.316111528,-1.265932986,0.030739705,0.305876054,-1.213280384,-1.145235909,-1.331265576,-1.471995362,0.967788944,1.333301019,0.303485178,-0.617176695,0
0.399122691,1.278208318,0.560241226,-0.465109091,-1.29736348,1.239909971,0.392549793,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,0.030739705,-5.177980765,-1.22656408,-1.145235909,-1.331265576,-1.471995362,0.967788944,0.016482439,-0.834144819,1.401957264,0
0.514902121,1.044954481,0.441437511,-0.894508958,-0.775092626,1.233509752,-0.198257429,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,1.380008646,-1.522076219,-1.213280384,-1.162516484,-1.260598177,-1.471995362,0.967788944,-0.022247519,-0.752885534,1.506395228,0
-0.063995033,0.804939665,0.280818186,-0.592637623,1.195343272,1.239909971,0.589485535,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,0.030739705,2.133828328,-1.213280384,-1.162516484,-1.196355089,-1.401044449,0.967788944,-0.060977478,-0.99666339,-0.060174223,0
-0.091941792,0.747471329,0.237921137,-0.487709084,-0.82609997,1.227109533,-1.182936131,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,1.380008646,3.9617806,-1.22656408,-1.162516484,-1.196355089,-1.401044449,0.967788944,-0.796846684,-0.834144819,-0.164612187,0
0.710529435,0.784656723,0.249997197,-0.411837679,-0.103126304,1.239909971,0.589485535,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,2.729277588,0.305876054,-1.22656408,-1.145235909,-1.196355089,-1.342993702,0.967788944,0.519971896,-1.321700533,-0.721614658,0
0.61071958,0.957061732,0.351214665,-0.310137711,-0.095364316,1.239909971,0.589485535,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,1.380008646,-1.522076219,-1.22656408,-1.145235909,-1.138536308,-1.342993702,0.967788944,-0.293357227,-0.021551964,-0.58236404,0
1.23353307,1.426949894,1.05422676,-0.429594817,-1.433752684,1.239909971,0.589485535,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,1.380008646,0.305876054,-1.213280384,-1.145235909,-1.138536308,-1.342993702,0.967788944,-0.796846684,-1.199811604,0.392390285,0
1.249502647,1.416808422,1.025620143,-0.499009081,0.029936334,1.233509752,-0.198257429,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,2.729277588,0.305876054,-1.213280384,-1.162516484,-1.074293216,-1.342993702,0.967788944,-0.719386768,-1.118552319,-1.800806946,0
1.113761246,1.447232836,0.8880715,-0.310137711,-0.23175352,1.233509752,-0.198257429,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.328939137,-1.265932986,-1.318529236,-1.522076219,-1.213280384,-1.162516484,-1.003625817,-1.272042789,0.967788944,-0.796846684,-0.10281125,1.158268683,0
0.774407741,1.440471855,0.648249698,-0.345651985,0.564404597,1.227109533,-1.182936131,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,1.380008646,0.305876054,-1.213280384,-1.162516484,-1.003625817,-1.207541961,0.905000471,-0.913036559,0.466003749,-0.199424841,0
1.081822092,1.403286461,0.657055695,-0.45865195,0.401402865,1.227109533,-1.182936131,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.316111528,-1.265932986,0.030739705,0.305876054,-1.213280384,-1.162516484,-0.939382729,-1.207541961,0.905000471,-0.719386768,0.669151963,-0.721614658,0
0.1875258,1.416808422,0.683447938,-0.389237686,0.003323807,1.227109533,-1.379871874,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,1.380008646,2.133828328,-1.213280384,-1.162516484,-0.875139641,-1.207541961,0.905000471,0.519971896,-1.037293033,-0.338675459,0
1.604825727,1.420188913,0.870485254,-0.079294925,0.04989573,1.233509752,-0.395193172,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,0.030739705,0.305876054,-1.213280384,-1.162516484,-0.817320859,-1.149491214,0.905000471,-0.487007018,-0.590366963,-0.060174223,0
0.798362106,1.453993817,0.879265503,0.493776326,2.069121262,1.239909971,0.392549793,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,1.380008646,0.305876054,-1.22656408,-1.162516484,-0.817320859,-1.149491214,0.905000471,0.287592147,0.831670534,1.332331955,0
0.750453377,1.447232836,0.830858268,0.618076287,1.147662493,1.233509752,-0.395193172,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,0.030739705,-3.350028492,-1.213280384,-1.181525118,-0.753077767,-1.084990382,0.905000471,1.565680768,0.791040891,-1.591931019,0
0.934103508,1.426949894,0.762650414,0.729461966,-0.171875334,1.233509752,-0.395193172,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,0.030739705,0.305876054,-1.213280384,-1.181525118,-0.682410372,-1.084990382,0.905000471,1.681870643,-0.752885534,0.148701704,0
1.385244049,1.440471855,0.870485254,0.443733484,-0.990210557,1.239909971,0.392549793,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,0.030739705,0.305876054,-1.198520722,-1.216086269,-0.682410372,-1.014039469,0.905000471,0.365052063,-0.54973732,-1.104553857,0
1.289426589,1.460754797,1.078430377,0.185447849,0.216224027,1.239909971,0.392549793,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,0.030739705,2.133828328,-1.213280384,-1.216086269,-0.61816728,-1.014039469,0.835235504,-0.796846684,0.222225893,0.949392756,0
1.065852515,1.447232836,0.881479877,0.237104976,1.285160553,1.239909971,0.392549793,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,0.030739705,0.305876054,-1.213280384,-1.216086269,-0.553924192,-0.949538641,0.835235504,-0.758116726,0.303485178,-1.000115894,0
0.758438164,1.477657249,0.870485254,0.351719227,-1.095551812,1.233509752,-0.395193172,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,0.030739705,0.305876054,-1.213280384,-1.231638786,-0.553924192,-0.885037813,0.835235504,-0.603196893,-0.184070535,-1.870432255,0
0.35121396,1.453993817,0.965085351,0.241947832,-0.795052021,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,0.030739705,0.305876054,-1.213280384,-1.248919362,-0.496105411,-0.885037813,0.765470531,-0.951766517,-0.956033748,-1.139366511,0
0.606727187,1.447232836,0.683447938,0.077290741,-1.565706466,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,1.380008646,2.133828328,-1.213280384,-1.248919362,-0.496105411,-0.885037813,0.765470531,-0.990496475,-0.305959463,0.322764976,0
0.319274807,1.440471855,0.692253936,-0.076066355,0.075399402,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,1.380008646,0.305876054,-1.198520722,-1.248919362,-0.431862323,-0.826987066,0.765470531,-0.951766517,0.262855535,-0.025361569,0
1.029920967,1.416808422,0.758273164,-0.084137781,0.269449082,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,0.030739705,-3.350028492,-1.213280384,-1.248919362,-0.361194924,-0.826987066,0.765470531,1.372030977,-0.062181607,-1.243804475,0
1.173647158,1.440471855,0.883668502,-0.140637764,-0.062098657,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,0.030739705,0.305876054,-1.213280384,-1.248919362,-0.361194924,-0.762486234,0.765470531,-0.758116726,0.587892677,1.576020536,0
0.810339289,1.440471855,1.080619002,-0.140637764,0.486784725,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,1.380008646,0.305876054,-1.213280384,-1.267927995,-0.232708744,-0.691535326,0.765470531,-0.060977478,-1.362330175,1.019018065,0
1.121746033,1.433710875,0.925484113,0.164462142,1.52245559,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,1.380008646,0.305876054,-1.198520722,-1.267927995,-0.232708744,-0.691535326,0.765470531,0.403782021,-1.362330175,-0.129799532,0
1.161669975,1.460754797,0.863867882,0.308133526,1.802995986,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,1.380008646,0.305876054,-1.213280384,-1.267927995,-0.174889962,-0.627034493,0.765470531,-0.254627269,-3.231293743,1.332331955,0
1.221555888,1.477657249,0.951876356,0.424362061,0.389205457,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,1.380008646,0.305876054,-1.198520722,-1.267927995,-0.174889962,-0.562533666,0.765470531,-0.060977478,-0.305959463,1.471582573,0
0.914141537,1.453993817,0.936478735,0.535747741,0.470151895,1.233509752,-0.395193172,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,-2.667798178,-1.522076219,-1.213280384,-1.248919362,-0.110646874,-0.562533666,0.765470531,-0.099707436,0.466003749,1.506395228,0
1.189616734,1.470896268,1.000283591,0.706861973,0.409164852,1.227109533,-1.379871874,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,-1.318529236,-1.522076219,-1.213280384,-1.231638786,-0.039979475,-0.504482918,0.765470531,0.442511979,-0.10281125,1.36714461,0
0.826308865,1.453993817,1.025620143,0.404990638,0.145257287,1.233509752,-0.198257429,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,0.030739705,0.305876054,-1.198520722,-1.231638786,0.024263617,-0.504482918,0.688729065,0.829811562,-0.062181607,1.541207882,0
1.109768851,1.491179211,1.06962438,0.324276378,-0.584369511,1.239909971,0.392549793,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,-1.318529236,0.305876054,-1.198520722,-1.231638786,0.088506705,-0.369031178,0.688729065,0.365052063,-0.10281125,1.471582573,0
0.44703142,1.470896268,1.324843802,0.480862043,0.982443051,1.233509752,-0.395193172,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,1.380008646,-1.522076219,-1.198520722,-1.231638786,0.088506705,-0.369031178,0.688729065,-0.138437394,-0.062181607,1.436769919,0
0.938095902,1.433710875,1.063032756,0.634219139,2.209945886,1.233509752,-0.395193172,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,2.729277588,0.305876054,-1.18376106,-1.216086269,0.146325486,-0.369031178,0.618964097,-0.022247519,0.547263035,-0.651989349,0
0.810339289,1.453993817,0.976079973,0.792419089,2.091298367,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,0.030739705,0.305876054,-1.198520722,-1.216086269,0.146325486,-0.304530346,0.618964097,-0.603196893,-0.021551964,-1.174179166,0
1.301403771,1.477657249,1.280839565,1.134647555,0.134168734,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,0.030739705,0.305876054,-1.198520722,-1.216086269,0.281235973,-0.240029518,0.618964097,-0.603196893,0.019077679,1.05383072,0
0.762430558,1.420188913,0.784665407,0.818247653,-1.85844427,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,2.729277588,0.305876054,-1.198520722,-1.216086269,0.281235973,-0.240029518,0.618964097,0.171402272,0.384744464,1.471582573,0
0.858248019,1.470896268,0.712054554,0.26293354,0.235074568,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.265932986,-1.318529236,-3.350028492,-1.198520722,-1.198805693,0.345479065,-0.181978771,0.618964097,0.21013223,0.587892677,-0.164612187,0
1.053875333,1.440471855,0.720860551,0.062762174,-0.301611405,1.233509752,-0.592128909,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,0.030739705,2.133828328,-1.198520722,-1.181525118,0.409722153,-0.117477943,0.618964097,0.558701854,1.888041246,0.427202939,0
0.954065479,1.440471855,0.767053413,-0.113194914,-0.571063247,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,1.380008646,2.133828328,-1.198520722,-1.181525118,0.409722153,-0.04652703,0.556175624,0.558701854,0.019077679,-0.89567793,0
0.997981814,1.453993817,1.052012387,-0.067994929,0.267231372,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,0.030739705,3.9617806,-1.198520722,-1.181525118,0.467540935,-0.04652703,0.556175624,1.643140685,-1.362330175,-0.58236404,0
1.193609128,1.470896268,0.848470263,-0.140637764,0.065419704,1.227109533,-1.576807616,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,-1.318529236,-1.522076219,-1.18376106,-1.181525118,0.467540935,0.017973802,0.556175624,1.488220852,-1.402959818,-1.243804475,0
0.810339289,1.447232836,0.769267786,-0.124494911,-0.567736681,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,-1.318529236,-1.522076219,-1.198520722,-1.181525118,0.602451422,0.08247463,0.556175624,0.829811562,-1.402959818,-0.373488113,0
0.331251989,1.433710875,0.747252793,-0.124494911,0.615411942,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,2.729277588,-1.522076219,-1.213280384,-1.181525118,0.666694514,0.08247463,0.556175624,0.403782021,-1.28107089,-1.20899182,0
1.029920967,1.470896268,1.118031615,0.077290741,0.936979983,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,-1.318529236,-3.350028492,-1.198520722,-1.181525118,0.666694514,0.140525377,0.556175624,0.365052063,-1.28107089,-1.20899182,0
1.888285713,1.504701172,1.632899206,0.085362166,-0.182963887,1.233509752,-0.395193172,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,2.729277588,0.305876054,-1.18376106,-1.181525118,0.730937602,0.140525377,0.486410657,-0.990496475,-0.021551964,-0.373488113,0
1.461099537,1.420188913,1.102633995,0.035319325,-0.486790243,1.227109533,-1.379871874,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,-1.318529236,0.305876054,-1.198520722,-1.181525118,0.788756383,0.205026205,0.486410657,-0.796846684,0.547263035,-1.417867747,0
1.189616734,1.470896268,0.998094966,0.112805016,0.129733313,1.239909971,0.392549793,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,-1.318529236,0.305876054,-1.18376106,-1.181525118,0.788756383,0.275977118,0.416645685,1.449490893,-0.265329821,-0.303862804,0
1.26147983,1.470896268,1.170841848,0.174147853,1.495843062,1.227109533,-1.379871874,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,1.380008646,0.305876054,-1.198520722,-1.162516484,0.852999471,0.34047795,0.416645685,1.52695081,-0.184070535,-0.443113422,0
0.886194778,1.48441823,1.525064366,0.335576374,0.482349304,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,-1.318529236,0.305876054,-1.198520722,-1.162516484,0.92366687,0.404978778,0.416645685,-0.796846684,1.684893032,-0.408300768,0
1.668704034,1.447232836,1.397454655,0.379162075,-0.291631707,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,0.030739705,0.305876054,-1.18376106,-1.181525118,0.92366687,0.404978778,0.339904218,-0.913036559,-0.346589106,0.35757763,0
1.057867726,1.460754797,1.280839565,0.18867642,-0.978013148,1.239909971,-0.001321687,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,-1.318529236,0.305876054,-1.18376106,-1.162516484,1.05215305,0.463029525,0.339904218,-0.680656809,0.384744464,0.810142138,0
2.043989085,1.470896268,1.542676359,-0.105123489,-0.726302991,1.233509752,-0.592128909,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,-1.318529236,0.305876054,-1.18376106,-1.162516484,1.05215305,0.463029525,0.339904218,-0.796846684,0.669151963,1.297519301,0
1.47307672,1.470896268,1.37986841,-0.303680569,-0.892631289,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,-1.318529236,0.305876054,-1.198520722,-1.162516484,1.05215305,0.598481266,0.339904218,-1.067956392,-0.834144819,1.36714461,0
1.2814418,1.477657249,1.520687116,-0.256866298,0.023283203,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,0.030739705,2.133828328,-1.18376106,-1.198805693,1.109971832,0.598481266,0.270139251,1.333301019,-0.062181607,0.287952321,0
1.465091932,1.453993817,1.437055892,-0.072837784,0.098685364,1.233509752,-0.592128909,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,1.380008646,0.305876054,-1.198520722,-1.198805693,1.109971832,0.662982098,0.270139251,1.410760935,-0.834144819,0.079076395,0
0.958057873,1.453993817,1.078430377,-0.092209206,0.569948873,1.220709315,-2.561486318,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,0.030739705,0.305876054,-1.198520722,-1.216086269,1.17421492,0.727482926,0.270139251,0.365052063,-0.062181607,1.471582573,0
1.37725926,1.453993817,1.344644421,-0.082523496,-0.201814426,1.227109533,-1.576807616,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,-1.318529236,-3.350028492,-1.18376106,-1.216086269,1.244882319,0.727482926,0.270139251,-0.951766517,0.669151963,0.914580102,0
0.554826062,1.426949894,0.965085351,0.017562188,0.363701785,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,-1.318529236,0.305876054,-1.198520722,-1.216086269,1.244882319,0.785533673,0.207350778,-0.951766517,-0.265329821,-1.20899182,0
1.037905756,1.453993817,1.05422676,0.408219209,2.227687571,1.233509752,-0.592128909,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,0.030739705,0.305876054,-1.198520722,-1.231638786,1.244882319,0.785533673,0.207350778,1.372030977,0.62852232,-0.58236404,0
1.720605158,1.491179211,1.245641326,0.684261981,1.18647243,1.265458812,3.346585904,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,-2.667798178,-7.005933039,-1.198520722,-1.248919362,1.244882319,0.785533673,0.207350778,1.52695081,0.953559462,-0.129799532,0
1.401213625,1.433710875,1.357853417,0.734304822,-0.105344014,1.239909971,-0.001321687,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,1.380008646,0.305876054,-1.18376106,-1.248919362,1.309125407,0.920985413,0.207350778,-0.758116726,0.831670534,-0.373488113,0
1.181631946,1.460754797,1.327058176,0.689104836,-0.140827384,1.239909971,-0.001321687,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,1.380008646,-3.350028492,-1.198520722,-1.248919362,1.373368499,0.920985413,0.13758581,1.372030977,-0.712255891,-0.965303239,0
1.54094742,1.453993817,1.302854558,0.295219244,-0.364816158,1.239909971,-0.001321687,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,-1.318529236,-1.522076219,-1.198520722,-1.248919362,1.373368499,0.920985413,0.13758581,1.759330559,-1.199811604,-0.129799532,0
1.916232472,1.453993817,1.309446182,-0.08090921,-0.933658935,1.233509752,-0.789064651,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,1.380008646,-1.522076219,-1.18376106,-1.267927995,1.437611587,0.985486241,0.067820838,-0.603196893,0.62852232,-0.094986878,0
1.544939815,1.447232836,1.184025096,-0.047009221,-0.188508163,1.239909971,-0.001321687,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,1.380008646,0.305876054,-1.198520722,-1.267927995,1.437611587,0.985486241,0.067820838,-0.951766517,-0.834144819,0.914580102,0
0.866232807,1.447232836,0.971676974,0.335576374,0.846053847,1.239909971,-0.001321687,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,0.030739705,-1.522076219,-1.18376106,-1.267927995,1.437611587,1.049987073,0.067820838,-0.525736976,-0.834144819,-1.313429784,0
1.245510252,1.440471855,0.769267786,0.466333477,2.000372232,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,0.030739705,-1.522076219,-1.198520722,-1.267927995,1.495430368,1.049987073,0.067820838,-0.641926851,-0.143440892,1.471582573,0
1.141708005,1.477657249,1.20163709,0.756904815,1.338385608,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,-1.318529236,0.305876054,-1.18376106,-1.248919362,1.495430368,1.108037821,-0.008920629,-0.603196893,-0.10281125,1.471582573,0
1.097791668,1.477657249,1.225840707,0.771433381,-0.848277076,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,-1.318529236,0.305876054,-1.18376106,-1.248919362,1.495430368,1.108037821,-0.008920629,-0.022247519,0.140966607,0.35757763,0
1.429160384,1.477657249,1.133429236,0.41790492,0.269449082,1.239909971,0.19561405,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,-1.318529236,0.305876054,-1.18376106,-1.248919362,1.566097767,1.172538648,-0.078685596,0.558701854,-1.118552319,-0.094986878,0
0.866232807,1.460754797,1.256635948,0.106347874,-0.605437762,1.227109533,-1.576807616,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,0.030739705,0.305876054,-1.18376106,-1.248919362,1.566097767,1.172538648,-0.078685596,-0.990496475,-0.224700178,0.009451086,0
1.241517858,1.460754797,1.177433472,0.093433592,0.670854707,1.233509752,-0.395193172,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,-1.318529236,-1.522076219,-1.198520722,-1.248919362,1.566097767,1.243489561,-0.078685596,-0.758116726,-1.240441247,1.05383072,0
1.101784063,1.460754797,1.2478557,0.153162146,-0.495661085,1.233509752,-0.198257429,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,-1.318529236,0.305876054,-1.18376106,-1.216086269,1.566097767,1.243489561,-0.141474069,0.326322105,0.547263035,-1.034928548,0
1.161669975,1.470896268,1.320440804,0.061147888,0.616520797,1.227109533,-0.986000394,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,-1.318529236,-3.350028492,-1.18376106,-1.216086269,1.566097767,1.243489561,-0.141474069,0.946001436,-0.915404105,0.392390285,0
1.257487435,1.460754797,1.129026237,0.07406217,-0.688601911,1.233509752,-0.001321687,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.343192036,-1.280267507,1.380008646,0.305876054,-1.18376106,-1.216086269,1.566097767,1.243489561,-0.141474069,-0.796846684,0.547263035,1.193081337,0
1.584863757,1.477657249,1.245641326,-0.038937795,-0.136391964,1.233509752,-0.001321687,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,-1.318529236,-5.177980765,-1.18376106,-1.216086269,1.566097767,1.307990389,-0.211239037,0.055212397,-0.834144819,1.332331955,0
1.153685187,1.433710875,1.309446182,0.384004931,1.994827955,1.239909971,0.786421272,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,-1.318529236,-3.350028492,-1.18376106,-1.216086269,1.566097767,1.372491221,-0.281004009,0.171402272,-0.99666339,-0.025361569,0
1.457107143,1.453993817,1.056415384,0.672961984,1.01570871,1.239909971,0.589485535,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,2.729277588,0.305876054,-1.18376106,-1.198805693,1.623916548,1.372491221,-0.281004009,-0.913036559,0.587892677,1.193081337,0
1.149692792,1.460754797,1.144423858,0.672961984,0.742930303,1.239909971,0.392549793,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,0.030739705,0.305876054,-1.18376106,-1.216086269,1.623916548,1.372491221,-0.281004009,1.410760935,0.059707322,-1.870432255,0
1.053875333,1.470896268,1.230243705,0.703633403,0.389205457,1.233509752,-0.395193172,-0.21163268,-0.207938859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.328939137,-1.280267507,1.380008646,2.133828328,-1.198520722,-1.216086269,1.623916548,1.372491221,-0.281004009,1.372030977,-0.387218749,-0.512738731,0
0.83030126,0.105178158,-0.144907997,-0.936480373,0.557751465,1.239909971,1.377228495,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.53487241,0.030739705,0.305876054,-1.552752606,-1.561697778,-0.817320859,-1.342993702,1.253825318,-0.719386768,1.197337319,-0.686802003,1
1.197601523,0.105178158,-0.149310995,-0.64752332,0.113100483,1.239909971,1.377228495,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.53487241,-1.318529236,0.305876054,-1.552752606,-1.544417202,-0.753077767,-1.342993702,1.184060346,-0.293357227,-0.874774462,1.332331955,1
1.20558631,0.084895216,-0.169111615,-0.763751855,-1.217525897,1.227109533,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.53487241,1.380008646,-1.522076219,-1.552752606,-1.544417202,-0.682410372,-1.401044449,1.253825318,-0.719386768,1.481744818,0.914580102,1
0.85026323,0.084895216,-0.164734365,-1.004280352,-1.521352253,1.233509752,0.392549793,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.549206931,1.380008646,0.305876054,-1.58227193,-1.527136627,-0.682410372,-1.401044449,1.253825318,-1.222876225,-0.99666339,-0.129799532,1
1.001974208,0.091656197,-0.162519991,-1.223823141,-1.574577309,1.233509752,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.549206931,0.030739705,0.305876054,-1.567512268,-1.544417202,-0.61816728,-1.471995362,1.253825318,-0.719386768,0.466003749,-1.069741203,1
0.986004632,0.067992764,-0.14712237,-1.619323018,-1.698769104,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.549206931,0.030739705,0.305876054,-1.58227193,-1.561697778,-0.553924192,-1.471995362,1.253825318,1.52695081,-0.305959463,0.949392756,1
1.005966603,0.071373254,-0.144907997,-1.771065828,-2.018119435,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.549206931,1.380008646,0.305876054,-1.552752606,-1.527136627,-0.553924192,-1.471995362,1.253825318,-0.564466935,-0.630996606,-1.174179166,1
0.822316471,0.040948841,-0.180131985,-1.874380081,-0.961380319,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.549206931,1.380008646,0.305876054,-1.567512268,-1.527136627,-0.496105411,-1.471995362,1.253825318,-0.796846684,-0.468478034,-0.060174223,1
0.778400136,0.03418786,-0.21751885,-1.599951595,0.668636997,1.220709315,-0.986000394,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.549206931,0.030739705,0.305876054,-1.58227193,-1.527136627,-0.496105411,-1.471995362,1.253825318,-0.719386768,-0.224700178,-1.000115894,1
1.033913362,-0.009758515,-0.246125465,-1.302923116,-0.384775554,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.549206931,0.030739705,-1.522076219,-1.58227193,-1.527136627,-0.431862323,-1.471995362,1.253825318,-0.680656809,-0.834144819,1.262706646,1
1.053875333,0.010524428,-0.226324847,-1.228665996,-0.616526315,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.549206931,0.030739705,-1.522076219,-1.567512268,-1.527136627,-0.361194924,-1.471995362,1.253825318,-0.796846684,0.91292982,-0.129799532,1
0.862240413,-0.06046587,-0.232942219,-1.220594571,-0.110888291,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.549206931,0.030739705,-1.522076219,-1.58227193,-1.544417202,-0.361194924,-1.471995362,1.184060346,-0.564466935,-1.890515531,-0.060174223,1
1.001974208,-0.06046587,-0.243936841,-1.080151756,-0.263910324,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.549206931,1.380008646,2.133828328,-1.552752606,-1.544417202,-0.296951832,-1.471995362,1.184060346,-1.10668635,1.319226247,0.427202939,1
0.918133931,-0.019899986,-0.246125465,-0.754066144,0.037698322,1.233509752,0.786421272,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.562108,0.030739705,0.305876054,-1.58227193,-1.544417202,-0.296951832,-1.471995362,1.184060346,1.52695081,0.344114821,0.04426374,1
0.978019843,-0.002997534,-0.239533843,-0.749223288,0.273884504,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.562108,-1.318529236,0.305876054,-1.567512268,-1.544417202,-0.232708744,-1.530046109,1.184060346,-0.641926851,1.563004104,-0.234237495,1
1.273457011,-0.009758515,-0.237319469,-0.568423345,0.006650373,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.562108,0.030739705,-1.522076219,-1.567512268,-1.544417202,-0.232708744,-1.530046109,1.114295378,1.333301019,-0.752885534,-1.243804475,1
1.409198414,0.003763447,-0.230727845,-0.471566232,-0.452415728,1.233509752,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.562108,0.030739705,-1.522076219,-1.567512268,-1.544417202,-0.232708744,-1.530046109,1.184060346,-0.719386768,-1.443589461,-0.338675459,1
0.982012238,-0.009758515,-0.21751885,-0.510309077,-1.661068023,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.562108,0.030739705,0.305876054,-1.567512268,-1.544417202,-0.174889962,-1.530046109,1.114295378,0.171402272,-0.630996606,-0.930490585,1
1.001974208,-0.009758515,-0.22853922,-0.80572327,-0.96581574,1.233509752,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.562108,1.380008646,0.305876054,-1.567512268,-1.544417202,-0.174889962,-1.530046109,1.114295378,-0.603196893,0.384744464,-1.52230571,1
1.017943785,-0.016519496,-0.221921848,-0.865451824,-0.858256774,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.562108,0.030739705,-1.522076219,-1.567512268,-1.544417202,-0.110646874,-1.471995362,1.114295378,0.287592147,-0.387218749,0.04426374,1
0.978019843,-0.040182928,-0.226324847,-1.125351743,-1.863988546,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.562108,0.030739705,0.305876054,-1.567512268,-1.527136627,-0.110646874,-1.471995362,1.114295378,-0.796846684,-0.834144819,-0.477926077,1
0.8023545,-0.090890284,-0.246125465,-1.265794556,-1.013496518,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.503696302,-0.562108,0.030739705,0.305876054,-1.58227193,-1.527136627,-0.039979475,-1.471995362,1.114295378,-1.067956392,0.994189105,0.984205411,1
0.790377318,-0.128075677,-0.27913508,-1.156023162,-0.426912056,1.233509752,0.786421272,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.562108,0.030739705,0.305876054,-1.567512268,-1.527136627,-0.039979475,-1.471995362,1.114295378,-0.680656809,-0.265329821,-0.58236404,1
0.846270837,-0.128075677,-0.2989357,-1.075308901,-0.200705572,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.503696302,-0.562108,1.380008646,2.133828328,-1.567512268,-1.527136627,0.024263617,-1.471995362,1.114295378,1.565680768,-0.874774462,0.253139667,1
0.586765215,-0.165261071,-0.307741696,-1.002666066,-0.921461527,1.233509752,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.503696302,-0.562108,0.030739705,-1.522076219,-1.567512268,-1.527136627,0.088506705,-1.471995362,1.114295378,-0.951766517,-0.265329821,-0.860865276,1
0.606727187,-0.178783033,-0.307741696,-0.636223323,0.463498763,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.503696302,-0.562108,0.030739705,0.305876054,-1.58227193,-1.527136627,0.088506705,-1.471995362,1.114295378,-0.758116726,-0.54973732,-0.26905015,1
0.127639887,-0.222729408,-0.349557308,-0.469951947,1.441509152,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.503696302,-0.562108,0.030739705,0.305876054,-1.58227193,-1.527136627,0.088506705,-1.401044449,1.037553912,1.333301019,-0.305959463,-0.129799532,1
0.239426924,-0.286958725,-0.378138175,-0.169694897,1.107743702,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.503696302,-0.562108,-1.318529236,0.305876054,-1.58227193,-1.527136627,0.146325486,-1.401044449,1.037553912,-0.796846684,1.237966962,1.36714461,1
0.375168325,-0.303861177,-0.404556167,-0.211666312,-0.273890022,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.503696302,-0.562108,0.030739705,0.305876054,-1.58227193,-1.527136627,0.146325486,-1.342993702,0.967788944,-1.10668635,-1.037293033,-0.651989349,1
0.327259595,-0.273436764,-0.406744792,-0.463494806,-1.217525897,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.503696302,-0.562108,0.030739705,0.305876054,-1.58227193,-1.527136627,0.146325486,-1.342993702,0.967788944,-0.835576642,-0.752885534,-1.000115894,1
1.093799274,-0.249773331,-0.382541174,-0.582951912,-0.150807083,1.233509752,0.786421272,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.503696302,-0.562108,0.030739705,-1.522076219,-1.58227193,-1.527136627,0.146325486,-1.342993702,0.967788944,1.410760935,1.116078033,-0.965303239,1
0.918133931,-0.236251369,-0.382541174,-0.571651914,-0.760677507,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.503696302,-0.562108,0.030739705,0.305876054,-1.567512268,-1.544417202,0.210568574,-1.342993702,0.967788944,-0.796846684,-0.834144819,-0.408300768,1
0.478970573,-0.324144119,-0.417765161,-0.720166154,-0.608764328,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.503696302,-0.562108,0.030739705,-1.522076219,-1.567512268,-1.561697778,0.281235973,-1.272042789,0.905000471,0.829811562,-0.387218749,-0.164612187,1
0.518894514,-0.388373436,-0.441943031,-0.668509028,-0.284978575,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.503696302,-0.562108,0.030739705,-1.522076219,-1.58227193,-1.544417202,0.281235973,-1.272042789,0.905000471,-0.990496475,-0.387218749,0.113889049,1
0.439046631,-0.374851475,-0.448560403,-0.673351883,0.228421436,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.503696302,-0.562108,0.030739705,-1.522076219,-1.58227193,-1.561697778,0.281235973,-1.207541961,0.905000471,-0.8743066,1.197337319,1.158268683,1
0.391137902,-0.405275888,-0.439754406,-0.712094729,-2.722242562,1.233509752,0.786421272,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.503696302,-0.562108,0.030739705,-1.522076219,-1.58227193,-1.561697778,0.345479065,-1.207541961,0.905000471,-0.835576642,-0.99666339,1.36714461,1
0.20748777,-0.405275888,-0.437565781,-1.025266059,-1.942717274,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.503696302,-0.562108,1.380008646,0.305876054,-1.58227193,-1.561697778,0.409722153,-1.207541961,0.905000471,0.21013223,0.100336964,0.496828248,1
0.506917333,-0.418797849,-0.439754406,-1.373951666,-2.115698703,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.503696302,-0.562108,0.030739705,0.305876054,-1.58227193,-1.544417202,0.409722153,-1.207541961,0.835235504,-0.951766517,-0.305959463,-1.069741203,1
0.530871697,-0.405275888,-0.441943031,-1.052708908,2.337464248,1.233509752,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.503696302,-0.562108,-1.318529236,0.305876054,-1.58227193,-1.544417202,0.409722153,-1.149491214,0.835235504,0.481241938,0.18159625,-0.26905015,1
0.502924938,-0.412036868,-0.450749028,-0.624923327,0.138604156,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.503696302,-0.562108,0.030739705,0.305876054,-1.58227193,-1.544417202,0.409722153,-1.149491214,0.765470531,-0.913036559,-0.54973732,-0.129799532,1
0.606727187,-0.381612455,-0.452963402,-0.645909035,-1.249682701,1.233509752,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.503696302,-0.562108,-1.318529236,0.305876054,-1.58227193,-1.544417202,0.467540935,-1.149491214,0.765470531,-0.796846684,-0.590366963,0.914580102,1
0.343229171,-0.412036868,-0.448560403,-0.723394725,-0.05655438,1.233509752,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.503696302,-0.562108,0.030739705,-1.522076219,-1.58227193,-1.544417202,0.467540935,-1.084990382,0.765470531,-1.067956392,-0.346589106,-0.965303239,1
