0.746460982,1.460754797,1.002497964,0.170919282,-0.043248117,1.201508659,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,0.030739705,0.305876054,-1.300362389,-1.404444542,-1.196355089,-0.369031178,1.037553912,1.333301019,1.522374461,0.462015594,0
0.379160719,-0.418797849,-0.450749028,-0.794423274,-1.007952242,1.233509752,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.503696302,-0.577875973,0.030739705,0.305876054,-1.58227193,-1.544417202,0.467540935,-1.084990382,0.765470531,-0.719386768,-0.062181607,-0.686802003,1
0.231442135,-0.469505205,-0.466146648,-1.112437461,-1.881730231,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.503696302,-0.577875973,0.030739705,0.305876054,-1.58227193,-1.544417202,0.467540935,-1.014039469,0.688729065,-0.758116726,-0.99666339,1.36714461,1
0.530871697,-0.483027167,-0.485973016,-0.963923222,-0.271672312,1.220709315,-1.182936131,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.503696302,-0.562108,0.030739705,0.305876054,-1.58227193,-1.544417202,0.467540935,-1.014039469,0.688729065,1.52695081,-0.874774462,0.322764976,1
0.59075761,-0.530354032,-0.496967638,-0.829937549,-0.930332369,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.503696302,-0.577875973,0.030739705,0.305876054,-1.58227193,-1.527136627,0.531784023,-1.014039469,0.688729065,0.248862188,-0.224700178,-0.826052621,1
0.814331683,-0.530354032,-0.496967638,-0.930023232,-0.958053753,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.503696302,-0.577875973,-1.318529236,0.305876054,-1.58227193,-1.527136627,0.531784023,-0.949538641,0.618964097,-1.029226433,-1.037293033,-0.234237495,1
0.558818456,-0.530354032,-0.488161641,-1.049480338,-0.70523474,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.503696302,-0.577875973,0.030739705,0.305876054,-1.58227193,-1.527136627,0.602451422,-0.949538641,0.618964097,0.248862188,-0.956033748,-0.094986878,1
0.794369712,-0.469505205,-0.47276402,-0.989751785,-0.294958273,1.233509752,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.503696302,-0.577875973,0.030739705,0.305876054,-1.58227193,-1.527136627,0.602451422,-0.949538641,0.618964097,0.132672314,-0.387218749,-1.104553857,1
0.295320442,-0.462744224,-0.470549647,-0.829937549,-1.235267582,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.503696302,-0.577875973,0.030739705,0.305876054,-1.58227193,-1.527136627,0.602451422,-0.885037813,0.556175624,-0.641926851,0.384744464,1.227893992,1
0.562810851,-0.42555883,-0.461769399,-0.818637553,-0.712996728,1.233509752,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.503696302,-0.577875973,0.030739705,0.305876054,-1.58227193,-1.508127995,0.602451422,-0.885037813,0.556175624,0.287592147,-0.793515177,-0.199424841,1
0.411099872,-0.391753927,-0.4573664,-0.909037525,-0.515620482,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.503696302,-0.577875973,0.030739705,0.305876054,-1.58227193,-1.527136627,0.602451422,-0.826987066,0.556175624,-0.835576642,1.725522675,-1.417867747,1
0.459008602,-0.374851475,-0.448560403,-0.752451859,-0.14193624,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.503696302,-0.577875973,0.030739705,0.305876054,-1.58227193,-1.527136627,0.602451422,-0.826987066,0.556175624,-0.564466935,-0.874774462,-0.443113422,1
0.662620705,-0.361329514,-0.437565781,-0.437666242,0.409164852,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.503696302,-0.577875973,0.030739705,-1.522076219,-1.58227193,-1.544417202,0.602451422,-0.826987066,0.486410657,1.565680768,-0.712255891,-0.303862804,1
0.550833668,-0.361329514,-0.428759784,-0.332737703,-0.802814009,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.503696302,-0.577875973,0.030739705,0.305876054,-1.58227193,-1.527136627,0.666694514,-0.762486234,0.416645685,-1.184146266,-0.305959463,0.113889049,1
0.419084661,-0.344427061,-0.411147789,-0.550666207,-0.470157414,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.503696302,-0.577875973,0.030739705,0.305876054,-1.58227193,-1.527136627,0.602451422,-0.762486234,0.416645685,-0.680656809,-0.387218749,-0.930490585,1
0.546841273,-0.361329514,-0.419953787,-0.621694756,-1.107749221,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.517949201,-0.577875973,0.030739705,0.305876054,-1.58227193,-1.527136627,0.666694514,-0.762486234,0.416645685,-0.680656809,-0.590366963,-1.034928548,1
0.914141537,-0.381612455,-0.439754406,-0.797651844,-0.914808396,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.503696302,-0.577875973,0.030739705,0.305876054,-1.58227193,-1.527136627,0.602451422,-0.691535326,0.416645685,1.565680768,0.262855535,0.496828248,1
0.658628311,-0.354568533,-0.406744792,-0.757294714,-0.816120272,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.517949201,-0.577875973,0.030739705,0.305876054,-1.58227193,-1.527136627,0.602451422,-0.691535326,0.339904218,-0.913036559,-0.99666339,0.113889049,1
0.490947755,-0.337666081,-0.404556167,-0.847694686,-0.740718111,1.233509752,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.517949201,-0.577875973,0.030739705,0.305876054,-1.58227193,-1.527136627,0.602451422,-0.627034493,0.339904218,-0.796846684,0.344114821,-0.443113422,1
0.37117593,-0.310622158,-0.404556167,-0.744380433,-0.400299528,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.517949201,-0.577875973,1.380008646,0.305876054,-1.58227193,-1.527136627,0.602451422,-0.562533666,0.270139251,0.365052063,-0.99666339,-0.686802003,1
0.574788034,-0.300480687,-0.400153168,-0.905808954,-1.620040377,1.233509752,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.517949201,-0.577875973,0.030739705,0.305876054,-1.58227193,-1.544417202,0.666694514,-0.562533666,0.270139251,-0.796846684,0.506633392,0.148701704,1
0.846270837,-0.280197744,-0.400153168,-1.264180271,-0.812793706,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.517949201,-0.577875973,0.030739705,0.305876054,-1.595555626,-1.527136627,0.602451422,-0.562533666,0.270139251,-0.758116726,-0.915404105,1.297519301,1
0.459008602,-0.286958725,-0.397938795,-1.420765936,-1.050088744,1.233509752,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.517949201,-0.577875973,0.030739705,0.305876054,-1.58227193,-1.527136627,0.666694514,-0.504482918,0.207350778,-0.758116726,0.303485178,-0.617176695,1
0.790377318,-0.222729408,-0.380352549,-1.48372306,-0.370360435,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.517949201,-0.577875973,1.380008646,-1.522076219,-1.58227193,-1.544417202,0.602451422,-0.504482918,0.207350778,-0.835576642,-0.752885534,-1.731181637,1
0.962050267,-0.229490389,-0.356148932,-1.107594606,0.219550593,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.517949201,-0.577875973,0.030739705,-1.522076219,-1.58227193,-1.561697778,0.666694514,-0.439982091,0.207350778,1.294571061,1.684893032,0.740516829,1
0.85026323,-0.253153821,-0.349557308,-0.888051817,-0.500096507,1.233509752,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.517949201,-0.577875973,0.030739705,0.305876054,-1.58227193,-1.544417202,0.666694514,-0.369031178,0.207350778,-0.719386768,-1.524848746,-0.965303239,1
0.718514223,-0.215968427,-0.34515431,-1.039794626,-1.430426118,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.517949201,-0.577875973,1.380008646,0.305876054,-1.58227193,-1.544417202,0.666694514,-0.369031178,0.13758581,-0.796846684,-0.874774462,0.253139667,1
0.814331683,-0.199065975,-0.340751311,-1.464351637,-1.630020074,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.517949201,-0.577875973,0.030739705,0.305876054,-1.58227193,-1.561697778,0.666694514,-0.369031178,0.13758581,0.597431812,-0.387218749,-1.278617129,1
0.950073084,-0.192304995,-0.338536938,-1.617708732,-1.240811859,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.517949201,-0.577875973,0.030739705,0.305876054,-1.58227193,-1.561697778,0.666694514,-0.304530346,0.067820838,-0.913036559,1.075448391,0.079076395,1
0.986004632,-0.165261071,-0.320950692,-1.721022986,-1.722055066,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.517949201,-0.577875973,1.380008646,0.305876054,-1.58227193,-1.561697778,0.666694514,-0.240029518,0.067820838,1.333301019,-1.321700533,0.009451086,1
0.83030126,-0.1551196,-0.316547693,-1.588651598,-0.683057634,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.517949201,-0.577875973,0.030739705,0.305876054,-1.58227193,-1.544417202,0.666694514,-0.240029518,0.067820838,-0.215897311,0.059707322,-0.025361569,1
0.678590281,-0.141597639,-0.2989357,-1.317451683,-0.149698227,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.517949201,-0.577875973,0.030739705,0.305876054,-1.58227193,-1.544417202,0.666694514,-0.240029518,0.067820838,0.636161771,-0.346589106,-1.348242438,1
0.534864092,-0.14835862,-0.318736318,-1.133423169,0.262795951,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.517949201,-0.590777042,0.030739705,0.305876054,-1.58227193,-1.561697778,0.666694514,-0.181978771,-0.008920629,0.326322105,0.344114821,-1.940057564,1
0.61071958,-0.178783033,-0.336348312,-1.114051747,0.850489268,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.517949201,-0.590777042,0.030739705,0.305876054,-1.58227193,-1.561697778,0.666694514,-0.181978771,-0.008920629,-0.8743066,-1.118552319,-0.791239967,1
0.626689157,-0.178783033,-0.338536938,-0.868680394,-0.280543154,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.517949201,-0.590777042,-1.318529236,0.305876054,-1.58227193,-1.561697778,0.666694514,-0.117477943,-0.078685596,-0.758116726,-0.184070535,-0.303862804,1
0.582772821,-0.165261071,-0.318736318,-0.763751855,-0.350401039,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.517949201,-0.590777042,0.030739705,0.305876054,-1.58227193,-1.561697778,0.666694514,-0.04652703,-0.078685596,1.488220852,-0.712255891,0.04426374,1
0.894179566,-0.178783033,-0.318736318,-0.668509028,-0.831644247,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.517949201,-0.590777042,0.030739705,0.305876054,-1.58227193,-1.561697778,0.666694514,-0.04652703,-0.078685596,-0.758116726,-0.305959463,-0.58236404,1
0.662620705,-0.165261071,-0.31433332,-0.852537542,0.064310849,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.517949201,-0.590777042,0.030739705,0.305876054,-1.58227193,-1.561697778,0.666694514,0.017973802,-0.141474069,-0.913036559,-1.402959818,-0.756427312,1
0.68657507,-0.141597639,-0.285726704,-0.963923222,-1.29736348,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.517949201,-0.590777042,1.380008646,2.133828328,-1.58227193,-1.561697778,0.666694514,0.017973802,-0.141474069,0.248862188,-1.240441247,-1.034928548,1
0.930111114,-0.090890284,-0.27913508,-1.133423169,-1.378309917,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.590777042,0.030739705,0.305876054,-1.58227193,-1.561697778,0.666694514,0.08247463,-0.141474069,0.093942355,0.222225893,-0.860865276,1
0.954065479,-0.111173225,-0.285726704,-1.230280281,-1.040109046,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.517949201,-0.590777042,0.030739705,0.305876054,-1.58227193,-1.561697778,0.666694514,0.08247463,-0.141474069,-0.951766517,0.059707322,-0.060174223,1
1.037905756,-0.111173225,-0.296747075,-1.267408842,-0.805031719,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.590777042,0.030739705,0.305876054,-1.595555626,-1.561697778,0.666694514,0.08247463,-0.211239037,-0.835576642,0.831670534,1.123456028,1
1.037905756,-0.084129303,-0.2989357,-1.173780299,0.110882772,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.517949201,-0.590777042,0.030739705,-1.522076219,-1.58227193,-1.561697778,0.666694514,0.140525377,-0.211239037,-0.951766517,-1.159181961,-0.721614658,1
1.2814418,-0.097651264,-0.2989357,-1.052708908,-0.284978575,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.590777042,0.030739705,0.305876054,-1.58227193,-1.561697778,0.666694514,0.140525377,-0.281004009,1.681870643,0.019077679,0.392390285,1
0.898171961,-0.084129303,-0.285726704,-1.114051747,-0.927005804,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.590777042,0.030739705,-1.522076219,-1.58227193,-1.561697778,0.666694514,0.205026205,-0.281004009,0.21013223,-0.793515177,-0.826052621,1
0.94608069,-0.06046587,-0.254931462,-0.999437496,-0.149698227,1.220709315,-0.789064651,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.590777042,0.030739705,-1.522076219,-1.58227193,-1.561697778,0.666694514,0.205026205,-0.281004009,-0.913036559,-0.346589106,-0.060174223,1
1.213571099,-0.06722685,-0.246125465,-0.907423239,-0.691928477,1.227109533,0.19561405,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.590777042,0.030739705,-1.522076219,-1.58227193,-1.561697778,0.666694514,0.275977118,-0.281004009,-0.796846684,0.994189105,0.218327012,1
0.986004632,-0.084129303,-0.232942219,-1.078537472,-1.475889185,1.227109533,0.19561405,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.590777042,-1.318529236,0.305876054,-1.58227193,-1.561697778,0.602451422,0.275977118,-0.357745475,-0.796846684,-1.28107089,-0.303862804,1
0.938095902,-0.070607341,-0.237319469,-1.288394549,-2.145637796,1.220709315,-0.592128909,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.590777042,0.030739705,0.305876054,-1.58227193,-1.561697778,0.602451422,0.275977118,-0.427510443,1.449490893,-0.54973732,-0.721614658,1
1.197601523,-0.097651264,-0.265926085,-1.383637376,-1.369439075,1.227109533,0.19561405,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.590777042,-1.318529236,0.305876054,-1.58227193,-1.561697778,0.602451422,0.34047795,-0.427510443,-1.10668635,-0.509107677,1.332331955,1
1.141708005,-0.097651264,-0.312144694,-1.351351672,-0.760677507,1.233509752,1.180292758,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.590777042,0.030739705,0.305876054,-1.58227193,-1.544417202,0.602451422,0.404978778,-0.427510443,-0.719386768,0.872300177,-1.452680402,1
0.898171961,-0.14835862,-0.338536938,-1.304537402,-0.961380319,1.227109533,0.786421272,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.590777042,1.380008646,0.305876054,-1.58227193,-1.544417202,0.602451422,0.404978778,-0.427510443,-0.796846684,0.303485178,-0.930490585,1
0.85026323,-0.114553716,-0.320950692,-1.17700887,-0.169657622,1.227109533,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.590777042,0.030739705,-3.350028492,-1.58227193,-1.544417202,0.531784023,0.404978778,-0.427510443,1.681870643,-0.874774462,0.218327012,1
1.301403771,-0.097651264,-0.27913508,-0.994594641,0.85492469,1.227109533,0.392549793,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.590777042,0.030739705,-1.522076219,-1.58227193,-1.544417202,0.531784023,0.463029525,-0.490298916,0.248862188,-0.509107677,1.36714461,1
0.838286048,-0.104412245,-0.268140458,-0.854151827,-0.327115077,1.227109533,0.19561405,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.590777042,0.030739705,0.305876054,-1.58227193,-1.544417202,0.467540935,0.463029525,-0.490298916,-0.990496475,-0.143440892,-0.721614658,1
1.121746033,-0.111173225,-0.276946455,-0.576494771,1.251894893,1.233509752,0.983357015,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.590777042,0.030739705,0.305876054,-1.58227193,-1.561697778,0.467540935,0.463029525,-0.490298916,-0.758116726,0.384744464,-1.000115894,1
0.754445771,-0.14835862,-0.303338697,-0.281080577,0.22509487,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.53077681,-0.590777042,0.030739705,0.305876054,-1.58227193,-1.561697778,0.467540935,0.527530353,-0.560063884,-0.796846684,-1.077922676,-0.164612187,1
0.582772821,-0.141597639,-0.316547693,-0.38439483,-1.147668012,1.227109533,0.19561405,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.53077681,-0.590777042,1.380008646,0.305876054,-1.58227193,-1.544417202,0.467540935,0.598481266,-0.560063884,-0.564466935,-0.752885534,1.088643374,1
0.950073084,-0.172022052,-0.32973094,-0.445737668,-0.129738831,1.233509752,0.983357015,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.590777042,0.030739705,-1.522076219,-1.58227193,-1.561697778,0.467540935,0.598481266,-0.629828856,-1.067956392,-0.671626248,0.636078866,1
1.117753639,-0.165261071,-0.331945314,-0.547437637,-1.467018343,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.53077681,-0.590777042,-1.318529236,-1.522076219,-1.58227193,-1.561697778,0.467540935,0.598481266,-0.629828856,-0.990496475,-1.159181961,-0.756427312,1
0.938095902,-0.192304995,-0.340751311,-0.72500901,-1.006843387,1.214309096,-1.773743353,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.53077681,-0.590777042,0.030739705,-1.522076219,-1.58227193,-1.544417202,0.467540935,0.598481266,-0.629828856,-0.758116726,-0.143440892,-1.452680402,1
0.814331683,-0.199065975,-0.331945314,-0.917108951,-1.722055066,1.233509752,1.180292758,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.53077681,-0.590777042,1.380008646,0.305876054,-1.58227193,-1.544417202,0.409722153,0.598481266,-0.629828856,0.86854152,-0.99666339,-0.164612187,1
0.742468588,-0.222729408,-0.32973094,-1.239965993,-2.046949674,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.53077681,-0.590777042,0.030739705,0.305876054,-1.58227193,-1.561697778,0.409722153,0.662982098,-0.706570318,0.326322105,-0.265329821,1.262706646,1
0.870225201,-0.222729408,-0.338536938,-1.118894602,0.948068536,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.53077681,-0.590777042,0.030739705,0.305876054,-1.58227193,-1.561697778,0.409722153,0.662982098,-0.706570318,0.326322105,-0.387218749,-0.89567793,1
0.698552252,-0.215968427,-0.356148932,-0.768594711,0.642024469,1.239909971,1.77109998,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.53077681,-0.590777042,0.030739705,0.305876054,-1.58227193,-1.561697778,0.409722153,0.662982098,-0.77633529,-0.990496475,0.994189105,-1.243804475,1
0.942088296,-0.215968427,-0.360551929,-0.558737633,-0.086493474,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.53077681,-0.590777042,-1.318529236,0.305876054,-1.58227193,-1.561697778,0.409722153,0.727482926,-0.77633529,-0.758116726,-0.630996606,-0.826052621,1
0.530871697,-0.236251369,-0.362740555,-0.631380468,-1.094442956,1.233509752,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.53077681,-0.590777042,0.030739705,0.305876054,-1.58227193,-1.561697778,0.345479065,0.727482926,-0.77633529,-0.990496475,1.441115176,0.35757763,1
1.073837304,-0.229490389,-0.356148932,-0.894508958,-0.119759133,1.233509752,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.53077681,-0.590777042,0.030739705,0.305876054,-1.58227193,-1.561697778,0.345479065,0.727482926,-0.839123763,-0.409547102,-0.224700178,-1.243804475,1
0.934103508,-0.253153821,-0.364954928,-0.860608968,-0.720758715,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.53077681,-0.590777042,0.030739705,2.133828328,-1.58227193,-1.561697778,0.281235973,0.727482926,-0.839123763,0.481241938,-1.402959818,1.088643374,1
0.942088296,-0.229490389,-0.386944172,-0.612009045,-0.660880527,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.53077681,-0.590777042,0.030739705,-1.522076219,-1.58227193,-1.577250296,0.281235973,0.727482926,-0.839123763,-0.913036559,-0.468478034,0.496828248,1
0.8023545,-0.259914802,-0.391347171,-0.649137606,-1.00129911,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.53077681,-0.590777042,0.030739705,0.305876054,-1.58227193,-1.577250296,0.281235973,0.727482926,-0.90888873,-0.835576642,0.994189105,-1.313429784,1
0.750453377,-0.249773331,-0.386944172,-0.386009116,1.43263831,1.233509752,0.786421272,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.53077681,-0.590777042,0.030739705,-1.522076219,-1.58227193,-1.577250296,0.281235973,0.727482926,-0.90888873,1.52695081,0.222225893,0.287952321,1
0.678590281,-0.222729408,-0.364954928,-0.179380608,-0.17741961,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.53077681,-0.590777042,0.030739705,-1.522076219,-1.58227193,-1.561697778,0.210568574,0.727482926,-0.978653698,1.604410726,-1.118552319,-0.338675459,1
0.726499012,-0.249773331,-0.353934557,-0.171309182,0.513397252,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.53077681,-0.590777042,0.030739705,0.305876054,-1.58227193,-1.561697778,0.210568574,0.785533673,-0.978653698,0.287592147,-0.99666339,-1.20899182,1
0.658628311,-0.249773331,-0.360551929,-0.184223464,0.205135474,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.53077681,-0.590777042,1.380008646,0.305876054,-1.58227193,-1.561697778,0.210568574,0.785533673,-0.978653698,0.674891729,-0.671626248,-0.756427312,1
0.970035055,-0.324144119,-0.386944172,-0.252023443,-0.940312067,1.233509752,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.53077681,-0.590777042,0.030739705,0.305876054,-1.58227193,-1.561697778,0.146325486,0.785533673,-1.055395164,0.403782021,-0.956033748,-0.303862804,1
0.778400136,-0.337666081,-0.419953787,-0.297223428,-0.639812277,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.53077681,-0.590777042,0.030739705,0.305876054,-1.58227193,-1.561697778,0.146325486,0.785533673,-1.055395164,0.248862188,-1.28107089,1.436769919,1
0.778400136,-0.344427061,-0.435351407,-0.395694826,-0.796160877,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.53077681,-0.590777042,0.030739705,0.305876054,-1.58227193,-1.577250296,0.146325486,0.785533673,-1.055395164,-0.8743066,1.481744818,1.262706646,1
0.331251989,-0.374851475,-0.455152027,-0.621694756,-1.920540167,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.53077681,-0.590777042,0.030739705,0.305876054,-1.58227193,-1.561697778,0.146325486,0.785533673,-1.125160136,-0.641926851,-0.021551964,-1.034928548,1
0.407107478,-0.368090494,-0.455152027,-0.695951876,-0.028832998,1.233509752,0.786421272,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.53077681,-0.606545015,0.030739705,0.305876054,-1.58227193,-1.561697778,0.088506705,0.785533673,-1.125160136,1.294571061,-1.199811604,0.844954793,1
0.327259595,-0.374851475,-0.437565781,-0.61039476,-1.305125467,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.53077681,-0.590777042,0.030739705,0.305876054,-1.595555626,-1.561697778,0.088506705,0.785533673,-1.125160136,-0.719386768,1.075448391,1.088643374,1
0.786384923,-0.405275888,-0.439754406,-0.786351848,-0.419150069,1.227109533,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.53077681,-0.590777042,-1.318529236,0.305876054,-1.595555626,-1.561697778,0.088506705,0.785533673,-1.18794861,-0.990496475,-1.199811604,0.636078866,1
0.674597887,-0.388373436,-0.439754406,-0.528066215,0.281646491,1.233509752,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.53077681,-0.606545015,0.030739705,0.305876054,-1.58227193,-1.561697778,0.088506705,0.785533673,-1.18794861,1.294571061,0.425374106,-1.243804475,1
0.826308865,-0.432319811,-0.455152027,-0.602323334,-1.039000191,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.53077681,-0.590777042,0.030739705,0.305876054,-1.58227193,-1.561697778,0.024263617,0.785533673,-1.18794861,-0.719386768,-0.630996606,-0.721614658,1
0.379160719,-0.432319811,-0.47276402,-0.581337626,-0.715214438,1.233509752,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.53077681,-0.590777042,0.030739705,-1.522076219,-1.58227193,-1.561697778,0.024263617,0.785533673,-1.18794861,0.21013223,-0.184070535,-1.452680402,1
0.798362106,-0.455983243,-0.47276402,-0.631380468,-0.847168221,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.546454998,-0.606545015,0.030739705,-1.522076219,-1.610315288,-1.561697778,-0.039979475,0.785533673,-1.257713577,-1.029226433,-0.346589106,1.088643374,1
0.846270837,-0.432319811,-0.468361021,-0.561966204,-0.269454601,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.53077681,-0.606545015,-1.318529236,-3.350028492,-1.58227193,-1.561697778,-0.039979475,0.785533673,-1.257713577,0.21013223,0.384744464,-1.591931019,1
0.750453377,-0.462744224,-0.455152027,-0.605551905,-1.499175147,1.233509752,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.546454998,-0.606545015,0.030739705,0.305876054,-1.58227193,-1.561697778,-0.039979475,0.785533673,-1.334455044,-0.8743066,-1.362330175,-1.731181637,1
0.934103508,-0.42555883,-0.44634603,-0.739537577,-0.736282689,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.546454998,-0.606545015,0.030739705,0.305876054,-1.58227193,-1.544417202,-0.039979475,0.785533673,-1.334455044,0.365052063,-0.99666339,-0.930490585,1
0.59075761,-0.442461283,-0.44634603,-0.691109021,-0.326006223,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.546454998,-0.606545015,0.030739705,0.305876054,-1.58227193,-1.561697778,-0.110646874,0.727482926,-1.334455044,-0.796846684,0.019077679,1.123456028,1
1.013951391,-0.486407657,-0.461769399,-0.686266165,-0.776201481,1.233509752,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.546454998,-0.606545015,0.030739705,0.305876054,-1.58227193,-1.561697778,-0.110646874,0.727482926,-1.397243517,1.52695081,-1.159181961,0.009451086,1
0.734483799,-0.493168637,-0.485973016,-0.76536614,-0.28165201,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.546454998,-0.606545015,0.030739705,0.305876054,-1.595555626,-1.561697778,-0.174889962,0.727482926,-1.397243517,1.488220852,-0.99666339,-0.094986878,1
0.311290018,-0.520212561,-0.499156263,-0.779894707,-1.259662398,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.546454998,-0.606545015,0.030739705,0.305876054,-1.58227193,-1.544417202,-0.174889962,0.727482926,-1.473984983,1.52695081,-1.037293033,-0.721614658,1
0.834293654,-0.526973542,-0.505773635,-0.931637517,-0.765112927,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.546454998,-0.606545015,0.030739705,-1.522076219,-1.595555626,-1.527136627,-0.174889962,0.727482926,-1.473984983,0.365052063,-0.021551964,-0.860865276,1
0.335244384,-0.564158936,-0.512365259,-0.787966134,-0.273890022,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.546454998,-0.606545015,0.030739705,-1.522076219,-1.595555626,-1.544417202,-0.174889962,0.727482926,-1.473984983,-1.067956392,-0.062181607,0.775329484,1
0.722506618,-0.550636974,-0.501370637,-0.907423239,-1.231941016,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.546454998,-0.606545015,1.380008646,0.305876054,-1.610315288,-1.544417202,-0.232708744,0.727482926,-1.473984983,-0.913036559,-1.037293033,-0.129799532,1
0.223457346,-0.543875993,-0.503559262,-0.821866123,-0.306046826,1.227109533,-0.789064651,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.546454998,-0.606545015,0.030739705,0.305876054,-1.58227193,-1.544417202,-0.232708744,0.727482926,-1.536773456,-0.758116726,-0.224700178,1.227893992,1
0.478970573,-0.608105311,-0.518956881,-0.700794732,1.128811953,1.227109533,-0.592128909,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.546454998,-0.606545015,0.030739705,0.305876054,-1.58227193,-1.544417202,-0.232708744,0.662982098,-1.536773456,0.365052063,-0.630996606,-0.930490585,1
0.594750004,-0.631768743,-0.536568876,-0.68788045,-0.008873602,1.227109533,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.546454998,-0.606545015,0.030739705,0.305876054,-1.610315288,-1.544417202,-0.232708744,0.662982098,-1.536773456,1.681870643,-0.509107677,0.775329484,1
0.574788034,-0.675715118,-0.549777871,-0.72500901,-0.161895635,1.239909971,1.377228495,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.546454998,-0.606545015,-1.318529236,0.305876054,-1.595555626,-1.544417202,-0.296951832,0.662982098,-1.536773456,0.21013223,0.91292982,1.36714461,1
0.578780427,-0.69599806,-0.540971874,-0.605551905,0.005541518,1.227109533,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.546454998,-0.606545015,0.030739705,0.305876054,-1.610315288,-1.544417202,-0.361194924,0.662982098,-1.536773456,-1.067956392,1.563004104,-0.721614658,1
0.522886909,-0.70275904,-0.567364117,-0.519994788,0.668636997,1.227109533,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.546454998,-0.606545015,0.030739705,0.305876054,-1.610315288,-1.544417202,-0.361194924,0.598481266,-1.536773456,-0.564466935,-1.28107089,-0.408300768,1
0.315282412,-0.739944435,-0.573981489,-0.308523426,-1.058959586,1.227109533,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.546454998,-0.606545015,0.030739705,0.305876054,-1.610315288,-1.561697778,-0.361194924,0.598481266,-1.536773456,0.287592147,-0.305959463,-0.164612187,1
0.311290018,-0.753466396,-0.565175492,-0.298837714,-0.421367779,1.239909971,1.377228495,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.546454998,-0.606545015,0.030739705,0.305876054,-1.58227193,-1.544417202,-0.361194924,0.598481266,-1.536773456,1.333301019,-0.387218749,0.566453557,1
0.295320442,-0.810934733,-0.587164736,-0.436051957,-2.049167384,1.239909971,1.180292758,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.546454998,-0.606545015,0.030739705,0.305876054,-1.58227193,-1.544417202,-0.431862323,0.598481266,-1.536773456,-0.719386768,-0.874774462,0.427202939,1
0.514902121,-0.858261598,-0.598185106,-0.681423309,-0.902610987,1.233509752,0.392549793,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.546454998,-0.606545015,0.030739705,0.305876054,-1.595555626,-1.544417202,-0.431862323,0.598481266,-1.536773456,0.597431812,-0.99666339,-1.000115894,1
0.283343259,-0.871783559,-0.602562357,-0.658823316,0.491220146,1.227109533,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.546454998,-0.606545015,0.030739705,0.305876054,-1.610315288,-1.544417202,-0.496105411,0.598481266,-1.536773456,1.294571061,0.953559462,0.740516829,1
0.566803245,-0.858261598,-0.615771352,-0.528066215,-0.239515508,1.233509752,0.392549793,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.546454998,-0.606545015,0.030739705,0.305876054,-1.610315288,-1.544417202,-0.496105411,0.598481266,-1.606538424,0.287592147,-0.630996606,-1.52230571,1
0.530871697,-0.841359146,-0.606965355,-0.321437707,-0.461286571,1.220709315,-1.379871874,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.546454998,-0.606545015,0.030739705,-1.522076219,-1.610315288,-1.527136627,-0.496105411,0.527530353,-1.536773456,-0.951766517,-0.874774462,-0.338675459,1
0.670605493,-0.902207973,-0.613582727,-0.366637693,-1.186477948,1.227109533,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.546454998,-0.606545015,0.030739705,0.305876054,-1.610315288,-1.544417202,-0.553924192,0.463029525,-1.606538424,-0.719386768,-1.240441247,0.949392756,1
0.698552252,-0.885305521,-0.609179729,-0.61039476,-0.739609255,1.227109533,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.606545015,0.030739705,-1.522076219,-1.610315288,-1.544417202,-0.553924192,0.463029525,-1.536773456,-0.951766517,-0.671626248,-0.303862804,1
0.466993391,-0.858261598,-0.591567734,-0.938094659,-1.453712079,1.227109533,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.606545015,1.380008646,0.305876054,-1.610315288,-1.561697778,-0.553924192,0.463029525,-1.536773456,-2.500964846,0.506633392,-0.129799532,1
0.486955362,-0.848120127,-0.587164736,-1.126966028,-0.565518971,1.227109533,-0.592128909,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.606545015,0.030739705,0.305876054,-1.610315288,-1.544417202,-0.61816728,0.463029525,-1.606538424,-0.680656809,0.953559462,0.392390285,1
0.654635916,-0.821076204,-0.582761737,-1.094680323,-1.766409278,1.239909971,1.180292758,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.606545015,-1.318529236,0.305876054,-1.610315288,-1.561697778,-0.61816728,0.463029525,-1.536773456,0.132672314,-1.077922676,0.844954793,1
0.614711975,-0.821076204,-0.582761737,-1.280323123,-0.52781789,1.233509752,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.606545015,0.030739705,0.305876054,-1.610315288,-1.561697778,-0.682410372,0.404978778,-1.536773456,0.132672314,-0.265329821,-0.373488113,1
0.482962968,-0.797412771,-0.587164736,-1.217366,-0.479028256,1.239909971,0.983357015,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.606545015,0.030739705,0.305876054,-1.610315288,-1.561697778,-0.682410372,0.404978778,-1.536773456,-0.796846684,-0.184070535,-0.443113422,1
0.718514223,-0.79065179,-0.591567734,-1.133423169,-0.485681388,1.227109533,-0.789064651,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.606545015,0.030739705,0.305876054,-1.610315288,-1.561697778,-0.682410372,0.404978778,-1.536773456,-1.416526016,1.116078033,-0.199424841,1
0.323267201,-0.804173752,-0.587164736,-1.280323123,-1.310669743,1.220709315,-1.773743353,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.606545015,0.030739705,0.305876054,-1.610315288,-1.561697778,-0.753077767,0.404978778,-1.536773456,-0.951766517,-1.037293033,-0.965303239,1
0.459008602,-0.814315223,-0.587164736,-1.562823035,-2.404001085,1.227109533,-0.592128909,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.606545015,0.030739705,0.305876054,-1.610315288,-1.561697778,-0.753077767,0.404978778,-1.536773456,-0.796846684,-0.184070535,1.36714461,1
0.690567464,-0.841359146,-0.595970733,-2.106837152,-2.854196344,1.227109533,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.606545015,0.030739705,0.305876054,-1.610315288,-1.561697778,-0.753077767,0.404978778,-1.536773456,1.565680768,-0.590366963,-0.477926077,1
0.606727187,-0.797412771,-0.587164736,-2.382879923,-1.398269314,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.606545015,-1.318529236,0.305876054,-1.610315288,-1.561697778,-0.817320859,0.34047795,-1.536773456,1.449490893,-0.590366963,-0.060174223,1
0.518894514,-0.78389081,-0.587164736,-2.489422747,-1.240811859,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.606545015,0.030739705,0.305876054,-1.595555626,-1.561697778,-0.817320859,0.275977118,-1.536773456,1.565680768,-1.606108032,-1.243804475,1
0.730491405,-0.810934733,-0.580573112,-2.271494244,-0.489007953,1.233509752,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.606545015,0.030739705,0.305876054,-1.595555626,-1.561697778,-0.817320859,0.275977118,-1.536773456,0.326322105,-0.184070535,-0.025361569,1
0.49494015,-0.79065179,-0.573981489,-1.877608652,0.246163121,1.220709315,-1.182936131,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.606545015,0.030739705,0.305876054,-1.610315288,-1.561697778,-0.875139641,0.275977118,-1.536773456,-0.525736976,-0.915404105,0.427202939,1
0.582772821,-0.78389081,-0.578358739,-1.596723025,-0.233971231,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.606545015,0.030739705,0.305876054,-1.610315288,-1.561697778,-0.875139641,0.275977118,-1.536773456,-0.758116726,-0.387218749,-0.791239967,1
0.654635916,-0.760227377,-0.580573112,-1.352965958,-0.77398377,1.233509752,0.786421272,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.606545015,0.030739705,0.305876054,-1.610315288,-1.561697778,-0.875139641,0.205026205,-1.473984983,-0.951766517,0.587892677,-0.930490585,1
0.387145508,-0.746705415,-0.582761737,-1.236737422,-0.628723723,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.606545015,0.030739705,0.305876054,-1.610315288,-1.561697778,-0.875139641,0.205026205,-1.473984983,0.636161771,-0.834144819,-0.303862804,1
0.598742398,-0.78389081,-0.584976111,-1.275480268,-0.17741961,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.620879537,0.030739705,0.305876054,-1.610315288,-1.561697778,-0.939382729,0.140525377,-1.473984983,-0.835576642,1.075448391,-1.591931019,1
0.54284888,-0.79065179,-0.589379109,-1.362651669,-1.645544049,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.606545015,0.030739705,0.305876054,-1.610315288,-1.561697778,-1.003625817,0.140525377,-1.473984983,-0.022247519,-1.118552319,-1.452680402,1
0.54284888,-0.78389081,-0.584976111,-1.472423064,-1.255226978,1.227109533,0.786421272,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.606545015,0.030739705,-1.522076219,-1.610315288,-1.561697778,-1.003625817,0.140525377,-1.473984983,-0.332087185,1.644263389,-1.069741203,1
0.666613098,-0.777129829,-0.578358739,-1.495023057,-1.290710348,1.220709315,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.606545015,0.030739705,0.305876054,-1.610315288,-1.561697778,-1.003625817,0.140525377,-1.473984983,-1.184146266,-0.956033748,0.914580102,1
0.694559858,-0.733183454,-0.567364117,-1.444980215,-1.28073065,1.233509752,1.377228495,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.620879537,0.030739705,0.305876054,-1.595555626,-1.561697778,-1.074293216,0.140525377,-1.397243517,-0.796846684,0.344114821,-1.243804475,1
1.025928573,-0.716281002,-0.565175492,-1.265794556,-0.963598029,1.227109533,0.392549793,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.620879537,0.030739705,-1.522076219,-1.610315288,-1.561697778,-1.074293216,0.08247463,-1.397243517,1.52695081,-0.021551964,-0.060174223,1
0.415092267,-0.726422474,-0.55855812,-1.346508817,-1.05563302,1.227109533,0.19561405,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.620879537,0.030739705,0.305876054,-1.610315288,-1.577250296,-1.074293216,0.08247463,-1.334455044,0.248862188,-0.834144819,0.810142138,1
0.59075761,-0.70275904,-0.55418087,-1.228665996,-1.060068442,1.220709315,-0.592128909,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.620879537,-1.318529236,0.305876054,-1.595555626,-1.577250296,-1.138536308,0.08247463,-1.334455044,-1.184146266,-0.590366963,1.297519301,1
0.642658734,-0.69599806,-0.55418087,-1.506323053,-1.459256356,1.214309096,-1.576807616,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.620879537,-1.318529236,0.305876054,-1.610315288,-1.577250296,-1.138536308,0.08247463,-1.334455044,-0.951766517,-2.01240446,-0.060174223,1
0.35121396,-0.70275904,-0.549777871,-1.438523074,-1.206437343,1.220709315,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.620879537,0.030739705,0.305876054,-1.595555626,-1.577250296,-1.196355089,0.08247463,-1.334455044,-0.758116726,1.725522675,0.636078866,1
0.626689157,-0.716281002,-0.549777871,-1.361037384,-0.354836461,1.227109533,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.620879537,0.030739705,0.305876054,-1.610315288,-1.561697778,-1.196355089,0.017973802,-1.257713577,-0.758116726,0.344114821,-0.965303239,1
0.550833668,-0.763607868,-0.567364117,-1.256108845,-0.032159564,1.227109533,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.620879537,-1.318529236,0.305876054,-1.610315288,-1.577250296,-1.196355089,0.017973802,-1.257713577,1.333301019,-0.99666339,-0.303862804,1
0.694559858,-0.797412771,-0.580573112,-0.899351813,1.11994111,1.220709315,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.620879537,-1.318529236,0.305876054,-1.610315288,-1.561697778,-1.196355089,-0.04652703,-1.18794861,-1.067956392,1.481744818,0.04426374,1
0.578780427,-0.763607868,-0.578358739,-0.899351813,-1.918322457,1.227109533,0.392549793,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.620879537,0.030739705,0.305876054,-1.610315288,-1.561697778,-1.260598177,-0.04652703,-1.18794861,1.410760935,-0.509107677,-0.060174223,1
0.522886909,-0.763607868,-0.573981489,-1.083380327,-0.489007953,1.239909971,2.164971459,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.620879537,-1.318529236,0.305876054,-1.610315288,-1.561697778,-1.331265576,-0.04652703,-1.18794861,-0.951766517,1.197337319,1.193081337,1
0.35121396,-0.733183454,-0.567364117,-1.183466011,-0.597675775,1.227109533,0.19561405,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.620879537,-1.318529236,0.305876054,-1.610315288,-1.561697778,-1.331265576,-0.04652703,-1.18794861,-0.951766517,-1.240441247,0.079076395,1
0.502924938,-0.652051686,-0.55418087,-1.170551729,-1.905016193,1.220709315,-0.592128909,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.620879537,0.030739705,0.305876054,-1.610315288,-1.561697778,-1.331265576,-0.117477943,-1.125160136,-1.10668635,0.547263035,0.113889049,1
0.85026323,-0.658812665,-0.536568876,-1.359423099,-0.456851149,1.220709315,-0.789064651,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.633780605,0.030739705,0.305876054,-1.610315288,-1.561697778,-1.331265576,-0.181978771,-1.125160136,-0.758116726,-0.346589106,-1.313429784,1
0.634673946,-0.658812665,-0.538757501,-1.298080261,-1.048979888,1.220709315,-0.592128909,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.620879537,0.030739705,0.305876054,-1.610315288,-1.561697778,-1.389084357,-0.181978771,-1.125160136,1.372030977,-0.712255891,0.427202939,1
0.498932544,-0.672334627,-0.551966497,-1.185080296,-0.740718111,1.220709315,-0.592128909,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.633780605,0.030739705,0.305876054,-1.610315288,-1.561697778,-1.459751756,-0.181978771,-1.055395164,-1.261606183,-0.99666339,-0.234237495,1
