0.746460982,1.460754797,1.002497964,0.170919282,-0.043248117,1.201508659,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,0.030739705,0.305876054,-1.300362389,-1.404444542,-1.196355089,-0.369031178,1.037553912,1.333301019,1.522374461,0.462015594,0
0.646651128,-0.675715118,-0.549777871,-1.235123138,-1.213090475,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.633780605,0.030739705,0.305876054,-1.610315288,-1.561697778,-1.459751756,-0.181978771,-1.055395164,-0.8743066,-0.99666339,0.879767447,1
0.550833668,-0.658812665,-0.547563498,-1.273865982,-0.620961736,1.227109533,0.19561405,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.633780605,0.030739705,-1.522076219,-1.610315288,-1.561697778,-1.459751756,-0.240029518,-0.978653698,-1.067956392,-1.077922676,-0.686802003,1
0.890187172,-0.672334627,-0.538757501,-1.41269451,-1.930519865,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.633780605,1.380008646,0.305876054,-1.610315288,-1.561697778,-1.459751756,-0.240029518,-0.978653698,-0.951766517,-0.509107677,0.04426374,1
0.363191143,-0.672334627,-0.545374873,-1.470808778,-0.353727605,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.633780605,0.030739705,0.305876054,-1.610315288,-1.561697778,-1.459751756,-0.240029518,-0.978653698,-1.029226433,0.262855535,0.35757763,1
0.363191143,-0.658812665,-0.536568876,-1.168937444,-0.038812695,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.633780605,0.030739705,0.305876054,-1.610315288,-1.577250296,-1.517570538,-0.240029518,-0.90888873,-0.990496475,0.750411249,0.984205411,1
0.922126325,-0.594583349,-0.521171256,-0.983294644,1.412678914,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.633780605,0.030739705,0.305876054,-1.610315288,-1.561697778,-1.517570538,-0.240029518,-0.90888873,-0.835576642,1.075448391,0.984205411,1
0.59075761,-0.526973542,-0.499156263,-0.447351953,1.045647804,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.633780605,0.030739705,0.305876054,-1.595555626,-1.577250296,-1.517570538,-0.304530346,-0.839123763,-1.184146266,0.547263035,0.287952321,1
0.730491405,-0.537115012,-0.501370637,-0.484480514,-1.319540586,1.233509752,0.786421272,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.633780605,0.030739705,0.305876054,-1.595555626,-1.577250296,-1.517570538,-0.304530346,-0.839123763,-1.029226433,-0.956033748,-0.930490585,1
0.682582676,-0.493168637,-0.488161641,-0.490937654,0.162998972,1.239909971,1.574164237,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.633780605,0.030739705,0.305876054,-1.595555626,-1.577250296,-1.517570538,-0.369031178,-0.77633529,-0.719386768,-0.834144819,-1.313429784,1
0.78239253,-0.493168637,-0.474952645,-0.566809059,-0.364816158,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.633780605,0.030739705,0.305876054,-1.595555626,-1.577250296,-1.517570538,-0.369031178,-0.77633529,1.062191311,-0.671626248,-0.025361569,1
0.662620705,-0.483027167,-0.481570017,-0.645909035,-0.711887872,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.633780605,0.030739705,0.305876054,-1.610315288,-1.577250296,-1.581813626,-0.369031178,-0.77633529,0.248862188,-0.99666339,-1.52230571,1
0.54284888,-0.476266186,-0.483758642,-0.776666136,-1.271859807,1.239909971,1.574164237,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.633780605,0.030739705,0.305876054,-1.610315288,-1.577250296,-1.581813626,-0.369031178,-0.706570318,-0.990496475,-0.224700178,-0.129799532,1
0.383153113,-0.469505205,-0.47276402,-0.723394725,-0.65090083,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.633780605,-1.318529236,0.305876054,-1.595555626,-1.561697778,-1.581813626,-0.439982091,-0.706570318,-0.680656809,0.262855535,0.984205411,1
0.514902121,-0.455983243,-0.466146648,-0.792808989,-0.754024374,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.633780605,0.030739705,0.305876054,-1.610315288,-1.561697778,-1.581813626,-0.439982091,-0.629828856,-0.719386768,0.953559462,-0.89567793,1
0.490947755,-0.418797849,-0.44634603,-0.778280422,-0.431347477,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.633780605,0.030739705,0.305876054,-1.610315288,-1.561697778,-1.517570538,-0.504482918,-0.629828856,1.488220852,-1.443589461,-0.199424841,1
1.105776457,-0.388373436,-0.437565781,-0.79926613,-0.576607524,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.633780605,0.030739705,0.305876054,-1.610315288,-1.544417202,-1.517570538,-0.504482918,-0.629828856,-0.951766517,1.156707676,-0.199424841,1
0.826308865,-0.388373436,-0.430948409,-0.833166119,-0.802814009,1.239909971,1.574164237,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.633780605,0.030739705,-1.522076219,-1.610315288,-1.561697778,-1.517570538,-0.504482918,-0.560063884,1.372030977,0.303485178,-1.000115894,1
0.658628311,-0.324144119,-0.404556167,-1.06562319,-1.189804514,1.227109533,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.633780605,0.030739705,0.305876054,-1.610315288,-1.561697778,-1.581813626,-0.562533666,-0.490298916,-0.680656809,-0.265329821,-0.234237495,1
0.978019843,-0.273436764,-0.367143553,-0.992980356,0.204026619,1.227109533,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.633780605,0.030739705,0.305876054,-1.610315288,-1.561697778,-1.517570538,-0.562533666,-0.490298916,0.287592147,-1.118552319,1.05383072,1
1.02193618,-0.266675783,-0.360551929,-1.026880345,-1.290710348,1.227109533,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.633780605,0.030739705,0.305876054,-1.610315288,-1.561697778,-1.517570538,-0.562533666,-0.427510443,-0.835576642,-0.224700178,-1.034928548,1
0.774407741,-0.229490389,-0.34515431,-1.136651739,-1.723163921,1.239909971,1.377228495,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.633780605,1.380008646,0.305876054,-1.595555626,-1.577250296,-1.517570538,-0.562533666,-0.427510443,1.604410726,0.587892677,-0.025361569,1
0.622696763,-0.229490389,-0.353934557,-1.041408912,-0.495661085,1.227109533,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.633780605,0.030739705,2.133828328,-1.58227193,-1.577250296,-1.517570538,-0.627034493,-0.427510443,0.907271478,0.466003749,-1.000115894,1
0.658628311,-0.259914802,-0.378138175,-0.844466116,-0.750697808,1.227109533,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.633780605,0.030739705,0.305876054,-1.595555626,-1.561697778,-1.517570538,-0.627034493,-0.357745475,-1.10668635,-1.118552319,-0.26905015,1
0.918133931,-0.253153821,-0.384755547,-0.634609039,0.072072836,1.233509752,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.633780605,1.380008646,0.305876054,-1.595555626,-1.577250296,-1.517570538,-0.691535326,-0.281004009,-0.835576642,-0.184070535,-0.860865276,1
0.854255624,-0.300480687,-0.404556167,-0.536137641,-0.298284839,1.227109533,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.633780605,1.380008646,0.305876054,-1.595555626,-1.577250296,-1.459751756,-0.691535326,-0.281004009,-0.758116726,-0.021551964,1.193081337,1
0.642658734,-0.280197744,-0.411147789,-0.586180481,0.094249943,1.220709315,-1.182936131,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.633780605,0.030739705,0.305876054,-1.595555626,-1.577250296,-1.459751756,-0.691535326,-0.281004009,-1.029226433,0.100336964,-0.860865276,1
0.363191143,-0.3309051,-0.404556167,-0.599094764,-1.793021806,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.633780605,0.030739705,0.305876054,-1.610315288,-1.577250296,-1.459751756,-0.691535326,-0.211239037,-0.796846684,-0.143440892,-1.313429784,1
0.970035055,-0.337666081,-0.411147789,-0.884823246,-0.675295647,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.633780605,0.030739705,0.305876054,-1.595555626,-1.577250296,-1.459751756,-0.762486234,-0.141474069,1.565680768,-0.956033748,-0.164612187,1
0.618704369,-0.354568533,-0.415550788,-0.917108951,-0.805031719,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.574960796,-0.633780605,0.030739705,0.305876054,-1.610315288,-1.577250296,-1.459751756,-0.826987066,-0.141474069,0.365052063,-0.99666339,-0.791239967,1
0.702544646,-0.368090494,-0.424356785,-1.002666066,-0.4779194,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.633780605,0.030739705,0.305876054,-1.610315288,-1.577250296,-1.389084357,-0.826987066,-0.078685596,-0.796846684,0.303485178,0.67089152,1
0.826308865,-0.374851475,-0.417765161,-0.794423274,-0.03548613,1.233509752,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.574960796,-0.633780605,-1.318529236,-1.522076219,-1.610315288,-1.577250296,-1.389084357,-0.826987066,-0.078685596,-0.796846684,-0.346589106,1.193081337,1
0.722506618,-0.381612455,-0.419953787,-0.771823281,-0.614308604,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.574960796,-0.633780605,-1.318529236,0.305876054,-1.610315288,-1.577250296,-1.331265576,-0.826987066,-0.078685596,-0.913036559,-0.956033748,-0.756427312,1
0.35121396,-0.381612455,-0.417765161,-0.904194668,-1.144341446,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.589213694,-0.633780605,0.030739705,0.305876054,-1.595555626,-1.577250296,-1.331265576,-0.885037813,-0.008920629,1.372030977,-0.54973732,-0.025361569,1
0.690567464,-0.368090494,-0.415550788,-1.083380327,-1.167627407,1.233509752,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.589213694,-0.633780605,0.030739705,0.305876054,-1.610315288,-1.577250296,-1.331265576,-0.885037813,0.067820838,-1.067956392,1.644263389,0.35757763,1
0.778400136,-0.374851475,-0.422142412,-1.078537472,-1.090007536,1.233509752,0.392549793,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.589213694,-0.633780605,-1.318529236,0.305876054,-1.595555626,-1.577250296,-1.331265576,-0.885037813,0.067820838,-0.525736976,-1.362330175,0.844954793,1
0.854255624,-0.388373436,-0.424356785,-0.981680358,-0.10867058,1.227109533,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.589213694,-0.633780605,0.030739705,0.305876054,-1.595555626,-1.577250296,-1.260598177,-0.949538641,0.067820838,0.597431812,-0.427848392,-0.58236404,1
0.858248019,-0.412036868,-0.435351407,-0.754066144,-0.029941852,1.220709315,-1.182936131,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.589213694,-0.633780605,0.030739705,0.305876054,-1.58227193,-1.594530871,-1.260598177,-0.949538641,0.13758581,-1.029226433,0.222225893,-0.721614658,1
0.634673946,-0.412036868,-0.4573664,-0.831551834,-1.125490906,1.233509752,0.392549793,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.589213694,-0.633780605,0.030739705,0.305876054,-1.595555626,-1.577250296,-1.196355089,-1.014039469,0.207350778,0.481241938,-0.265329821,0.079076395,1
0.85026323,-0.381612455,-0.47276402,-0.770208996,-0.145262806,1.233509752,0.392549793,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.589213694,-0.633780605,0.030739705,0.305876054,-1.595555626,-1.577250296,-1.196355089,-1.014039469,0.207350778,-0.8743066,-0.346589106,0.810142138,1
0.762430558,-0.418797849,-0.450749028,-0.813794697,-1.279621795,1.233509752,0.392549793,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.589213694,-0.633780605,0.030739705,0.305876054,-1.610315288,-1.577250296,-1.196355089,-1.014039469,0.207350778,-0.060977478,-0.021551964,-0.303862804,1
0.498932544,-0.391753927,-0.470549647,-0.888051817,-1.483651173,1.220709315,-1.379871874,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.589213694,-0.633780605,0.030739705,-1.522076219,-1.58227193,-1.577250296,-1.196355089,-1.014039469,0.207350778,-0.603196893,0.587892677,1.297519301,1
0.530871697,-0.405275888,-0.455152027,-1.152794591,-2.744419667,1.233509752,0.392549793,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.589213694,-0.633780605,-1.318529236,-1.522076219,-1.610315288,-1.594530871,-1.196355089,-1.014039469,0.270139251,-0.603196893,-0.184070535,-0.721614658,1
0.459008602,-0.418797849,-0.461769399,-1.585423028,-2.674561783,1.227109533,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.589213694,-0.633780605,0.030739705,2.133828328,-1.610315288,-1.594530871,-1.138536308,-1.084990382,0.270139251,-0.796846684,-1.037293033,-0.060174223,1
0.582772821,-0.442461283,-0.481570017,-1.588651598,-0.007764746,1.233509752,0.392549793,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.589213694,-0.633780605,0.030739705,0.305876054,-1.595555626,-1.594530871,-1.138536308,-1.084990382,0.339904218,-0.796846684,-0.956033748,1.297519301,1
0.638666339,-0.418797849,-0.490350266,-1.357808813,-0.16078678,1.233509752,0.392549793,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.589213694,-0.633780605,0.030739705,-1.522076219,-1.595555626,-1.577250296,-1.138536308,-1.149491214,0.339904218,-0.835576642,-1.077922676,1.158268683,1
0.670605493,-0.418797849,-0.481570017,-1.238351708,-0.740718111,1.227109533,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.589213694,-0.633780605,0.030739705,-1.522076219,-1.595555626,-1.577250296,-1.074293216,-1.149491214,0.416645685,-1.10668635,-0.224700178,-1.591931019,1
0.534864092,-0.405275888,-0.466146648,-1.133423169,-0.062098657,1.220709315,-1.379871874,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.589213694,-0.649548579,0.030739705,-1.522076219,-1.595555626,-1.577250296,-1.074293216,-1.149491214,0.416645685,-0.796846684,-0.305959463,-1.139366511,1
0.546841273,-0.391753927,-0.450749028,-1.080151756,-0.890413578,1.233509752,0.392549793,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.649548579,0.030739705,0.305876054,-1.595555626,-1.577250296,-1.003625817,-1.207541961,0.416645685,1.565680768,-0.305959463,-1.000115894,1
0.534864092,-0.442461283,-0.452963402,-1.0317232,-0.732956123,1.239909971,1.377228495,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.589213694,-0.649548579,0.030739705,0.305876054,-1.58227193,-1.561697778,-1.003625817,-1.207541961,0.486410657,-1.029226433,0.709781606,-0.094986878,1
0.934103508,-0.42555883,-0.450749028,-1.51762305,-0.884869302,1.227109533,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.649548579,0.030739705,-1.522076219,-1.595555626,-1.561697778,-1.003625817,-1.207541961,0.556175624,-0.796846684,-1.118552319,0.949392756,1
0.974027449,-0.405275888,-0.437565781,-1.301308831,-0.092037751,1.239909971,1.377228495,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.649548579,0.030739705,0.305876054,-1.610315288,-1.561697778,-0.939382729,-1.207541961,0.556175624,-0.796846684,-0.224700178,-1.974870218,1
0.826308865,-0.405275888,-0.424356785,-1.364265954,-1.398269314,1.227109533,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.649548579,0.030739705,0.305876054,-1.610315288,-1.561697778,-0.875139641,-1.272042789,0.556175624,1.410760935,-0.590366963,-0.756427312,1
0.578780427,-0.381612455,-0.435351407,-1.406237369,-0.516729337,1.233509752,0.392549793,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.649548579,0.030739705,0.305876054,-1.595555626,-1.561697778,-0.875139641,-1.342993702,0.556175624,0.21013223,-0.10281125,1.332331955,1
0.70653704,-0.412036868,-0.450749028,-1.548294468,-0.776201481,1.227109533,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.649548579,0.030739705,0.305876054,-1.58227193,-1.561697778,-0.817320859,-1.342993702,0.556175624,-0.758116726,-0.834144819,0.04426374,1
0.778400136,-0.42555883,-0.470549647,-1.406237369,0.153019275,1.239909971,1.377228495,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.649548579,1.380008646,0.305876054,-1.595555626,-1.561697778,-0.817320859,-1.342993702,0.618964097,-0.796846684,-1.159181961,-0.651989349,1
1.009958997,-0.42555883,-0.479355644,-1.004280352,0.90704089,1.227109533,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.649548579,1.380008646,-1.522076219,-1.595555626,-1.561697778,-0.753077767,-1.342993702,0.618964097,-0.758116726,-0.062181607,-0.094986878,1
0.698552252,-0.432319811,-0.479355644,-0.807337556,-1.074483561,1.227109533,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.649548579,0.030739705,-1.522076219,-1.595555626,-1.561697778,-0.753077767,-1.342993702,0.618964097,-0.758116726,0.019077679,0.601266212,1
0.962050267,-0.391753927,-0.452963402,-0.818637553,0.52337695,1.233509752,0.392549793,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.649548579,0.030739705,-3.350028492,-1.595555626,-1.561697778,-0.682410372,-1.401044449,0.618964097,-0.293357227,1.684893032,-0.164612187,1
0.786384923,-0.381612455,-0.424356785,-0.64752332,0.171869815,1.233509752,0.392549793,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.662449648,-1.318529236,-1.522076219,-1.595555626,-1.561697778,-0.682410372,-1.471995362,0.618964097,0.365052063,1.847411603,-1.383055093,1
0.626689157,-0.412036868,-0.466146648,-0.431209101,1.286269408,1.227109533,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.649548579,0.030739705,0.305876054,-1.58227193,-1.561697778,-0.61816728,-1.471995362,0.688729065,0.365052063,-0.062181607,1.227893992,1
0.762430558,-0.388373436,-0.47276402,-0.416680534,-1.326193718,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.649548579,0.030739705,0.305876054,-1.58227193,-1.561697778,-0.61816728,-1.471995362,0.688729065,-1.029226433,-0.184070535,0.984205411,1
0.614711975,-0.374851475,-0.455152027,-0.507080507,-1.024585072,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.662449648,0.030739705,-1.522076219,-1.58227193,-1.561697778,-0.553924192,-1.471995362,0.688729065,-0.951766517,-1.28107089,-0.860865276,1
1.069844909,-0.361329514,-0.435351407,-0.557123348,0.751801146,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.662449648,0.030739705,-1.522076219,-1.58227193,-1.561697778,-0.553924192,-1.471995362,0.688729065,-0.758116726,-1.402959818,-0.547551386,1
0.874217596,-0.354568533,-0.411147789,-0.193909175,1.783036589,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.662449648,0.030739705,0.305876054,-1.58227193,-1.577250296,-0.553924192,-1.471995362,0.765470531,1.604410726,-0.021551964,-0.025361569,1
0.70653704,-0.381612455,-0.406744792,0.027247899,0.395858589,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.662449648,0.030739705,0.305876054,-1.595555626,-1.561697778,-0.496105411,-1.530046109,0.765470531,0.248862188,-0.305959463,0.879767447,1
0.68657507,-0.391753927,-0.417765161,0.090205022,-0.201814426,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.662449648,0.030739705,0.305876054,-1.58227193,-1.577250296,-0.431862323,-1.471995362,0.765470531,-0.951766517,-0.346589106,-0.477926077,1
0.746460982,-0.381612455,-0.441943031,-0.032480654,0.187393789,1.220709315,-0.789064651,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.662449648,0.030739705,0.305876054,-1.595555626,-1.577250296,-0.361194924,-1.530046109,0.765470531,1.062191311,1.522374461,-0.373488113,1
0.586765215,-0.42555883,-0.463958024,-0.100280633,-0.585478366,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.662449648,0.030739705,0.305876054,-1.58227193,-1.577250296,-0.361194924,-1.530046109,0.765470531,0.403782021,-0.590366963,0.462015594,1
0.902164355,-0.391753927,-0.461769399,0.085362166,0.221768305,1.220709315,-0.789064651,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.662449648,0.030739705,0.305876054,-1.595555626,-1.577250296,-0.361194924,-1.530046109,0.765470531,0.984731395,0.547263035,1.193081337,1
0.806346895,-0.388373436,-0.448560403,0.133790723,0.265013662,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.662449648,0.030739705,0.305876054,-1.610315288,-1.594530871,-0.296951832,-1.530046109,0.765470531,-1.10668635,-1.077922676,0.218327012,1
0.818324077,-0.374851475,-0.44634603,0.122490726,-0.483463677,1.233509752,0.983357015,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.662449648,1.380008646,-1.522076219,-1.58227193,-1.577250296,-0.296951832,-1.530046109,0.765470531,-0.719386768,1.441115176,0.984205411,1
0.510909727,-0.374851475,-0.439754406,-0.005037806,0.273884504,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.662449648,1.380008646,0.305876054,-1.595555626,-1.577250296,-0.232708744,-1.530046109,0.765470531,-0.525736976,-0.062181607,-0.965303239,1
0.818324077,-0.354568533,-0.433162782,-0.245566302,-1.137688313,1.220709315,-0.789064651,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.662449648,0.030739705,-1.522076219,-1.595555626,-1.577250296,-0.232708744,-1.530046109,0.765470531,1.52695081,-0.265329821,-0.826052621,1
0.786384923,-0.388373436,-0.424356785,-0.326280562,0.50674412,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.662449648,0.030739705,0.305876054,-1.595555626,-1.594530871,-0.174889962,-1.530046109,0.765470531,-0.487007018,1.156707676,-0.303862804,1
0.814331683,-0.374851475,-0.435351407,-0.140637764,-0.420258924,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.662449648,-1.318529236,0.305876054,-1.58227193,-1.577250296,-0.110646874,-1.530046109,0.765470531,-0.990496475,0.62852232,-0.721614658,1
0.37117593,-0.405275888,-0.441943031,-0.389237686,-2.677888349,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.602041303,-0.662449648,0.030739705,0.305876054,-1.595555626,-1.594530871,-0.039979475,-1.530046109,0.765470531,-0.835576642,-1.118552319,0.322764976,1
0.54284888,-0.391753927,-0.433162782,-0.826708978,-1.555726768,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.662449648,0.030739705,0.305876054,-1.58227193,-1.561697778,-0.039979475,-1.471995362,0.765470531,1.565680768,-0.265329821,-0.303862804,1
0.490947755,-0.405275888,-0.424356785,-1.096294609,-1.28294836,1.233509752,0.786421272,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.662449648,0.030739705,0.305876054,-1.58227193,-1.561697778,-0.039979475,-1.471995362,0.765470531,-0.990496475,-0.752885534,0.322764976,1
0.646651128,-0.405275888,-0.44634603,-1.160866017,-0.400299528,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.602041303,-0.662449648,0.030739705,0.305876054,-1.610315288,-1.577250296,0.024263617,-1.471995362,0.765470531,-0.758116726,-0.265329821,1.158268683,1
0.786384923,-0.391753927,-0.4573664,-1.191537437,-0.492334519,1.233509752,0.786421272,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.602041303,-0.662449648,0.030739705,0.305876054,-1.595555626,-1.577250296,0.088506705,-1.471995362,0.835235504,0.055212397,0.344114821,0.113889049,1
0.642658734,-0.374851475,-0.452963402,-0.846080401,1.281833987,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.602041303,-0.662449648,0.030739705,-1.522076219,-1.595555626,-1.577250296,0.088506705,-1.471995362,0.765470531,-0.641926851,-0.265329821,-0.651989349,1
1.061860121,-0.374851475,-0.439754406,-0.592637623,-0.344856762,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.602041303,-0.662449648,-1.318529236,-3.350028492,-1.58227193,-1.577250296,0.088506705,-1.471995362,0.765470531,1.52695081,0.547263035,-1.870432255,1
0.630681552,-0.361329514,-0.417765161,-0.521609074,-0.412496937,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.602041303,-0.662449648,0.030739705,0.305876054,-1.58227193,-1.561697778,0.146325486,-1.471995362,0.765470531,-0.913036559,1.116078033,-0.547551386,1
0.754445771,-0.3309051,-0.39575017,-0.539366211,-0.278325444,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.602041303,-0.662449648,-1.318529236,0.305876054,-1.58227193,-1.577250296,0.146325486,-1.471995362,0.765470531,-0.8743066,0.222225893,1.401957264,1
0.490947755,-0.374851475,-0.4573664,-0.490937654,-0.647574264,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.602041303,-0.662449648,0.030739705,0.305876054,-1.595555626,-1.577250296,0.146325486,-1.471995362,0.765470531,-0.835576642,-0.305959463,1.36714461,1
0.698552252,-0.412036868,-0.474952645,-0.636223323,-1.394942748,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.602041303,-0.662449648,0.030739705,0.305876054,-1.595555626,-1.577250296,0.210568574,-1.401044449,0.765470531,-0.835576642,-0.387218749,-0.547551386,1
0.790377318,-0.439080792,-0.479355644,-0.776666136,-0.614308604,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.617719492,-0.662449648,0.030739705,-1.522076219,-1.595555626,-1.594530871,0.281235973,-1.401044449,0.765470531,-0.796846684,-0.752885534,-0.89567793,1
0.722506618,-0.432319811,-0.468361021,-0.846080401,-0.668642515,1.220709315,-0.789064651,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.617719492,-0.662449648,0.030739705,-1.522076219,-1.610315288,-1.577250296,0.281235973,-1.342993702,0.765470531,1.488220852,-0.143440892,-0.025361569,1
0.59075761,-0.455983243,-0.4573664,-0.710480443,0.952503958,1.220709315,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.617719492,-0.662449648,0.030739705,0.305876054,-1.595555626,-1.594530871,0.345479065,-1.342993702,0.765470531,0.442511979,-1.037293033,0.67089152,1
0.742468588,-0.469505205,-0.463958024,-0.41829482,0.543336346,1.227109533,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.602041303,-0.662449648,0.030739705,0.305876054,-1.58227193,-1.594530871,0.409722153,-1.342993702,0.765470531,-1.10668635,1.075448391,0.496828248,1
0.459008602,-0.462744224,-0.466146648,-0.247180587,-0.079840342,1.214309096,-1.182936131,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.617719492,-0.662449648,0.030739705,0.305876054,-1.595555626,-1.577250296,0.409722153,-1.342993702,0.765470531,-1.10668635,0.059707322,-0.721614658,1
1.037905756,-0.455983243,-0.466146648,0.090205022,0.411382564,1.220709315,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.662449648,0.030739705,0.305876054,-1.58227193,-1.561697778,0.409722153,-1.272042789,0.765470531,-1.029226433,0.750411249,0.462015594,1
0.646651128,-0.432319811,-0.461769399,-0.097052063,-0.572172102,1.220709315,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.617719492,-0.662449648,1.380008646,0.305876054,-1.610315288,-1.577250296,0.409722153,-1.272042789,0.765470531,-0.990496475,0.669151963,0.844954793,1
0.518894514,-0.388373436,-0.4573664,-0.365023408,-0.680839924,1.220709315,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.662449648,1.380008646,-1.522076219,-1.58227193,-1.561697778,0.467540935,-1.207541961,0.688729065,-0.835576642,0.547263035,0.148701704,1
0.818324077,-0.374851475,-0.450749028,-0.453809094,-0.87821617,1.220709315,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.662449648,0.030739705,-1.522076219,-1.595555626,-1.577250296,0.467540935,-1.207541961,0.688729065,-1.10668635,1.644263389,-0.199424841,1
0.83030126,-0.361329514,-0.430948409,-0.479637658,-0.696363898,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.662449648,-1.318529236,0.305876054,-1.595555626,-1.577250296,0.467540935,-1.207541961,0.688729065,-0.951766517,1.156707676,-0.060174223,1
0.710529435,-0.374851475,-0.424356785,-0.523223358,-1.098878378,1.227109533,0.19561405,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.662449648,-1.318529236,0.305876054,-1.58227193,-1.577250296,0.467540935,-1.149491214,0.688729065,-1.067956392,0.019077679,-0.373488113,1
0.878209989,-0.391753927,-0.437565781,-0.930023232,-2.582526792,1.207908877,-2.364550575,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.662449648,-1.318529236,0.305876054,-1.595555626,-1.594530871,0.531784023,-1.149491214,0.688729065,-0.796846684,-0.062181607,-0.129799532,1
0.614711975,-0.388373436,-0.439754406,-1.304537402,-1.689898261,1.227109533,0.392549793,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.662449648,0.030739705,0.305876054,-1.610315288,-1.577250296,0.531784023,-1.149491214,0.688729065,-0.758116726,-0.671626248,0.287952321,1
0.662620705,-0.388373436,-0.455152027,-1.470808778,-0.727411847,1.220709315,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.662449648,0.030739705,0.305876054,-1.610315288,-1.577250296,0.602451422,-1.084990382,0.618964097,-1.10668635,0.547263035,1.088643374,1
0.714521829,-0.3309051,-0.455152027,-1.404623085,-0.891522434,1.227109533,0.392549793,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.678217621,0.030739705,-1.522076219,-1.58227193,-1.594530871,0.602451422,-1.084990382,0.618964097,-0.990496475,-0.265329821,-1.174179166,1
0.714521829,-0.337666081,-0.448560403,-1.214137429,-0.14193624,1.220709315,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,0.030739705,-1.522076219,-1.595555626,-1.577250296,0.602451422,-1.014039469,0.618964097,-0.758116726,0.303485178,-0.617176695,1
0.658628311,-0.354568533,-0.424356785,-1.073694616,-0.381448988,1.227109533,0.392549793,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.662449648,0.030739705,-3.350028492,-1.610315288,-1.594530871,0.602451422,-1.014039469,0.618964097,-0.641926851,-0.712255891,1.193081337,1
0.950073084,-0.3309051,-0.386944172,-0.976837503,-0.909264119,1.220709315,-0.592128909,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,0.030739705,0.305876054,-1.595555626,-1.594530871,0.602451422,-1.014039469,0.618964097,-0.680656809,-1.077922676,1.227893992,1
0.818324077,-0.317383139,-0.362740555,-1.194766007,-0.756242085,1.220709315,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.678217621,0.030739705,0.305876054,-1.610315288,-1.577250296,0.666694514,-0.949538641,0.556175624,-0.680656809,-0.874774462,1.158268683,1
0.770415347,-0.324144119,-0.373735177,-1.354580243,-1.936064142,1.220709315,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,0.030739705,2.133828328,-1.595555626,-1.594530871,0.666694514,-0.949538641,0.556175624,-0.835576642,-0.712255891,1.193081337,1
0.742468588,-0.337666081,-0.411147789,-1.574123032,-1.685462841,1.227109533,0.19561405,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,0.030739705,0.305876054,-1.595555626,-1.577250296,0.666694514,-0.885037813,0.556175624,-0.680656809,-0.915404105,1.123456028,1
0.411099872,-0.337666081,-0.435351407,-1.438523074,-1.043435612,1.227109533,0.19561405,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,1.380008646,0.305876054,-1.58227193,-1.561697778,0.730937602,-0.885037813,0.556175624,-0.796846684,-1.037293033,1.332331955,1
0.910149142,-0.337666081,-0.44634603,-1.551523039,-1.559053334,1.214309096,-1.576807616,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,0.030739705,0.305876054,-1.595555626,-1.561697778,0.730937602,-0.826987066,0.556175624,-0.487007018,-0.99666339,-0.930490585,1
0.85026323,-0.286958725,-0.347342935,-1.394937373,-1.194239935,1.227109533,0.19561405,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,1.380008646,0.305876054,-1.610315288,-1.577250296,0.666694514,-0.826987066,0.556175624,-0.603196893,-0.224700178,1.332331955,1
0.862240413,-0.280197744,-0.349557308,-1.509551624,-1.341717693,1.227109533,0.392549793,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,0.030739705,3.9617806,-1.595555626,-1.577250296,0.730937602,-0.762486234,0.556175624,0.791081604,0.547263035,-0.686802003,1
0.862240413,-0.266675783,-0.373735177,-1.924422923,-2.295333265,1.227109533,0.392549793,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,0.030739705,2.133828328,-1.595555626,-1.577250296,0.730937602,-0.762486234,0.486410657,-1.029226433,-0.387218749,-0.89567793,1
0.714521829,-0.253153821,-0.397938795,-2.011594325,-1.204219633,1.220709315,-0.395193172,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,0.030739705,0.305876054,-1.595555626,-1.594530871,0.730937602,-0.691535326,0.486410657,-1.067956392,-0.224700178,1.123456028,1
0.874217596,-0.236251369,-0.39575017,-2.090694299,-1.262988965,1.227109533,0.392549793,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,0.030739705,-1.522076219,-1.595555626,-1.594530871,0.730937602,-0.691535326,0.416645685,-0.8743066,0.262855535,0.113889049,1
0.882202383,-0.199065975,-0.371546552,-1.958322912,-0.843841655,1.227109533,0.392549793,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,0.030739705,-3.350028492,-1.595555626,-1.594530871,0.730937602,-0.691535326,0.416645685,-0.796846684,-0.427848392,0.949392756,1
0.870225201,-0.172022052,-0.32973094,-1.896980074,-1.115511208,1.227109533,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,-1.318529236,-3.350028492,-1.595555626,-1.594530871,0.788756383,-0.627034493,0.416645685,0.132672314,1.563004104,-0.164612187,1
0.834293654,-0.192304995,-0.305527322,-1.743622979,-1.032347059,1.214309096,-1.182936131,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,0.030739705,0.305876054,-1.595555626,-1.594530871,0.730937602,-0.562533666,0.416645685,1.565680768,-0.956033748,-0.338675459,1
0.950073084,-0.209207446,-0.316547693,-1.774294398,-0.796160877,1.227109533,0.786421272,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,0.030739705,0.305876054,-1.58227193,-1.594530871,0.788756383,-0.562533666,0.416645685,-0.990496475,-0.021551964,0.322764976,1
0.654635916,-0.249773331,-0.351745933,-1.574123032,-0.355945315,1.227109533,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,0.030739705,0.305876054,-1.610315288,-1.594530871,0.788756383,-0.504482918,0.416645685,-0.8743066,-1.118552319,-1.104553857,1
1.037905756,-0.266675783,-0.364954928,-1.504708767,-1.396051602,1.220709315,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,0.030739705,0.305876054,-1.610315288,-1.594530871,0.788756383,-0.504482918,0.339904218,-0.758116726,-1.077922676,-0.199424841,1
0.682582676,-0.253153821,-0.380352549,-1.464351637,-1.326193718,1.220709315,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,-1.318529236,0.305876054,-1.610315288,-1.594530871,0.788756383,-0.439982091,0.339904218,-0.913036559,-1.199811604,-1.383055093,1
0.85026323,-0.249773331,-0.382541174,-1.488565916,-0.823882259,1.227109533,0.786421272,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,0.030739705,0.305876054,-1.610315288,-1.594530871,0.788756383,-0.369031178,0.339904218,-0.990496475,-0.99666339,-0.303862804,1
1.013951391,-0.215968427,-0.367143553,-1.352965958,0.103120786,1.220709315,-0.198257429,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,0.030739705,0.305876054,-1.610315288,-1.577250296,0.788756383,-0.369031178,0.270139251,-0.796846684,-1.240441247,-0.234237495,1
1.157677581,-0.205826956,-0.360551929,-1.178623155,-0.679731068,1.227109533,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,0.030739705,-1.522076219,-1.610315288,-1.577250296,0.788756383,-0.369031178,0.270139251,-0.758116726,-1.240441247,1.193081337,1
1.053875333,-0.209207446,-0.353934557,-1.238351708,-0.890413578,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,0.030739705,-1.522076219,-1.610315288,-1.577250296,0.788756383,-0.304530346,0.270139251,1.255841102,-0.265329821,-1.417867747,1
1.229540676,-0.192304995,-0.34515431,-1.260951701,-1.366112509,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,0.030739705,0.305876054,-1.610315288,-1.594530871,0.788756383,-0.240029518,0.270139251,-0.796846684,0.344114821,-1.487493056,1
0.910149142,-0.1551196,-0.327542315,-1.269023127,-0.928114659,1.214309096,-1.576807616,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,0.030739705,0.305876054,-1.610315288,-1.594530871,0.788756383,-0.240029518,0.270139251,-0.796846684,-0.590366963,1.158268683,1
1.081822092,-0.141597639,-0.305527322,-1.159251732,-0.243950929,1.227109533,0.392549793,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,0.030739705,0.305876054,-1.610315288,-1.594530871,0.788756383,-0.240029518,0.207350778,0.326322105,1.075448391,0.67089152,1
1.157677581,-0.128075677,-0.31433332,-1.10275175,-0.786181178,1.214309096,-1.182936131,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,0.030739705,0.305876054,-1.595555626,-1.594530871,0.788756383,-0.181978771,0.207350778,-0.796846684,-1.240441247,0.392390285,1
0.966042662,-0.128075677,-0.305527322,-0.844466116,0.027718624,1.227109533,0.589485535,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,0.030739705,0.305876054,-1.610315288,-1.594530871,0.788756383,-0.181978771,0.207350778,0.519971896,-0.509107677,-0.791239967,1
0.954065479,-0.14835862,-0.303338697,-0.841237545,-1.269642097,1.220709315,-0.986000394,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,0.030739705,0.305876054,-1.595555626,-1.594530871,0.788756383,-0.117477943,0.207350778,0.558701854,-0.224700178,0.04426374,1
0.818324077,-0.128075677,-0.305527322,-1.041408912,-1.321758296,1.227109533,0.19561405,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,0.030739705,0.305876054,-1.595555626,-1.577250296,0.788756383,-0.04652703,0.13758581,-0.487007018,0.872300177,-0.26905015,1
1.109768851,-0.172022052,-0.320950692,-1.157637447,-1.239703003,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.678217621,0.030739705,0.305876054,-1.610315288,-1.577250296,0.788756383,-0.04652703,0.13758581,0.403782021,0.18159625,-1.243804475,1
0.814331683,-0.199065975,-0.336348312,-1.06239462,-0.351509895,1.233509752,0.983357015,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.678217621,0.030739705,0.305876054,-1.610315288,-1.577250296,0.788756383,0.017973802,0.067820838,-1.10668635,-1.199811604,-0.26905015,1
0.746460982,-0.178783033,-0.338536938,-1.149566021,-0.33598592,1.233509752,0.786421272,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.678217621,0.030739705,0.305876054,-1.610315288,-1.577250296,0.788756383,0.017973802,0.067820838,-0.796846684,-0.630996606,1.019018065,1
0.714521829,-0.222729408,-0.351745933,-1.055937479,-0.816120272,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.678217621,0.030739705,0.305876054,-1.610315288,-1.577250296,0.788756383,0.08247463,0.067820838,0.481241938,-0.305959463,-1.696368983,1
0.650643522,-0.222729408,-0.369357927,-1.170551729,-1.277404084,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.692552142,0.030739705,-1.522076219,-1.610315288,-1.594530871,0.788756383,0.08247463,0.067820838,-0.913036559,1.197337319,-1.348242438,1
0.85026323,-0.205826956,-0.356148932,-1.611251591,-1.178715961,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.692552142,0.030739705,0.305876054,-1.610315288,-1.594530871,0.788756383,0.140525377,-0.008920629,-0.177167352,-1.118552319,-0.651989349,1
0.902164355,-0.209207446,-0.351745933,-1.813037244,-2.450573008,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.692552142,0.030739705,-1.522076219,-1.610315288,-1.594530871,0.788756383,0.140525377,-0.008920629,0.016482439,-0.224700178,1.123456028,1
1.029920967,-0.209207446,-0.334133939,-1.934108635,-2.4383756,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.692552142,0.030739705,0.305876054,-1.610315288,-1.577250296,0.788756383,0.205026205,-0.078685596,-0.603196893,-0.224700178,-0.89567793,1
0.890187172,-0.192304995,-0.336348312,-1.972851479,-0.799487443,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.692552142,0.030739705,0.305876054,-1.610315288,-1.594530871,0.788756383,0.275977118,-0.078685596,-0.680656809,1.075448391,-1.557118365,1
0.918133931,-0.205826956,-0.340751311,-1.63869444,0.987987328,1.233509752,0.786421272,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.692552142,0.030739705,0.305876054,-1.610315288,-1.594530871,0.788756383,0.275977118,-0.078685596,-0.835576642,-0.387218749,1.123456028,1
0.854255624,-0.165261071,-0.32973094,-1.306151686,0.087596811,1.220709315,-0.986000394,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.692552142,0.030739705,0.305876054,-1.595555626,-1.594530871,0.788756383,0.275977118,-0.078685596,-0.758116726,-1.159181961,-0.826052621,1
0.890187172,-0.141597639,-0.334133939,-1.122123173,-0.357054171,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.692552142,0.030739705,-1.522076219,-1.595555626,-1.577250296,0.730937602,0.34047795,-0.141474069,1.52695081,-0.224700178,-0.58236404,1
1.057867726,-0.128075677,-0.312144694,-0.915494665,-0.10645287,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.692552142,0.030739705,-1.522076219,-1.595555626,-1.594530871,0.730937602,0.404978778,-0.141474069,1.643140685,-1.077922676,-0.826052621,1
