0.746460982,1.460754797,1.002497964,0.170919282,-0.043248117,1.201508659,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,0.030739705,0.305876054,-1.300362389,-1.404444542,-1.196355089,-0.369031178,1.037553912,1.333301019,1.522374461,0.462015594,0
1.097791668,-0.14835862,-0.312144694,-0.997823211,-0.879325025,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.692552142,0.030739705,0.305876054,-1.595555626,-1.594530871,0.730937602,0.404978778,-0.141474069,-1.145416308,-0.224700178,1.36714461,1
1.097791668,-0.104412245,-0.305527322,-0.983294644,-0.184072741,1.227109533,-0.001321687,-0.193540058,-0.189749861,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.692552142,0.030739705,-1.522076219,-1.610315288,-1.594530871,0.730937602,0.463029525,-0.141474069,-1.029226433,0.384744464,-0.129799532,1
-0.50315839,-1.003622684,-0.870681792,-0.122880626,0.087596811,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.893235437,0.030739705,0.305876054,-1.626550916,-1.527136627,0.666694514,0.140525377,0.416645685,-0.758116726,-1.077922676,1.227893992,1
-0.575021486,-1.017144645,-0.881676414,0.048233607,0.719644341,1.214309096,-1.182936131,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.893235437,-1.318529236,0.305876054,-1.626550916,-1.527136627,0.666694514,0.205026205,0.416645685,0.403782021,-0.468478034,-0.617176695,1
-0.155820099,-0.959676309,-0.837672177,0.061147888,-0.454633439,1.233509752,1.574164237,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.893235437,0.030739705,0.305876054,-1.626550916,-1.527136627,0.666694514,0.275977118,0.416645685,-0.796846684,-0.346589106,-1.278617129,1
-0.163804887,-1.023905626,-0.850881173,0.251633543,0.956939379,1.214309096,-1.182936131,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.893235437,-1.318529236,0.305876054,-1.626550916,-1.527136627,0.666694514,0.275977118,0.486410657,0.946001436,0.994189105,-0.094986878,1
-0.135858128,-1.023905626,-0.855284171,0.293604959,-0.620961736,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.893235437,1.380008646,0.305876054,-1.626550916,-1.527136627,0.602451422,0.275977118,0.486410657,-0.796846684,-0.021551964,1.193081337,1
-0.467226844,-1.017144645,-0.866278794,0.154776431,-1.073374705,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.893235437,1.380008646,0.305876054,-1.626550916,-1.527136627,0.666694514,0.34047795,0.556175624,-0.913036559,-0.99666339,-0.199424841,1
-0.467226844,-0.993481213,-0.835483552,-0.468337661,-2.575873659,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.893235437,0.030739705,2.133828328,-1.626550916,-1.527136627,0.602451422,0.34047795,0.556175624,0.326322105,-0.265329821,0.844954793,1
-0.786618377,-1.044188568,-0.866278794,-0.930023232,-2.228801945,1.220709315,-0.198257429,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.893235437,0.030739705,0.305876054,-1.610315288,-1.527136627,0.602451422,0.404978778,0.556175624,-1.029226433,0.019077679,-0.965303239,1
-0.431295296,-1.023905626,-0.879487788,-0.894508958,-0.308264538,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.893235437,-1.318529236,0.305876054,-1.626550916,-1.527136627,0.602451422,0.404978778,0.556175624,-0.835576642,-0.305959463,0.322764976,1
-0.53110515,-1.017144645,-0.881676414,-1.052708908,-1.377201063,1.220709315,-0.198257429,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.893235437,-1.318529236,-1.522076219,-1.626550916,-1.527136627,0.602451422,0.404978778,0.556175624,0.365052063,-0.834144819,-1.383055093,1
-0.810572741,-1.010383665,-0.881676414,-1.25449456,-1.494739726,1.220709315,-0.198257429,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.893235437,0.030739705,-3.350028492,-1.626550916,-1.544417202,0.602451422,0.404978778,0.556175624,-0.680656809,-0.184070535,-0.338675459,1
-0.642892187,-1.003622684,-0.883890787,-1.664523004,-1.77306241,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.893235437,0.030739705,-1.522076219,-1.626550916,-1.544417202,0.531784023,0.463029525,0.556175624,-0.758116726,-0.915404105,-0.477926077,1
-0.207721223,-0.993481213,-0.846478174,-1.591880169,-0.181855031,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.907569958,0.030739705,0.305876054,-1.626550916,-1.527136627,0.531784023,0.463029525,0.556175624,-0.603196893,-1.037293033,0.67089152,1
-0.594983456,-0.973198271,-0.848666799,-1.578965888,-2.986150126,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.907569958,2.729277588,0.305876054,-1.626550916,-1.527136627,0.467540935,0.463029525,0.618964097,-0.44827706,-1.199811604,1.193081337,1
-0.327493047,-0.996861703,-0.833269179,-1.903437215,-1.751994159,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.907569958,2.729277588,0.305876054,-1.626550916,-1.527136627,0.467540935,0.527530353,0.618964097,0.558701854,0.059707322,1.262706646,1
-0.179774463,-1.023905626,-0.853069798,-1.742008694,-0.740718111,1.220709315,-0.198257429,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.907569958,1.380008646,0.305876054,-1.626550916,-1.527136627,0.467540935,0.527530353,0.618964097,0.403782021,1.441115176,0.079076395,1
-0.46323445,-0.979959251,-0.890482411,-1.640308725,-0.043248117,1.220709315,-0.198257429,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.907569958,1.380008646,0.305876054,-1.626550916,-1.527136627,0.467540935,0.598481266,0.618964097,0.21013223,-1.077922676,-0.234237495,1
-0.551067121,-1.010383665,-0.879487788,-1.336823105,-0.834970813,1.214309096,-1.182936131,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.907569958,0.030739705,0.305876054,-1.626550916,-1.527136627,0.467540935,0.598481266,0.618964097,-0.8743066,1.563004104,0.914580102,1
-0.351447412,-1.017144645,-0.864090169,-1.14633745,-0.080949197,1.220709315,-0.198257429,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.907569958,-1.318529236,0.305876054,-1.626550916,-1.527136627,0.409722153,0.598481266,0.618964097,-1.029226433,-0.590366963,-0.965303239,1
-0.523120362,-1.017144645,-0.864090169,-0.99136607,-0.649791974,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.830087682,-0.907569958,-1.318529236,0.305876054,-1.626550916,-1.527136627,0.409722153,0.598481266,0.618964097,-0.913036559,-0.224700178,0.253139667,1
-0.547074727,-1.017144645,-0.919089027,-0.542594781,1.129920808,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.907569958,-1.318529236,0.305876054,-1.626550916,-1.508127995,0.409722153,0.598481266,0.618964097,-0.796846684,1.034818748,-1.313429784,1
-0.814565136,-1.023905626,-0.903691406,-0.226194879,-0.186290453,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.907569958,0.030739705,0.305876054,-1.626550916,-1.508127995,0.409722153,0.598481266,0.618964097,0.481241938,-0.874774462,1.088643374,1
-0.846504289,-1.010383665,-0.85968717,-0.147094904,0.384770036,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.907569958,1.380008646,-1.522076219,-1.626550916,-1.508127995,0.409722153,0.598481266,0.618964097,-0.487007018,-0.712255891,-0.234237495,1
-0.431295296,-1.010383665,-0.817871558,-0.729851866,-2.474967826,1.214309096,-1.182936131,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.907569958,1.380008646,-3.350028492,-1.626550916,-1.508127995,0.409722153,0.598481266,0.618964097,-0.138437394,0.831670534,1.193081337,1
-0.43528769,-1.030666607,-0.870681792,-0.754066144,-0.26723689,1.220709315,-0.198257429,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.907569958,0.030739705,-1.522076219,-1.626550916,-1.490847419,0.345479065,0.598481266,0.618964097,0.248862188,-0.387218749,0.740516829,1
-0.654869369,-0.996861703,-0.897074034,-0.854151827,0.111991628,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.921904479,-1.318529236,0.305876054,-1.626550916,-1.490847419,0.281235973,0.598481266,0.618964097,-0.796846684,-0.305959463,1.227893992,1
-0.2915615,-0.993481213,-0.894885409,-0.595866193,0.582146282,1.214309096,-0.986000394,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.921904479,-1.318529236,0.305876054,-1.626550916,-1.490847419,0.281235973,0.662982098,0.618964097,1.294571061,-0.427848392,-0.617176695,1
-0.471219237,-0.973198271,-0.886079412,-0.374709119,0.073181692,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.921904479,-1.318529236,2.133828328,-1.626550916,-1.508127995,0.281235973,0.598481266,0.618964097,-0.719386768,-0.143440892,-1.034928548,1
-0.267607135,-0.996861703,-0.850881173,-0.537751925,-1.182042527,1.227109533,0.392549793,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.921904479,-1.318529236,2.133828328,-1.626550916,-1.490847419,0.281235973,0.662982098,0.618964097,0.093942355,-0.874774462,-0.060174223,1
-0.355439807,-1.010383665,-0.877273415,-0.807337556,-0.735173834,1.227109533,0.392549793,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.921904479,-1.318529236,2.133828328,-1.626550916,-1.490847419,0.281235973,0.662982098,0.618964097,-0.680656809,-0.712255891,-0.199424841,1
0.039807216,-0.993481213,-0.855284171,-0.545823351,0.300497032,1.227109533,0.392549793,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.921904479,-1.318529236,0.305876054,-1.626550916,-1.490847419,0.210568574,0.662982098,0.618964097,-0.719386768,-0.915404105,-0.965303239,1
-0.020078698,-1.010383665,-0.848666799,-0.42475196,-0.730738413,1.227109533,0.392549793,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.921904479,-1.318529236,0.305876054,-1.626550916,-1.490847419,0.210568574,0.662982098,0.618964097,-0.525736976,-0.671626248,-0.199424841,1
-0.447264872,-1.017144645,-0.853069798,-0.710480443,-0.847168221,1.207908877,-2.167614838,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.921904479,0.030739705,-1.522076219,-1.626550916,-1.490847419,0.146325486,0.662982098,0.556175624,-0.680656809,-0.10281125,-0.164612187,1
-0.171789675,-1.010383665,-0.844263801,-0.867066109,0.252816253,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.921904479,0.030739705,-1.522076219,-1.626550916,-1.490847419,0.146325486,0.662982098,0.556175624,-0.641926851,-0.10281125,1.088643374,1
-0.279584318,-1.010383665,-0.899288408,-0.888051817,-0.547777286,1.214309096,-0.986000394,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.921904479,0.030739705,0.305876054,-1.626550916,-1.490847419,0.146325486,0.662982098,0.556175624,1.488220852,-0.387218749,-1.661556328,1
-0.351447412,-1.003622684,-0.930083648,-1.278708838,-2.323054647,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.921904479,0.030739705,0.305876054,-1.626550916,-1.4752949,0.088506705,0.662982098,0.556175624,-0.796846684,1.034818748,1.088643374,1
-0.8385195,-0.993481213,-0.905880031,-1.516008764,-1.734252474,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.921904479,0.030739705,0.305876054,-1.626550916,-1.490847419,0.088506705,0.662982098,0.556175624,-0.680656809,-1.037293033,-1.174179166,1
-0.590991062,-0.993481213,-0.85968717,-1.656451578,-2.378497413,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.921904479,0.030739705,2.133828328,-1.641310578,-1.490847419,0.088506705,0.662982098,0.556175624,1.178381186,-1.362330175,-0.686802003,1
-0.187759252,-1.017144645,-0.850881173,-1.688737282,0.378116904,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.921904479,-1.318529236,3.9617806,-1.626550916,-1.490847419,0.088506705,0.662982098,0.556175624,-1.029226433,-0.468478034,0.113889049,1
-0.519127968,-1.017144645,-0.888268037,-1.320680253,0.176305236,1.220709315,0.19561405,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.921904479,1.380008646,2.133828328,-1.626550916,-1.490847419,0.088506705,0.662982098,0.556175624,-0.719386768,-0.305959463,-0.094986878,1
-0.930344566,-1.017144645,-0.919089027,-0.844466116,0.810570477,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.921904479,1.380008646,0.305876054,-1.626550916,-1.490847419,0.024263617,0.662982098,0.556175624,-0.603196893,-0.54973732,-0.303862804,1
-0.495173603,-0.996861703,-0.912471655,-0.726623296,-0.378122422,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.921904479,0.030739705,0.305876054,-1.626550916,-1.490847419,0.024263617,0.662982098,0.556175624,-0.990496475,-0.712255891,-0.89567793,1
-0.451257267,-0.993481213,-0.886079412,-1.128580314,-1.705422236,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.921904479,0.030739705,3.9617806,-1.626550916,-1.508127995,-0.039979475,0.662982098,0.556175624,-0.525736976,-0.427848392,1.05383072,1
-1.042131603,-1.023905626,-0.91028303,-1.352965958,-0.797269731,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.921904479,0.030739705,2.133828328,-1.641310578,-1.490847419,-0.039979475,0.662982098,0.486410657,-0.719386768,0.140966607,-0.129799532,1
-0.882435837,-1.023905626,-0.934486647,-1.149566021,1.322861634,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.921904479,0.030739705,0.305876054,-1.626550916,-1.490847419,-0.039979475,0.598481266,0.486410657,-0.44827706,1.847411603,1.227893992,1
-0.846504289,-1.003622684,-0.919089027,-0.639451894,0.03104519,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.921904479,0.030739705,0.305876054,-1.626550916,-1.508127995,-0.039979475,0.598481266,0.416645685,-0.680656809,1.684893032,1.123456028,1
-0.762664012,-1.023905626,-0.868467418,-0.589409052,-0.541124154,1.214309096,-0.986000394,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.921904479,0.030739705,0.305876054,-1.626550916,-1.508127995,-0.039979475,0.598481266,0.416645685,-0.719386768,-0.10281125,-0.826052621,1
-0.642892187,-1.017144645,-0.853069798,-0.87352325,-2.092412741,1.207908877,-1.970679096,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.921904479,1.380008646,0.305876054,-1.626550916,-1.490847419,-0.039979475,0.598481266,0.416645685,1.410760935,0.384744464,0.04426374,1
-0.287569106,-1.003622684,-0.870681792,-0.992980356,-0.882651591,1.207908877,-1.970679096,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.921904479,1.380008646,-1.522076219,-1.626550916,-1.490847419,-0.110646874,0.598481266,0.416645685,-0.332087185,-0.793515177,0.67089152,1
-0.515135573,-1.017144645,-0.899288408,-1.136651739,-1.214199331,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.921904479,0.030739705,-3.350028492,-1.626550916,-1.4752949,-0.110646874,0.598481266,0.416645685,-0.835576642,-0.956033748,0.984205411,1
-0.718747676,-1.017144645,-0.930083648,-1.283551694,-1.248573846,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.921904479,1.380008646,0.305876054,-1.626550916,-1.4752949,-0.174889962,0.598481266,0.416645685,1.372030977,-0.265329821,-0.826052621,1
-0.910382596,-1.023905626,-0.923492026,-1.317451683,0.13527759,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.921904479,0.030739705,-1.522076219,-1.626550916,-1.4752949,-0.174889962,0.598481266,0.416645685,-1.029226433,-0.387218749,-0.826052621,1
-0.854489078,-0.996861703,-0.903691406,-1.084994613,0.564404597,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.921904479,2.729277588,3.9617806,-1.626550916,-1.4752949,-0.174889962,0.598481266,0.416645685,-0.680656809,-0.874774462,0.949392756,1
-0.523120362,-1.010383665,-0.894885409,-0.754066144,0.106447351,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.921904479,1.380008646,2.133828328,-1.641310578,-1.490847419,-0.232708744,0.598481266,0.339904218,-1.029226433,-0.224700178,-0.826052621,1
-0.155820099,-0.96643729,-0.826677555,-0.841237545,-1.83959373,1.227109533,1.180292758,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.934805548,-1.318529236,2.133828328,-1.626550916,-1.4752949,-0.232708744,0.598481266,0.339904218,-0.719386768,-1.077922676,1.05383072,1
0.203495376,-0.979959251,-0.800259565,-1.13988031,-1.583448151,1.233509752,1.968035717,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.934805548,0.030739705,0.305876054,-1.626550916,-1.4752949,-0.232708744,0.598481266,0.270139251,-0.796846684,-0.99666339,-0.26905015,1
-0.48319642,-1.047569059,-0.868467418,-1.256108845,-0.028832998,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.934805548,0.030739705,0.305876054,-1.626550916,-1.4752949,-0.232708744,0.527530353,0.270139251,-0.913036559,-0.143440892,0.079076395,1
-0.523120362,-1.030666607,-0.899288408,-1.147951736,-1.31843173,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.934805548,-1.318529236,-3.350028492,-1.626550916,-1.458014325,-0.232708744,0.527530353,0.270139251,-0.951766517,-1.037293033,0.148701704,1
-0.267607135,-1.017144645,-0.897074034,-1.383637376,-1.12438205,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.934805548,1.380008646,-1.522076219,-1.626550916,-1.4752949,-0.296951832,0.463029525,0.270139251,0.248862188,-1.037293033,-0.060174223,1
-0.415325719,-1.017144645,-0.890482411,-1.495023057,-1.500284002,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.934805548,-1.318529236,-1.522076219,-1.641310578,-1.458014325,-0.361194924,0.463029525,0.270139251,0.287592147,-0.10281125,0.35757763,1
-0.519127968,-0.993481213,-0.890482411,-1.895365789,-3.413059423,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.934805548,1.380008646,0.305876054,-1.641310578,-1.4752949,-0.361194924,0.463029525,0.207350778,0.326322105,0.303485178,1.36714461,1
-0.43528769,-0.996861703,-0.864090169,-2.358665645,-2.765487919,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.934805548,-1.318529236,0.305876054,-1.641310578,-1.4752949,-0.361194924,0.463029525,0.207350778,0.326322105,0.425374106,0.009451086,1
-0.754679223,-0.979959251,-0.883890787,-2.489422747,-0.857147919,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.934805548,-1.318529236,2.133828328,-1.626550916,-1.4752949,-0.361194924,0.463029525,0.207350778,0.287592147,0.344114821,1.193081337,1
-0.475211631,-1.010383665,-0.850881173,-2.110065723,-0.782854612,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.934805548,0.030739705,0.305876054,-1.641310578,-1.490847419,-0.361194924,0.463029525,0.207350778,0.171402272,0.140966607,-0.234237495,1
-0.583006274,-0.973198271,-0.820060183,-2.098765726,-0.233971231,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.934805548,-1.318529236,0.305876054,-1.641310578,-1.490847419,-0.431862323,0.404978778,0.207350778,-0.990496475,-0.915404105,-0.234237495,1
-0.431295296,-1.030666607,-0.877273415,-1.567665891,0.922564864,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.934805548,-1.318529236,0.305876054,-1.641310578,-1.508127995,-0.431862323,0.404978778,0.13758581,-0.796846684,-0.752885534,-0.234237495,1
-0.658861763,-1.047569059,-0.912471655,-1.101137464,0.026609768,1.233509752,1.77109998,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.934805548,0.030739705,0.305876054,-1.641310578,-1.508127995,-0.496105411,0.404978778,0.13758581,0.287592147,1.319226247,0.775329484,1
-0.447264872,-0.996861703,-0.879487788,-1.433680218,-0.414714648,1.214309096,-0.986000394,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.949140069,-1.318529236,0.305876054,-1.641310578,-1.508127995,-0.496105411,0.404978778,0.13758581,1.372030977,-0.874774462,-0.512738731,1
-0.714755281,-0.96643729,-0.846478174,-1.130194598,1.000184737,1.214309096,-1.773743353,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.949140069,-1.318529236,0.305876054,-1.626550916,-1.508127995,-0.496105411,0.404978778,0.067820838,0.365052063,0.425374106,-0.443113422,1
-0.886428231,-0.996861703,-0.897074034,-1.189923151,-1.999268895,1.214309096,-1.576807616,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.949140069,0.030739705,3.9617806,-1.626550916,-1.508127995,-0.496105411,0.34047795,0.067820838,0.86854152,-0.874774462,-1.696368983,1
-0.283576712,-0.973198271,-0.866278794,-1.364265954,-1.090007536,1.214309096,-1.379871874,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.949140069,0.030739705,0.305876054,-1.626550916,-1.508127995,-0.553924192,0.34047795,0.067820838,-1.029226433,-0.265329821,-0.373488113,1
-0.115896157,-1.017144645,-0.817871558,-1.191537437,0.895952337,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.949140069,1.380008646,0.305876054,-1.626550916,-1.490847419,-0.553924192,0.34047795,0.067820838,-0.719386768,-0.468478034,1.36714461,1
-0.083957003,-1.003622684,-0.798070939,-0.849308971,0.261687095,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.949140069,-1.318529236,-1.522076219,-1.626550916,-1.508127995,-0.553924192,0.275977118,0.067820838,-0.680656809,-1.037293033,0.113889049,1
0.299312836,-1.017144645,-0.85968717,-0.694337591,0.17297867,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.949140069,-1.318529236,-1.522076219,-1.626550916,-1.527136627,-0.61816728,0.275977118,-0.008920629,1.217111144,-1.077922676,0.218327012,1
-0.227683194,-1.010383665,-0.888268037,-0.797651844,-1.80411036,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.949140069,1.380008646,-3.350028492,-1.626550916,-1.508127995,-0.61816728,0.275977118,-0.008920629,1.255841102,0.344114821,-0.094986878,1
-0.48319642,-1.003622684,-0.886079412,-0.847694686,0.34817781,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.949140069,0.030739705,-1.522076219,-1.626550916,-1.527136627,-0.61816728,0.275977118,-0.008920629,-0.913036559,0.344114821,-0.129799532,1
-0.359432201,-1.023905626,-0.877273415,-0.636223323,0.604323388,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.949140069,-1.318529236,0.305876054,-1.626550916,-1.527136627,-0.682410372,0.275977118,-0.078685596,-0.370817143,1.075448391,-0.651989349,1
-0.750686829,-0.993481213,-0.870681792,-0.534523355,-1.278512939,1.207908877,-1.576807616,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.949140069,0.030739705,0.305876054,-1.626550916,-1.527136627,-0.682410372,0.205026205,-0.078685596,0.016482439,1.075448391,-0.338675459,1
-0.323500653,-0.973198271,-0.837672177,-0.741151862,-0.766221783,1.220709315,0.19561405,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.949140069,1.380008646,2.133828328,-1.626550916,-1.508127995,-0.682410372,0.205026205,-0.078685596,-0.370817143,0.669151963,-0.651989349,1
-0.036048274,-1.003622684,-0.798070939,-0.713709013,0.50674412,1.220709315,0.19561405,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.949140069,0.030739705,2.133828328,-1.626550916,-1.527136627,-0.682410372,0.205026205,-0.078685596,-0.641926851,1.319226247,-0.234237495,1
0.151594252,-0.993481213,-0.815682934,-0.76536614,-1.360568232,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.949140069,-1.318529236,3.9617806,-1.626550916,-1.527136627,-0.753077767,0.140525377,-0.141474069,-0.951766517,0.62852232,-1.452680402,1
-0.55905191,-1.017144645,-0.844263801,-0.980066074,-2.841998935,1.214309096,-0.395193172,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.949140069,0.030739705,0.305876054,-1.626550916,-1.527136627,-0.753077767,0.140525377,-0.141474069,-1.029226433,0.425374106,-0.373488113,1
-0.163804887,-1.003622684,-0.844263801,-1.496637341,-2.351884886,1.220709315,0.19561405,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.949140069,-1.318529236,0.305876054,-1.626550916,-1.527136627,-0.817320859,0.140525377,-0.141474069,-0.758116726,-0.915404105,0.844954793,1
-0.451257267,-0.996861703,-0.831080553,-1.934108635,-1.101096089,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.949140069,-1.318529236,0.305876054,-1.626550916,-1.508127995,-0.817320859,0.140525377,-0.141474069,1.488220852,-0.54973732,-0.826052621,1
-0.53110515,-1.044188568,-0.837672177,-1.651608722,-0.355945315,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.949140069,-1.318529236,-3.350028492,-1.626550916,-1.508127995,-0.817320859,0.08247463,-0.211239037,-0.8743066,-0.752885534,-0.721614658,1
-0.255629953,-0.996861703,-0.846478174,-1.658065863,-1.518025687,1.220709315,0.19561405,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.949140069,-1.318529236,-1.522076219,-1.626550916,-1.527136627,-0.875139641,0.08247463,-0.211239037,-0.835576642,0.91292982,0.04426374,1
0.075738762,-1.044188568,-0.866278794,-1.767837257,-0.920352672,1.220709315,0.19561405,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.949140069,1.380008646,-1.522076219,-1.626550916,-1.527136627,-0.875139641,0.08247463,-0.281004009,-0.951766517,-0.509107677,0.392390285,1
-0.187759252,-0.993481213,-0.815682934,-1.829180095,-1.231941016,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.949140069,4.078546529,0.305876054,-1.626550916,-1.527136627,-0.875139641,0.08247463,-0.281004009,1.52695081,-0.346589106,1.088643374,1
-0.2915615,-1.023905626,-0.793667941,-1.646765866,0.34817781,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.949140069,2.729277588,0.305876054,-1.626550916,-1.527136627,-0.875139641,0.08247463,-0.281004009,-1.029226433,-0.590366963,-0.965303239,1
0.279350866,-0.973198271,-0.776055947,-1.583808743,-1.138797169,1.220709315,0.19561405,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.874271668,-0.949140069,0.030739705,0.305876054,-1.610315288,-1.527136627,-0.939382729,0.08247463,-0.281004009,-0.796846684,-0.021551964,-0.060174223,1
0.123647493,-1.010383665,-0.784861944,-1.614480162,-1.464800632,1.214309096,-0.395193172,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.874271668,-0.949140069,2.729277588,-1.522076219,-1.626550916,-1.527136627,-0.939382729,0.017973802,-0.281004009,1.333301019,-0.834144819,-0.129799532,1
0.183533405,-1.030666607,-0.795882314,-1.575737317,-0.434674043,1.214309096,-0.395193172,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.949140069,1.380008646,0.305876054,-1.610315288,-1.527136627,-0.939382729,0.017973802,-0.281004009,-0.951766517,-0.590366963,-0.26905015,1
-0.211713617,-1.023905626,-0.833269179,-1.444980215,-0.525600179,1.214309096,-0.198257429,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.949140069,0.030739705,0.305876054,-1.626550916,-1.527136627,-1.003625817,0.017973802,-0.357745475,-0.8743066,-0.956033748,-0.094986878,1
-0.271599529,-0.996861703,-0.811279935,-1.495023057,-2.079106478,1.220709315,0.392549793,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.874271668,-0.949140069,0.030739705,0.305876054,-1.626550916,-1.527136627,-1.003625817,-0.04652703,-0.357745475,-0.487007018,-0.712255891,-1.20899182,1
-0.155820099,-1.010383665,-0.782673319,-1.627394444,-1.184260237,1.214309096,-0.395193172,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.874271668,-0.949140069,-1.318529236,0.305876054,-1.626550916,-1.544417202,-1.003625817,-0.04652703,-0.427510443,-0.796846684,-1.199811604,0.287952321,1
-0.247645165,-1.030666607,-0.85968717,-1.887294363,-1.05341531,1.227109533,1.180292758,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.949140069,0.030739705,2.133828328,-1.626550916,-1.544417202,-1.074293216,-0.04652703,-0.427510443,1.449490893,-0.021551964,-1.626743674,1
-0.159812493,-1.010383665,-0.826677555,-1.59510874,0.205135474,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.874271668,-0.949140069,1.380008646,0.305876054,-1.626550916,-1.527136627,-1.074293216,-0.04652703,-0.427510443,0.171402272,-0.874774462,0.009451086,1
-0.083957003,-1.010383665,-0.804662563,-1.564437321,-0.589913787,1.214309096,-0.986000394,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.874271668,-0.949140069,1.380008646,0.305876054,-1.626550916,-1.544417202,-1.138536308,-0.117477943,-0.427510443,-0.44827706,-0.346589106,0.148701704,1
0.067753975,-1.017144645,-0.81346856,-1.474037349,-1.479215751,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.874271668,-0.949140069,1.380008646,0.305876054,-1.626550916,-1.544417202,-1.138536308,-0.181978771,-0.490298916,0.093942355,0.791040891,-0.686802003,1
-0.371409384,-1.023905626,-0.831080553,-1.383637376,-1.322867152,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.874271668,-0.949140069,2.729277588,0.305876054,-1.626550916,-1.544417202,-1.138536308,-0.117477943,-0.490298916,-0.680656809,-1.28107089,-0.860865276,1
-0.307531077,-1.010383665,-0.811279935,-1.733937268,-2.519322038,1.207908877,-1.576807616,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.874271668,-0.949140069,1.380008646,-1.522076219,-1.626550916,-1.561697778,-1.138536308,-0.181978771,-0.490298916,1.488220852,0.384744464,-0.443113422,1
0.143609464,-0.993481213,-0.756255328,-2.063251451,-1.590101283,1.220709315,0.19561405,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.874271668,-0.949140069,1.380008646,-3.350028492,-1.626550916,-1.561697778,-1.196355089,-0.181978771,-0.490298916,-1.029226433,-0.224700178,0.113889049,1
0.103685522,-1.044188568,-0.817871558,-1.916351497,-0.44021832,1.214309096,-0.395193172,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.874271668,-0.949140069,-1.318529236,-1.522076219,-1.626550916,-1.561697778,-1.196355089,-0.181978771,-0.560063884,-1.067956392,0.262855535,-1.452680402,1
0.223457346,-1.017144645,-0.82886618,-1.819494384,-0.695255043,1.220709315,0.19561405,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.949140069,0.030739705,0.305876054,-1.626550916,-1.561697778,-1.196355089,-0.240029518,-0.560063884,-1.10668635,-0.874774462,-0.791239967,1
0.191518193,-1.017144645,-0.787076317,-1.959937198,-1.809654636,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.874271668,-0.949140069,0.030739705,0.305876054,-1.626550916,-1.561697778,-1.196355089,-0.240029518,-0.629828856,-0.719386768,-0.956033748,-0.199424841,1
-0.139850523,-1.017144645,-0.789264942,-1.609637306,-0.074296066,1.214309096,-1.182936131,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.874271668,-0.949140069,1.380008646,-1.522076219,-1.626550916,-1.561697778,-1.260598177,-0.240029518,-0.629828856,-0.758116726,-1.077922676,-1.731181637,1
0.055776792,-1.023905626,-0.809065562,-1.700037279,-1.384963049,1.220709315,-0.198257429,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.874271668,-0.949140069,1.380008646,-1.522076219,-1.626550916,-1.561697778,-1.331265576,-0.240029518,-0.629828856,0.558701854,0.384744464,-0.338675459,1
0.131632281,-0.959676309,-0.776055947,-1.587037314,0.023283203,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.874271668,-0.949140069,0.030739705,-3.350028492,-1.626550916,-1.577250296,-1.331265576,-0.240029518,-0.629828856,-0.835576642,-0.305959463,-1.20899182,1
0.2553965,-1.003622684,-0.745260706,-1.327137394,0.363701785,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.949140069,0.030739705,0.305876054,-1.610315288,-1.577250296,-1.331265576,-0.304530346,-0.706570318,0.558701854,-0.590366963,0.462015594,1
0.339236777,-1.017144645,-0.75185233,-1.296465975,-0.761786361,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.949140069,0.030739705,0.305876054,-1.626550916,-1.561697778,-1.331265576,-0.304530346,-0.706570318,-0.680656809,0.344114821,0.914580102,1
-0.087949398,-1.044188568,-0.798070939,-1.357808813,-1.249682701,1.233509752,1.77109998,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.949140069,0.030739705,0.305876054,-1.626550916,-1.561697778,-1.389084357,-0.304530346,-0.706570318,0.442511979,-0.305959463,1.332331955,1
0.223457346,-1.010383665,-0.795882314,-1.344894532,-1.565706466,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.964908043,1.380008646,0.305876054,-1.626550916,-1.577250296,-1.389084357,-0.369031178,-0.77633529,1.488220852,-0.387218749,0.844954793,1
0.135624675,-0.952915329,-0.75185233,-1.769451543,-2.369626571,1.214309096,-0.986000394,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.949140069,1.380008646,0.305876054,-1.626550916,-1.577250296,-1.459751756,-0.369031178,-0.77633529,-0.680656809,0.344114821,-0.060174223,1
0.470985785,-1.017144645,-0.7628727,-1.717794416,-0.629832579,1.214309096,-0.986000394,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,1.380008646,-1.522076219,-1.626550916,-1.577250296,-1.459751756,-0.369031178,-0.77633529,1.488220852,-0.509107677,-1.000115894,1
0.383153113,-1.030666607,-0.793667941,-1.507937338,-0.801705153,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.949140069,1.380008646,-1.522076219,-1.626550916,-1.577250296,-1.459751756,-0.369031178,-0.839123763,0.248862188,0.140966607,-1.243804475,1
0.199502982,-0.979959251,-0.809065562,-1.829180095,-1.838484874,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.949140069,-1.318529236,-1.522076219,-1.626550916,-1.594530871,-1.459751756,-0.369031178,-0.839123763,-0.719386768,-0.793515177,0.113889049,1
0.203495376,-0.993481213,-0.760658327,-1.884065793,-1.91056047,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,0.030739705,0.305876054,-1.626550916,-1.594530871,-1.459751756,-0.369031178,-0.839123763,-0.564466935,-0.712255891,-0.060174223,1
0.61071958,-1.010383665,-0.736454709,-2.030965747,-0.261692614,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,1.380008646,0.305876054,-1.626550916,-1.594530871,-1.459751756,-0.504482918,-0.839123763,0.791081604,-1.118552319,-0.721614658,1
0.195510587,-1.047569059,-0.776055947,-1.888908648,-1.567924177,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,1.380008646,0.305876054,-1.626550916,-1.594530871,-1.459751756,-0.504482918,-0.90888873,1.604410726,-0.224700178,1.332331955,1
-0.171789675,-0.993481213,-0.756255328,-1.911508641,-2.378497413,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,1.380008646,-1.522076219,-1.610315288,-1.594530871,-1.517570538,-0.504482918,-0.90888873,-1.029226433,-0.54973732,-0.756427312,1
0.075738762,-1.054330039,-0.809065562,-2.185937127,-1.284057216,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,0.030739705,-1.522076219,-1.626550916,-1.594530871,-1.459751756,-0.504482918,-0.978653698,-0.719386768,-0.224700178,-1.452680402,1
-0.00410912,-0.973198271,-0.734266084,-2.210151405,-1.940499563,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,-1.318529236,0.305876054,-1.626550916,-1.594530871,-1.459751756,-0.504482918,-0.978653698,-0.796846684,0.18159625,-0.060174223,1
0.574788034,-1.003622684,-0.716654089,-1.935722919,-0.61319975,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,-1.318529236,0.305876054,-1.610315288,-1.594530871,-1.517570538,-0.562533666,-0.978653698,1.604410726,-0.99666339,-1.348242438,1
0.119655099,-1.044188568,-0.754066703,-1.593494455,0.431341959,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,-1.318529236,2.133828328,-1.610315288,-1.594530871,-1.517570538,-0.562533666,-1.055395164,-1.029226433,-0.265329821,0.079076395,1
0.239426924,-0.996861703,-0.736454709,-1.328751679,-1.542420505,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,-1.318529236,0.305876054,-1.610315288,-1.613539505,-1.517570538,-0.562533666,-1.055395164,-1.029226433,-0.915404105,-1.034928548,1
0.355206354,-1.010383665,-0.714465464,-1.218980285,0.098685364,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,1.380008646,0.305876054,-1.626550916,-1.613539505,-1.517570538,-0.562533666,-1.125160136,-0.719386768,-1.240441247,1.436769919,1
0.355206354,-1.047569059,-0.747475079,-1.005894637,-0.577716379,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,0.030739705,-1.522076219,-1.610315288,-1.613539505,-1.517570538,-0.627034493,-1.125160136,-0.796846684,-0.224700178,1.401957264,1
0.175548617,-1.023905626,-0.804662563,-1.236737422,-0.714105583,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,1.380008646,-1.522076219,-1.626550916,-1.613539505,-1.517570538,-0.627034493,-1.125160136,-0.951766517,-0.184070535,-0.26905015,1
0.2553965,-0.996861703,-0.776055947,-1.343280246,-1.644435193,1.214309096,-0.986000394,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,1.380008646,-1.522076219,-1.626550916,-1.613539505,-1.517570538,-0.691535326,-1.125160136,-0.719386768,-0.630996606,-0.860865276,1
0.275358471,-1.003622684,-0.721057088,-1.559594465,-0.585478366,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,0.030739705,0.305876054,-1.626550916,-1.613539505,-1.517570538,-0.691535326,-1.18794861,-0.796846684,-0.305959463,0.984205411,1
0.211480165,-1.030666607,-0.725460087,-1.055937479,1.18869014,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,1.380008646,0.305876054,-1.626550916,-1.613539505,-1.517570538,-0.691535326,-1.18794861,1.52695081,-0.062181607,-1.417867747,1
0.007868062,-1.017144645,-0.798070939,-0.900966098,-0.618744026,1.233509752,1.377228495,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,0.030739705,-1.522076219,-1.626550916,-1.613539505,-1.517570538,-0.762486234,-1.18794861,0.21013223,-0.427848392,0.009451086,1
0.347221566,-0.996861703,-0.77827032,-0.849308971,-0.749588954,1.227109533,0.392549793,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,0.030739705,-3.350028492,-1.610315288,-1.613539505,-1.459751756,-0.762486234,-1.18794861,-0.719386768,-0.99666339,0.113889049,1
0.219464952,-1.030666607,-0.765061324,-0.87352325,-1.460365211,1.227109533,0.392549793,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,1.380008646,-1.522076219,-1.626550916,-1.613539505,-1.459751756,-0.826987066,-1.18794861,0.597431812,-0.874774462,-0.512738731,1
0.35121396,-0.979959251,-0.769464323,-1.385251662,-4.069501771,1.220709315,-0.395193172,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,-1.318529236,-1.522076219,-1.610315288,-1.613539505,-1.459751756,-0.826987066,-1.257713577,-0.758116726,-0.10281125,0.35757763,1
-0.063995033,-0.993481213,-0.795882314,-1.968008624,-1.865097402,1.207908877,-2.167614838,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,1.380008646,0.305876054,-1.626550916,-1.594530871,-1.459751756,-0.826987066,-1.257713577,1.565680768,-0.265329821,-1.765994292,1
0.035814822,-0.96643729,-0.780458945,-1.985765761,-1.192022224,1.214309096,-0.986000394,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,-1.318529236,2.133828328,-1.626550916,-1.594530871,-1.459751756,-0.826987066,-1.334455044,0.132672314,-0.793515177,1.088643374,1
0.179541011,-1.003622684,-0.749663704,-1.935722919,-0.602111196,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,-1.318529236,0.305876054,-1.626550916,-1.613539505,-1.459751756,-0.826987066,-1.334455044,-0.719386768,-0.10281125,-1.731181637,1
0.11167031,-1.017144645,-0.736454709,-1.858237229,-1.736470185,1.233509752,1.77109998,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.964908043,0.030739705,0.305876054,-1.626550916,-1.594530871,-1.459751756,-0.885037813,-1.334455044,0.636161771,-0.874774462,-1.487493056,1
0.219464952,-1.023905626,-0.745260706,-1.887294363,-1.207546199,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,0.030739705,0.305876054,-1.626550916,-1.613539505,-1.459751756,-0.885037813,-1.397243517,0.442511979,-0.184070535,0.009451086,1
0.698552252,-1.003622684,-0.754066703,-1.921194352,-0.909264119,1.233509752,1.77109998,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,1.380008646,0.305876054,-1.626550916,-1.594530871,-1.459751756,-0.885037813,-1.473984983,-0.758116726,-0.468478034,1.193081337,1
0.267373683,-1.017144645,-0.756255328,-1.919580068,-1.570141887,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,2.729277588,0.305876054,-1.610315288,-1.594530871,-1.459751756,-0.885037813,-1.473984983,0.055212397,-1.849885888,0.984205411,1
-0.171789675,-1.06109102,-0.802473938,-1.850165803,-0.628723723,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,1.380008646,-1.522076219,-1.626550916,-1.594530871,-1.459751756,-0.949538641,-1.473984983,-0.603196893,-0.265329821,1.088643374,1
