0.746460982,1.460754797,1.002497964,0.170919282,-0.043248117,1.201508659,0.392549793,-0.217663555,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.907569958,0.030739705,0.305876054,-1.300362389,-1.404444542,-1.196355089,-0.369031178,1.037553912,1.333301019,1.522374461,0.462015594,0
-0.00410912,-0.979959251,-0.795882314,-1.507937338,0.214006317,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,0.030739705,-1.522076219,-1.626550916,-1.594530871,-1.389084357,-0.949538641,-1.473984983,0.636161771,-0.915404105,-1.348242438,1
-0.251637559,-0.96643729,-0.760658327,-1.280323123,-1.216417041,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.964908043,0.030739705,0.305876054,-1.626550916,-1.613539505,-1.389084357,-1.014039469,-1.473984983,-0.796846684,0.18159625,-0.060174223,1
-0.167797282,-0.979959251,-0.767275699,-1.330365965,-1.383854194,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.964908043,1.380008646,0.305876054,-1.626550916,-1.594530871,-1.331265576,-1.014039469,-1.473984983,-0.719386768,-1.077922676,-0.477926077,1
0.59075761,-0.96643729,-0.696853471,-1.359423099,-0.128629976,1.220709315,0.19561405,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.964908043,-1.318529236,0.305876054,-1.626550916,-1.594530871,-1.331265576,-1.014039469,-1.536773456,-0.796846684,-0.956033748,-0.164612187,1
0.518894514,-1.003622684,-0.648780966,-1.052708908,-0.449089162,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.964908043,0.030739705,2.133828328,-1.626550916,-1.594530871,-1.331265576,-1.014039469,-1.536773456,-0.796846684,0.222225893,0.218327012,1
0.674597887,-1.054330039,-0.721057088,-1.081766042,-1.402704735,1.233509752,1.968035717,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.964908043,1.380008646,0.305876054,-1.626550916,-1.594530871,-1.331265576,-1.084990382,-1.536773456,-0.603196893,0.344114821,0.009451086,1
0.275358471,-1.044188568,-0.749663704,-1.112437461,-0.130847686,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.964908043,-1.318529236,0.305876054,-1.626550916,-1.594530871,-1.331265576,-1.084990382,-1.536773456,-0.758116726,0.384744464,-0.234237495,1
0.35121396,-1.030666607,-0.776055947,-1.270637411,-0.9469652,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.964908043,1.380008646,0.305876054,-1.626550916,-1.594530871,-1.331265576,-1.084990382,-1.536773456,-0.758116726,0.547263035,1.332331955,1
0.243419318,-1.023905626,-0.754066703,-1.277094553,-0.872671893,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.964908043,0.030739705,-1.522076219,-1.626550916,-1.594530871,-1.260598177,-1.149491214,-1.536773456,-0.758116726,1.075448391,-0.129799532,1
0.191518193,-1.017144645,-0.780458945,-1.0317232,-0.584369511,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.964908043,0.030739705,-1.522076219,-1.626550916,-1.577250296,-1.260598177,-1.149491214,-1.536773456,-0.680656809,1.847411603,0.914580102,1
0.119655099,-0.96643729,-0.72767446,-1.290008835,-2.150073218,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.964908043,0.030739705,0.305876054,-1.610315288,-1.577250296,-1.196355089,-1.149491214,-1.536773456,-0.719386768,-2.093663745,-1.452680402,1
0.131632281,-1.044188568,-0.73205171,-1.771065828,-2.131222677,1.214309096,-0.986000394,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.964908043,0.030739705,0.305876054,-1.626550916,-1.594530871,-1.196355089,-1.207541961,-1.606538424,-0.719386768,-0.427848392,-0.408300768,1
0.387145508,-1.023905626,-0.756255328,-2.003522899,-0.75735094,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.964908043,0.030739705,0.305876054,-1.626550916,-1.594530871,-1.196355089,-1.207541961,-1.606538424,-0.990496475,-0.874774462,-1.034928548,1
0.083723551,-0.996861703,-0.73205171,-1.661294433,0.185176079,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.964908043,-1.318529236,0.305876054,-1.626550916,-1.577250296,-1.196355089,-1.207541961,-1.606538424,-1.067956392,-0.834144819,-0.965303239,1
0.155586646,-1.017144645,-0.729863085,-1.338437391,-1.66883001,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.901352176,-0.964908043,0.030739705,0.305876054,-1.610315288,-1.594530871,-1.138536308,-1.207541961,-1.606538424,-0.796846684,-0.793515177,-1.034928548,1
-0.060002639,-1.030666607,-0.776055947,-1.36910881,-0.813902562,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.901352176,-0.964908043,-1.318529236,0.305876054,-1.610315288,-1.594530871,-1.138536308,-1.272042789,-1.606538424,0.171402272,-0.468478034,0.04426374,1
0.279350866,-0.973198271,-0.749663704,-1.419151651,-0.642029988,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.901352176,-0.964908043,0.030739705,0.305876054,-1.626550916,-1.594530871,-1.138536308,-1.272042789,-1.606538424,-0.796846684,0.262855535,1.05383072,1
0.11167031,-0.996861703,-0.712251091,-1.064008905,1.158751046,1.220709315,-0.198257429,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.901352176,-0.964908043,0.030739705,0.305876054,-1.626550916,-1.594530871,-1.138536308,-1.342993702,-1.606538424,0.674891729,-2.337441602,-0.303862804,1
0.710529435,-1.023905626,-0.712251091,-0.875137534,-1.125490906,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.901352176,-0.979242564,1.380008646,0.305876054,-1.610315288,-1.594530871,-1.074293216,-1.342993702,-1.606538424,-0.525736976,1.034818748,0.740516829,1
0.490947755,-1.047569059,-0.729863085,-0.639451894,1.096655149,1.214309096,-1.182936131,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.901352176,-0.964908043,0.030739705,0.305876054,-1.610315288,-1.594530871,-1.074293216,-1.342993702,-1.536773456,0.132672314,-0.915404105,1.158268683,1
0.455016209,-1.044188568,-0.767275699,-0.340809129,-0.280543154,1.214309096,-1.182936131,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.964908043,0.030739705,0.305876054,-1.610315288,-1.594530871,-1.003625817,-1.401044449,-1.536773456,1.604410726,-0.99666339,1.193081337,1
0.115662704,-1.010383665,-0.754066703,-0.203594887,-0.043248117,1.214309096,-1.182936131,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.901352176,-0.979242564,-1.318529236,-1.522076219,-1.610315288,-1.594530871,-1.003625817,-1.401044449,-1.606538424,-0.796846684,1.725522675,-1.278617129,1
0.638666339,-1.010383665,-0.747475079,0.107962159,1.149880204,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.901352176,-0.964908043,0.030739705,0.305876054,-1.626550916,-1.594530871,-1.003625817,-1.471995362,-1.606538424,-0.796846684,-0.671626248,0.67089152,1
0.455016209,-1.010383665,-0.72767446,-0.205209171,-1.601189836,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.901352176,-0.964908043,0.030739705,0.305876054,-1.626550916,-1.613539505,-0.939382729,-1.471995362,-1.536773456,1.023461353,-1.037293033,-0.338675459,1
0.498932544,-1.030666607,-0.749663704,-0.523223358,-1.259662398,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.901352176,-0.964908043,0.030739705,0.305876054,-1.610315288,-1.594530871,-0.875139641,-1.471995362,-1.536773456,-0.990496475,-0.021551964,-0.721614658,1
0.135624675,-1.003622684,-0.729863085,-0.72823758,-0.708561306,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.901352176,-0.964908043,0.030739705,0.305876054,-1.610315288,-1.613539505,-0.875139641,-1.471995362,-1.536773456,-0.990496475,1.522374461,-1.52230571,1
0.722506618,-0.959676309,-0.659775589,-0.771823281,0.405838286,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.901352176,-0.964908043,1.380008646,0.305876054,-1.610315288,-1.613539505,-0.875139641,-1.471995362,-1.536773456,-0.951766517,1.603633747,-0.338675459,1
0.746460982,-1.010383665,-0.672984584,-0.219737738,2.764373545,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.901352176,-0.979242564,1.380008646,0.305876054,-1.610315288,-1.613539505,-0.817320859,-1.471995362,-1.536773456,-1.145416308,1.766152318,-0.756427312,1
0.702544646,-1.044188568,-0.716654089,0.14831929,0.447974789,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.901352176,-0.979242564,1.380008646,0.305876054,-1.610315288,-1.613539505,-0.817320859,-1.471995362,-1.536773456,-0.990496475,1.766152318,0.218327012,1
0.195510587,-1.003622684,-0.703470843,0.1144193,-1.128817471,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.901352176,-0.979242564,0.030739705,0.305876054,-1.595555626,-1.594530871,-0.817320859,-1.530046109,-1.536773456,-0.719386768,0.547263035,1.297519301,1
0.734483799,-1.023905626,-0.699067844,-0.300451999,-1.949370405,1.207908877,-1.970679096,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.979242564,0.030739705,0.305876054,-1.610315288,-1.613539505,-0.753077767,-1.530046109,-1.473984983,-0.680656809,0.303485178,1.123456028,1
0.419084661,-1.047569059,-0.749663704,-0.252023443,1.227500076,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.901352176,-0.979242564,-1.318529236,-1.522076219,-1.610315288,-1.613539505,-0.753077767,-1.530046109,-1.473984983,-0.680656809,0.384744464,0.496828248,1
0.267373683,-1.017144645,-0.782673319,-0.1148092,-1.347261969,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.901352176,-0.979242564,0.030739705,0.305876054,-1.610315288,-1.613539505,-0.682410372,-1.530046109,-1.473984983,-0.758116726,0.262855535,0.009451086,1
0.1875258,-0.973198271,-0.734266084,-0.5732662,-4.458709987,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.979242564,-1.318529236,0.305876054,-1.610315288,-1.613539505,-0.682410372,-1.530046109,-1.473984983,-0.719386768,-1.037293033,-0.791239967,1
0.842278442,-0.979959251,-0.716654089,-1.034951771,-3.32878642,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.979242564,0.030739705,0.305876054,-1.610315288,-1.613539505,-0.682410372,-1.530046109,-1.473984983,1.449490893,-0.956033748,-0.721614658,1
0.051784398,-1.030666607,-0.72767446,-1.391708802,-1.438188105,1.214309096,-0.986000394,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.979242564,0.030739705,0.305876054,-1.595555626,-1.594530871,-0.682410372,-1.530046109,-1.473984983,1.488220852,-0.793515177,-1.870432255,1
0.191518193,-1.010383665,-0.738669082,-1.4901802,-1.417119854,1.220709315,-0.592128909,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.979242564,0.030739705,0.305876054,-1.610315288,-1.613539505,-0.61816728,-1.530046109,-1.473984983,0.093942355,-0.224700178,0.984205411,1
0.435054237,-1.030666607,-0.73205171,-1.658065863,-1.920540167,1.214309096,-1.182936131,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.979242564,0.030739705,0.305876054,-1.610315288,-1.613539505,-0.553924192,-1.530046109,-1.473984983,-0.990496475,-0.387218749,-1.90524491,1
0.123647493,-1.003622684,-0.734266084,-1.670980145,0.257251675,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.979242564,0.030739705,0.305876054,-1.610315288,-1.613539505,-0.553924192,-1.530046109,-1.473984983,-0.8743066,-0.184070535,0.218327012,1
0.61071958,-0.996861703,-0.716654089,-1.527308761,0.113100483,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.979242564,-1.318529236,0.305876054,-1.610315288,-1.613539505,-0.553924192,-1.530046109,-1.397243517,-1.067956392,-0.671626248,-0.199424841,1
0.630681552,-1.010383665,-0.705659468,-1.10920889,0.528921227,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.979242564,0.030739705,0.305876054,-1.610315288,-1.613539505,-0.553924192,-1.530046109,-1.397243517,-0.680656809,-1.077922676,0.636078866,1
0.622696763,-1.054330039,-0.73205171,-1.14633745,-1.129926327,1.214309096,-0.986000394,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.979242564,1.380008646,-1.522076219,-1.610315288,-1.613539505,-0.496105411,-1.530046109,-1.334455044,-0.44827706,1.197337319,-0.477926077,1
0.606727187,-1.017144645,-0.716654089,-1.004280352,-0.479028256,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.979242564,0.030739705,2.133828328,-1.610315288,-1.613539505,-0.496105411,-1.530046109,-1.334455044,0.016482439,1.80678196,-0.408300768,1
0.746460982,-0.993481213,-0.712251091,-0.899351813,-0.974686583,1.214309096,-0.986000394,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.979242564,0.030739705,0.305876054,-1.610315288,-1.613539505,-0.431862323,-1.530046109,-1.334455044,-0.138437394,-0.10281125,-0.094986878,1
-0.05201785,-1.030666607,-0.754066703,-1.485337345,-2.758834786,1.207908877,-1.773743353,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.979242564,1.380008646,0.305876054,-1.595555626,-1.594530871,-0.361194924,-1.530046109,-1.334455044,-0.758116726,0.019077679,-0.303862804,1
0.011860456,-1.010383665,-0.765061324,-1.917965782,-1.205328489,1.207908877,-1.576807616,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.979242564,0.030739705,-1.522076219,-1.610315288,-1.613539505,-0.361194924,-1.530046109,-1.334455044,-0.796846684,-0.062181607,-1.452680402,1
0.30330523,-1.003622684,-0.738669082,-1.834022951,-0.604328907,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.979242564,-1.318529236,-1.522076219,-1.610315288,-1.613539505,-0.361194924,-1.530046109,-1.257713577,-0.680656809,0.425374106,-1.90524491,1
0.323267201,-0.996861703,-0.747475079,-1.457894497,-0.697472753,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.979242564,0.030739705,0.305876054,-1.610315288,-1.613539505,-0.296951832,-1.530046109,-1.257713577,-0.525736976,-1.077922676,1.193081337,1
0.275358471,-0.979959251,-0.712251091,-1.507937338,-1.15986542,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.979242564,0.030739705,0.305876054,-1.610315288,-1.613539505,-0.232708744,-1.530046109,-1.18794861,1.52695081,-0.915404105,-1.278617129,1
0.886194778,-0.949534838,-0.670770211,-1.630623015,-0.771766059,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.979242564,0.030739705,0.305876054,-1.610315288,-1.613539505,-0.232708744,-1.530046109,-1.18794861,0.093942355,-0.630996606,0.079076395,1
0.682582676,-0.996861703,-0.670770211,-1.438523074,-0.568845537,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.979242564,0.030739705,-3.350028492,-1.595555626,-1.613539505,-0.232708744,-1.471995362,-1.18794861,-0.8743066,-0.265329821,-0.89567793,1
0.646651128,-1.023905626,-0.672984584,-1.327137394,-1.671047721,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.979242564,-1.318529236,-3.350028492,-1.595555626,-1.613539505,-0.174889962,-1.471995362,-1.18794861,-0.796846684,-0.712255891,0.636078866,1
0.550833668,-1.06109102,-0.73205171,-1.525694475,-1.251900412,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.979242564,-1.318529236,-3.350028492,-1.610315288,-1.594530871,-0.174889962,-1.471995362,-1.125160136,0.326322105,-0.305959463,0.984205411,1
0.183533405,-1.010383665,-0.72767446,-1.553137324,-1.87729481,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.979242564,1.380008646,0.305876054,-1.610315288,-1.594530871,-0.110646874,-1.471995362,-1.125160136,-0.835576642,-1.768626603,1.332331955,1
0.522886909,-1.010383665,-0.716654089,-1.888908648,-1.91277818,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.993577085,1.380008646,0.305876054,-1.626550916,-1.594530871,-0.110646874,-1.471995362,-1.055395164,0.326322105,-0.346589106,-0.443113422,1
0.534864092,-1.003622684,-0.718868463,-1.608023022,0.623173929,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.979242564,1.380008646,2.133828328,-1.610315288,-1.594530871,-0.039979475,-1.471995362,-1.055395164,0.326322105,1.319226247,-1.174179166,1
0.562810851,-0.993481213,-0.714465464,-1.185080296,-0.083166908,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.979242564,1.380008646,0.305876054,-1.610315288,-1.594530871,-0.039979475,-1.471995362,-0.978653698,1.52695081,-0.915404105,-0.686802003,1
0.431061843,-1.023905626,-0.729863085,-0.912266095,-0.232862376,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.993577085,2.729277588,0.305876054,-1.610315288,-1.613539505,-0.039979475,-1.401044449,-0.978653698,-0.758116726,-0.346589106,1.262706646,1
-0.135858128,-1.010383665,-0.743072081,-0.996208925,-2.276482724,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.993577085,1.380008646,-1.522076219,-1.610315288,-1.613539505,0.024263617,-1.342993702,-0.90888873,0.055212397,-0.671626248,-0.443113422,1
-0.000116726,-1.030666607,-0.754066703,-1.390094518,-1.857335415,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.979242564,1.380008646,-3.350028492,-1.610315288,-1.613539505,0.088506705,-1.342993702,-0.90888873,-0.951766517,-0.387218749,-0.373488113,1
0.674597887,-0.949534838,-0.714465464,-1.732322983,-1.637782062,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.993577085,0.030739705,-1.522076219,-1.610315288,-1.613539505,0.088506705,-1.342993702,-0.90888873,-0.719386768,-0.509107677,-0.547551386,1
0.834293654,-0.973198271,-0.642189343,-1.740394409,-0.540015298,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.993577085,0.030739705,0.305876054,-1.610315288,-1.613539505,0.088506705,-1.342993702,-0.839123763,-0.951766517,-0.671626248,-0.686802003,1
0.642658734,-1.010383665,-0.712251091,-1.525694475,-1.760865002,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.993577085,0.030739705,0.305876054,-1.626550916,-1.594530871,0.146325486,-1.342993702,-0.839123763,-0.990496475,-0.468478034,-0.060174223,1
0.37117593,-1.010383665,-0.718868463,-1.396551659,-0.706343596,1.233509752,1.574164237,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.993577085,-1.318529236,2.133828328,-1.610315288,-1.613539505,0.146325486,-1.272042789,-0.839123763,-0.835576642,-0.10281125,0.253139667,1
0.862240413,-0.949534838,-0.615771352,-1.215751714,-0.150807083,1.214309096,-1.182936131,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.993577085,0.030739705,2.133828328,-1.58227193,-1.613539505,0.146325486,-1.272042789,-0.77633529,-0.835576642,-0.143440892,-0.860865276,1
0.910149142,-0.959676309,-0.628980348,-1.453051641,-2.025881423,1.214309096,-1.182936131,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.993577085,0.030739705,3.9617806,-1.595555626,-1.613539505,0.210568574,-1.272042789,-0.77633529,0.519971896,-1.037293033,1.088643374,1
0.762430558,-1.023905626,-0.670770211,-1.677437286,-1.510263701,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.993577085,0.030739705,0.305876054,-1.595555626,-1.613539505,0.210568574,-1.207541961,-0.77633529,-0.990496475,0.466003749,-1.069741203,1
0.223457346,-1.098276414,-0.776055947,-2.043880029,-2.122351835,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.993577085,0.030739705,-1.522076219,-1.610315288,-1.594530871,0.210568574,-1.207541961,-0.77633529,1.217111144,-0.143440892,-0.234237495,1