1.708627976,1.470896268,1.239049703,-0.511923362,-0.657553962,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.455740948,1.05215305,0.205026205,-0.281004009,1.410760935,-2.296811959,-0.443113422,0
1.600833333,1.511462153,1.741789736,-0.379551975,0.018847781,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.455740948,0.987909958,0.205026205,-0.281004009,1.914250392,0.262855535,-0.26905015,0
1.349312501,1.426949894,1.377654035,-0.221352024,0.688596392,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.455740948,0.987909958,0.140525377,-0.357745475,-0.758116726,-0.062181607,-1.417867747,0
0.989997026,1.497940192,1.52727874,-0.211666312,-0.159677925,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.445777966,-0.455740948,0.92366687,0.140525377,-0.427510443,1.449490893,-1.646737675,-0.617176695,0
1.524977844,1.426949894,1.454667887,-0.048623507,-0.123085699,1.214309096,-1.379871874,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.460537628,-0.471293466,0.92366687,0.140525377,-0.427510443,1.798060518,-1.037293033,-0.756427312,0
0.950073084,1.453993817,1.002497964,0.032090754,-0.502314218,1.214309096,-1.379871874,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.445777966,-0.471293466,0.92366687,0.08247463,-0.427510443,-0.951766517,-0.305959463,0.183514358,0
1.449122354,1.477657249,1.254447323,0.211276413,1.129920808,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-3.350028492,-0.460537628,-0.471293466,0.852999471,0.08247463,-0.427510443,0.403782021,-2.01240446,1.6804585,0
1.612810516,1.447232836,1.362256415,0.319433522,0.510070686,1.233509752,1.377228495,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-3.350028492,-0.445777966,-0.455740948,0.852999471,0.08247463,-0.490298916,0.248862188,-0.874774462,0.183514358,0
1.349312501,1.440471855,1.170841848,0.090205022,-0.444653741,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.445777966,-0.455740948,0.788756383,0.08247463,-0.490298916,-1.184146266,0.953559462,1.262706646,0
1.037905756,1.453993817,1.291859936,0.196747846,-0.277216588,1.220709315,-0.592128909,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.460537628,-0.471293466,0.788756383,0.017973802,-0.490298916,0.86854152,0.994189105,0.04426374,0
1.42516799,1.440471855,1.184025096,0.354947797,1.255221459,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.445777966,-0.455740948,0.730937602,0.017973802,-0.490298916,-0.409547102,-0.468478034,-1.069741203,0
1.620795304,1.453993817,1.355664792,0.534133456,1.150989059,1.220709315,-0.592128909,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,-1.522076219,-0.460537628,-0.455740948,0.730937602,-0.04652703,-0.560063884,1.449490893,-1.240441247,-0.930490585,0
1.093799274,1.447232836,1.331461174,0.672961984,-0.830535391,1.220709315,-0.592128909,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.455740948,0.730937602,-0.04652703,-0.560063884,1.914250392,0.953559462,-0.512738731,0
1.680681217,1.460754797,1.318252179,0.551890593,0.265013662,1.214309096,-1.379871874,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,0.666694514,-0.04652703,-0.629828856,0.946001436,-0.468478034,-1.487493056,0
1.493038691,1.460754797,1.280839565,0.408219209,-0.257257193,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.445777966,-0.471293466,0.666694514,-0.04652703,-0.629828856,1.565680768,0.994189105,-1.104553857,0
1.129730822,1.477657249,1.459070885,0.37431922,0.939197694,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,0.602451422,-0.117477943,-0.629828856,1.333301019,1.603633747,-0.547551386,0
1.153685187,1.470896268,1.58889497,0.566419159,0.175196381,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,0.602451422,-0.181978771,-0.629828856,0.132672314,-0.793515177,1.36714461,0
1.353304895,1.426949894,1.267656319,0.516376318,-0.450198018,1.214309096,-1.182936131,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.445777966,-0.455740948,0.602451422,-0.181978771,-0.706570318,0.171402272,0.466003749,1.645645845,0
1.433152778,1.504701172,1.46125951,0.396919212,0.561078031,1.214309096,-1.182936131,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,-1.522076219,-0.445777966,-0.471293466,0.531784023,-0.181978771,-0.706570318,1.95298035,-1.565478389,-0.129799532,0
1.017943785,1.433710875,1.401857653,0.359790653,0.344851244,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,0.531784023,-0.181978771,-0.77633529,0.365052063,2.09118946,-0.303862804,0
1.61680291,1.470896268,1.335864172,0.29683353,-0.571063247,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,0.467540935,-0.181978771,-0.77633529,-1.067956392,-0.915404105,-0.791239967,0
1.305396165,1.477657249,1.472279881,0.224190695,-0.341530196,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.445777966,-0.471293466,0.467540935,-0.240029518,-0.77633529,-1.184146266,-0.346589106,0.322764976,0
1.385244049,1.460754797,1.302854558,0.206433557,1.038994673,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.445777966,-0.471293466,0.409722153,-0.240029518,-0.77633529,-2.655884679,-0.184070535,-0.060174223,0
1.26147983,1.460754797,1.335864172,0.261319255,0.028827479,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-3.350028492,-0.460537628,-0.455740948,0.409722153,-0.240029518,-0.77633529,0.365052063,1.116078033,0.496828248,0
1.149692792,1.433710875,1.208228714,0.204819273,-0.008873602,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.445777966,-0.471293466,0.409722153,-0.240029518,-0.839123763,-0.758116726,-1.159181961,-1.835619601,0
1.225548282,1.491179211,1.26325332,0.246790688,0.075399402,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.445777966,-0.471293466,0.409722153,-0.240029518,-0.839123763,1.217111144,0.506633392,1.227893992,0
1.341327712,1.447232836,1.368848039,0.369476364,0.588799414,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.460537628,-0.471293466,0.409722153,-0.304530346,-0.839123763,0.248862188,2.050559817,1.541207882,0
1.37725926,1.440471855,1.206040088,0.107962159,-0.871563038,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.460537628,-0.455740948,0.409722153,-0.304530346,-0.839123763,-1.184146266,-0.387218749,0.462015594,0
1.273457011,1.447232836,1.256635948,-0.035709224,0.47126075,1.214309096,-1.576807616,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.445777966,-0.471293466,0.345479065,-0.369031178,-0.90888873,-0.487007018,-0.143440892,-0.58236404,0
0.942088296,1.453993817,1.331461174,0.015947902,0.063201994,1.220709315,-0.592128909,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.460537628,-0.471293466,0.345479065,-0.369031178,-0.90888873,-1.029226433,1.847411603,-0.860865276,0
1.389236442,1.48441823,1.610884214,0.106347874,-0.22953581,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.445777966,-0.455740948,0.281235973,-0.369031178,-0.90888873,0.055212397,-0.956033748,1.227893992,0
1.213571099,1.453993817,1.37986841,0.077290741,0.732950605,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,0.281235973,-0.369031178,-0.978653698,1.372030977,0.222225893,-1.348242438,0
1.345320107,1.453993817,1.256635948,0.085362166,0.157454696,1.214309096,-1.379871874,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-3.350028492,-0.460537628,-0.455740948,0.210568574,-0.439982091,-0.978653698,-1.53271589,-0.021551964,1.645645845,0
1.2814418,1.477657249,1.494269124,0.291990674,0.724079763,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,0.210568574,-0.439982091,-0.978653698,-0.796846684,0.62852232,-0.060174223,0
1.337335318,1.460754797,1.307257557,0.429204917,0.389205457,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,0.146325486,-0.504482918,-0.978653698,1.95298035,-1.849885888,-0.651989349,0
0.94608069,1.477657249,1.514069744,0.316204952,-0.288305141,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,0.146325486,-0.504482918,-1.055395164,0.21013223,0.872300177,0.35757763,0
0.938095902,1.470896268,1.55807398,-0.193909175,-1.372765641,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,0.146325486,-0.504482918,-1.055395164,0.829811562,0.344114821,-0.303862804,0
1.608818121,1.48441823,1.882582694,-0.224580595,-0.217338401,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,0.146325486,-0.562533666,-1.125160136,1.488220852,1.034818748,-0.234237495,0
1.612810516,1.470896268,1.891388691,-0.163237756,-0.381448988,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,0.088506705,-0.562533666,-1.125160136,-0.525736976,0.62852232,0.496828248,0
1.357297289,1.447232836,1.858379077,-0.292380573,-1.214199331,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,0.088506705,-0.562533666,-1.125160136,0.171402272,-1.971774817,0.636078866,0
1.253495041,1.426949894,1.448076263,-0.524837644,-0.174093044,1.220709315,-0.198257429,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,0.088506705,-0.562533666,-1.125160136,-0.951766517,0.303485178,1.36714461,0
0.934103508,1.453993817,1.397454655,-0.560351918,-1.496957436,1.207908877,-2.167614838,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,0.024263617,-0.627034493,-1.18794861,1.410760935,-0.834144819,-1.383055093,0
0.930111114,1.426949894,1.190642468,-0.676580454,-1.28073065,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.460537628,-0.471293466,0.024263617,-0.627034493,-1.18794861,-1.416526016,0.222225893,1.610833191,0
1.437145173,1.48441823,1.41066365,-0.804108986,-1.036782481,1.214309096,-1.379871874,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.039979475,-0.627034493,-1.18794861,1.914250392,0.872300177,-0.164612187,0
1.600833333,1.477657249,1.472279881,-0.900966098,-0.489007953,1.220709315,-0.198257429,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.445777966,-0.471293466,-0.039979475,-0.691535326,-1.18794861,-0.835576642,-1.606108032,-0.965303239,0
1.716612763,1.453993817,1.437055892,-0.599094764,0.087596811,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.455740948,-0.039979475,-0.691535326,-1.18794861,-0.758116726,2.09118946,0.148701704,0
1.453114749,1.426949894,1.10482262,-0.457037665,-0.636485711,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-3.350028492,-0.460537628,-0.471293466,-0.039979475,-0.691535326,-1.18794861,-0.990496475,0.344114821,0.113889049,0
1.361289683,1.497940192,1.309446182,-0.499009081,0.57549315,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.455740948,-0.110646874,-0.691535326,-1.257713577,1.410760935,-0.834144819,-1.870432255,0
1.105776457,1.440471855,0.971676974,-0.242337731,1.105525991,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.110646874,-0.762486234,-1.257713577,1.410760935,-0.752885534,0.04426374,0
1.181631946,1.460754797,1.239049703,-0.001809235,-0.005547036,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.174889962,-0.762486234,-1.334455044,0.365052063,-0.10281125,-1.487493056,0
1.465091932,1.48441823,1.505263747,0.137019293,0.929217996,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,-0.174889962,-0.762486234,-1.334455044,-0.758116726,0.222225893,1.645645845,0
1.505015874,1.447232836,1.637276457,0.211276413,0.301605887,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.445777966,-0.455740948,-0.174889962,-0.826987066,-1.334455044,-0.022247519,2.09118946,1.6804585,0
1.117753639,1.433710875,1.296237186,0.124105012,-1.218634752,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.174889962,-0.826987066,-1.334455044,-0.796846684,2.09118946,1.645645845,0
1.2814418,1.477657249,1.599889591,-0.130952052,-0.785072324,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,-0.232708744,-0.826987066,-1.334455044,-1.53271589,0.222225893,0.148701704,0
1.808437829,1.440471855,1.472279881,-0.12126634,0.375899194,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.232708744,-0.826987066,-1.397243517,1.95298035,0.384744464,-0.477926077,0
1.201593917,1.453993817,1.459070885,-0.035709224,1.891704411,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.460537628,-0.471293466,-0.232708744,-0.885037813,-1.397243517,0.171402272,1.034818748,1.332331955,0
0.930111114,1.470896268,1.46125951,0.051462177,-0.187399307,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.460537628,-0.471293466,-0.232708744,-0.885037813,-1.473984983,1.333301019,0.994189105,1.36714461,0
1.397221231,1.460754797,1.368848039,-0.005037806,-0.271672312,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.296951832,-0.885037813,-1.473984983,0.326322105,-0.834144819,1.645645845,0
1.257487435,1.470896268,1.459070885,-0.07445207,-0.59878463,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.361194924,-0.885037813,-1.473984983,0.326322105,0.669151963,1.506395228,0
1.077829698,1.460754797,1.498672123,-0.268166295,-0.481245966,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.361194924,-0.949538641,-1.473984983,-1.881285515,1.075448391,1.332331955,0
1.381251654,1.440471855,1.294048561,-0.484480514,-0.986883991,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.361194924,-0.949538641,-1.473984983,-0.758116726,-0.956033748,1.645645845,0
0.978019843,1.453993817,1.168627475,-0.397309112,-0.079840342,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,-0.361194924,-0.949538641,-1.473984983,0.365052063,0.669151963,1.262706646,0
1.033913362,1.460754797,1.285242564,-0.297223428,1.666606782,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.471293466,-0.361194924,-1.014039469,-1.473984983,-0.758116726,-1.72799696,-1.000115894,0
1.648742063,1.470896268,1.27865094,0.019176473,0.745148014,1.220709315,-0.592128909,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,-0.431862323,-1.014039469,-1.473984983,-1.145416308,2.09118946,-1.000115894,0
1.405206019,1.48441823,1.439270266,0.088590737,-0.415823503,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,-0.431862323,-1.014039469,-1.473984983,-0.990496475,-0.874774462,1.645645845,0
1.54094742,1.453993817,1.553670982,0.119262156,0.205135474,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.455740948,-0.496105411,-1.014039469,-1.473984983,0.442511979,-0.10281125,0.566453557,0
1.680681217,1.470896268,1.735172364,0.246790688,0.66309272,1.233509752,1.180292758,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.496105411,-1.084990382,-1.473984983,-0.719386768,-1.443589461,-0.303862804,0
1.532962633,1.460754797,1.746166987,0.135405008,-0.14415395,1.214309096,-1.379871874,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,-0.496105411,-1.084990382,-1.473984983,1.488220852,0.953559462,-1.000115894,0
1.181631946,1.470896268,1.834201209,0.038547895,-0.952509476,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,-0.496105411,-1.084990382,-1.473984983,-1.726365682,-0.793515177,0.218327012,0
1.397221231,1.440471855,1.676903443,-0.248794872,-0.781745758,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.455740948,-0.553924192,-1.084990382,-1.473984983,0.21013223,-0.021551964,1.297519301,0
1.253495041,1.433710875,1.566879977,-0.371480549,0.393640879,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.460537628,-0.471293466,-0.553924192,-1.149491214,-1.473984983,-1.029226433,-1.443589461,-0.26905015,0
1.309388559,1.453993817,1.441458891,-0.206823457,1.131029664,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,2.133828328,-0.460537628,-0.471293466,-0.553924192,-1.149491214,-1.473984983,1.410760935,1.116078033,-1.20899182,0
1.269464617,1.460754797,1.68676513,-0.013109232,0.124189036,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.445777966,-0.455740948,-0.553924192,-1.149491214,-1.473984983,1.914250392,-0.915404105,-1.52230571,0
1.608818121,1.460754797,1.375465411,-0.090594922,-0.890413578,1.214309096,-1.576807616,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.445777966,-0.455740948,-0.553924192,-1.149491214,-1.473984983,-0.796846684,1.563004104,-0.965303239,0
1.257487435,1.477657249,1.765993354,-0.171309182,0.424688827,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.471293466,-0.61816728,-1.149491214,-1.473984983,1.294571061,0.791040891,-0.617176695,0
1.528970238,1.470896268,1.741789736,-0.277852006,-0.474592834,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.455740948,-0.61816728,-1.149491214,-1.473984983,-0.758116726,1.928670889,1.576020536,0
1.548932209,1.447232836,1.626281834,-0.156780615,-0.03770384,1.214309096,-1.379871874,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,-0.682410372,-1.207541961,-1.397243517,0.442511979,-0.956033748,-1.313429784,0
1.353304895,1.440471855,1.5778746,-0.006652091,0.411382564,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,-0.682410372,-1.207541961,-1.473984983,-0.835576642,0.587892677,-0.303862804,0
1.528970238,1.447232836,1.338052797,-0.134180622,0.38366118,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.682410372,-1.207541961,-1.397243517,-1.10668635,-1.240441247,1.088643374,0
1.26147983,1.460754797,1.412852275,-0.158394901,-0.61319975,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.471293466,-0.682410372,-1.207541961,-1.334455044,1.449490893,-1.606108032,-1.452680402,0
1.153685187,1.460754797,1.505263747,-0.201980601,0.155236985,1.214309096,-1.379871874,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,-0.682410372,-1.207541961,-1.334455044,-0.758116726,2.050559817,0.705704175,0
1.173647158,1.447232836,1.305043183,-0.108352059,-0.47348398,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.753077767,-1.272042789,-1.334455044,1.914250392,-0.915404105,-0.26905015,0
1.165662369,1.477657249,1.289645563,-0.140637764,0.485675869,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.753077767,-1.272042789,-1.334455044,0.171402272,-0.346589106,-0.129799532,0
1.149692792,1.460754797,1.236835329,-0.124494911,-0.046574683,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,-0.753077767,-1.272042789,-1.257713577,-0.796846684,0.222225893,-1.104553857,0
1.389236442,1.48441823,1.441458891,0.098276449,0.086487955,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.817320859,-1.342993702,-1.18794861,-1.145416308,-1.809256246,-0.443113422,0
1.497031085,1.470896268,1.643893829,0.301676385,0.684160971,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.460537628,-0.471293466,-0.817320859,-1.342993702,-1.18794861,-1.377796057,1.075448391,1.645645845,0
1.477069114,1.426949894,1.41066365,0.364633508,0.722970907,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.817320859,-1.342993702,-1.18794861,0.21013223,-0.915404105,0.705704175,0
1.117753639,1.48441823,1.335864172,0.404990638,1.307337659,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.817320859,-1.342993702,-1.18794861,-1.648905765,0.425374106,1.36714461,0
0.942088296,1.453993817,1.186239469,0.295219244,-0.765112927,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,-0.875139641,-1.342993702,-1.125160136,0.442511979,0.91292982,1.645645845,0
1.105776457,1.477657249,1.373251038,0.038547895,-1.207546199,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,-0.875139641,-1.401044449,-1.125160136,0.326322105,-0.915404105,-0.443113422,0
1.405206019,1.460754797,1.324843802,-0.252023443,0.111991628,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,-0.875139641,-1.401044449,-1.055395164,1.139651228,0.344114821,-0.547551386,0
1.325358135,1.470896268,1.318252179,-0.055080647,0.975789919,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,-0.875139641,-1.401044449,-1.055395164,1.681870643,-1.321700533,-1.557118365,0
1.556916997,1.460754797,1.452479262,0.175762139,0.149692709,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,-0.875139641,-1.471995362,-0.978653698,1.52695081,2.09118946,-0.686802003,0
1.289426589,1.453993817,1.485463127,0.169304998,-1.022367361,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.471293466,-0.939382729,-1.471995362,-0.978653698,1.875520434,0.303485178,-1.104553857,0
1.165662369,1.447232836,1.459070885,-0.113194914,-0.119759133,1.214309096,-1.379871874,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.460537628,-0.471293466,-0.939382729,-1.471995362,-0.90888873,0.365052063,0.384744464,-0.408300768,0
0.910149142,1.447232836,1.538273362,-0.203594887,-1.648870615,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.471293466,-1.003625817,-1.471995362,-0.839123763,0.558701854,0.384744464,-1.278617129,0
1.165662369,1.447232836,1.487677502,-0.366637693,-0.830535391,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-1.003625817,-1.471995362,-0.839123763,0.326322105,0.222225893,1.645645845,0
1.273457011,1.460754797,1.439270266,-0.332737703,0.489002435,1.214309096,-1.379871874,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.471293466,-1.003625817,-1.471995362,-0.77633529,0.132672314,-1.077922676,0.427202939,0
1.277449406,1.440471855,1.494269124,-0.243952017,0.338198112,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,-1.522076219,-0.460537628,-0.471293466,-1.003625817,-1.471995362,-0.77633529,-0.796846684,-0.915404105,-1.174179166,0
1.217563493,1.491179211,1.624093209,-0.245566302,-0.824991115,1.214309096,-1.379871874,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,-1.074293216,-1.471995362,-0.706570318,-1.067956392,0.262855535,1.262706646,0
1.485053902,1.453993817,1.783579599,-0.268166295,-0.40695266,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-1.074293216,-1.471995362,-0.629828856,1.565680768,1.278596604,0.113889049,0
1.516993056,1.440471855,1.739575363,-0.3440377,0.20624433,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-1.138536308,-1.471995362,-0.629828856,1.875520434,2.131819103,-0.094986878,0
1.576878968,1.470896268,1.741789736,-0.427980531,-0.510076204,1.220709315,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-1.138536308,-1.471995362,-0.560063884,-1.145416308,-0.387218749,1.123456028,0
1.457107143,1.460754797,1.803380219,-0.519994788,-1.104422655,1.227109533,0.983357015,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,-1.138536308,-1.471995362,-0.490298916,-1.10668635,-0.874774462,0.705704175,0
1.485053902,1.460754797,1.564691352,-0.676580454,-0.756242085,1.227109533,0.786421272,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.460537628,-0.471293466,-1.138536308,-1.471995362,-0.490298916,-1.10668635,-0.224700178,-0.477926077,0
1.345320107,1.477657249,1.924398307,-0.755680429,-0.065425223,1.227109533,0.786421272,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,-1.522076219,-0.460537628,-0.471293466,-1.138536308,-1.471995362,-0.427510443,1.52695081,0.344114821,-1.034928548,0
1.584863757,1.460754797,1.759375982,-0.731466151,-0.008873602,1.220709315,-0.001321687,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,-1.196355089,-1.471995362,-0.427510443,-0.796846684,0.953559462,1.576020536,0
1.317373348,1.440471855,1.754972984,-0.745994718,-0.746262388,1.220709315,-0.001321687,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,-1.196355089,-1.401044449,-0.357745475,-1.416526016,-0.99666339,-0.060174223,0
1.229540676,1.420188913,1.164224476,-0.844466116,-1.977091788,1.227109533,0.786421272,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,-1.196355089,-1.401044449,-0.281004009,0.326322105,1.116078033,-0.58236404,0
1.133723216,1.470896268,1.280839565,-0.976837503,-1.170953973,1.227109533,0.786421272,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.47529729,-0.471293466,-1.196355089,-1.401044449,-0.281004009,0.132672314,0.994189105,0.253139667,0
0.934103508,1.453993817,1.386460032,-0.989751785,-0.785072324,1.227109533,0.786421272,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-1.196355089,-1.401044449,-0.281004009,-0.8743066,0.425374106,-0.477926077,0
0.59075761,1.477657249,1.219249084,-0.949394655,0.076508258,1.227109533,0.786421272,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.471293466,-1.196355089,-1.342993702,-0.211239037,-1.029226433,-0.793515177,1.332331955,0
1.133723216,1.453993817,1.404072027,-0.892894672,-1.12438205,1.220709315,-0.198257429,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,-1.522076219,-0.460537628,-0.471293466,-1.196355089,-1.342993702,-0.141474069,1.449490893,-0.224700178,-0.721614658,0
0.982012238,1.447232836,1.27865094,-0.721780439,-0.340421342,1.214309096,-1.182936131,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,-1.260598177,-1.342993702,-0.141474069,0.21013223,0.791040891,0.009451086,0
0.798362106,1.477657249,1.10482262,-0.665280457,0.554424899,1.220709315,-0.198257429,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-1.260598177,-1.342993702,-0.078685596,-0.951766517,1.075448391,-0.303862804,0
0.962050267,1.477657249,1.382057034,-0.574880485,0.111991628,1.220709315,-0.198257429,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,2.729277588,0.305876054,-0.460537628,-0.471293466,-1.331265576,-1.272042789,-0.008920629,-0.44827706,-0.834144819,1.158268683,0
1.297411376,1.477657249,1.60429259,-0.494166224,0.086487955,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-1.331265576,-1.207541961,0.067820838,-2.268585097,0.547263035,1.541207882,0
1.580871362,1.460754797,1.593272219,-0.45542338,-0.326006223,1.220709315,-0.198257429,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,-1.331265576,-1.207541961,0.067820838,0.326322105,1.034818748,0.705704175,0
1.193609128,1.416808422,1.364445041,-0.293994859,0.818332464,1.220709315,-0.198257429,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.47529729,-0.471293466,-1.331265576,-1.207541961,0.13758581,-0.719386768,0.222225893,0.531640903,0
0.92611872,1.470896268,1.362256415,-0.180994894,1.121049966,1.214309096,-1.182936131,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-1.331265576,-1.149491214,0.207350778,1.604410726,0.222225893,0.566453557,0
1.049882939,1.477657249,1.498672123,-0.118037771,-0.120867989,1.220709315,-0.001321687,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,-1.389084357,-1.149491214,0.207350778,1.875520434,-1.890515531,0.67089152,0
1.269464617,1.447232836,1.362256415,-0.053466362,-0.379231278,1.227109533,0.786421272,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.471293466,-1.389084357,-1.084990382,0.270139251,-0.796846684,1.928670889,-0.860865276,0
1.02193618,1.460754797,1.368848039,-0.038937795,0.098685364,1.214309096,-0.986000394,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.471293466,-1.389084357,-1.084990382,0.270139251,-1.067956392,-1.037293033,0.392390285,0
1.057867726,1.470896268,1.274247942,-0.11158063,-0.382557843,1.214309096,-0.986000394,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.471293466,-1.459751756,-1.014039469,0.339904218,1.488220852,-0.834144819,-0.791239967,0
1.157677581,1.453993817,1.3292468,-0.190680604,-0.405843805,1.214309096,-0.986000394,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.471293466,-1.459751756,-1.014039469,0.416645685,1.488220852,0.303485178,-1.348242438,0
1.656726851,1.497940192,1.665883072,-0.216509168,-0.486790243,1.227109533,0.786421272,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,-1.459751756,-0.949538641,0.416645685,1.488220852,-1.402959818,-0.826052621,0
0.958057873,1.426949894,1.41066365,-0.26978058,0.235074568,1.214309096,-0.986000394,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.471293466,-1.459751756,-0.885037813,0.486410657,-1.10668635,-0.834144819,-0.58236404,0
1.169654764,1.460754797,1.29845156,-0.381166259,-0.400299528,1.227109533,0.983357015,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,-1.459751756,-0.826987066,0.556175624,-0.796846684,-1.077922676,1.36714461,0
1.145700398,1.453993817,1.2478557,-0.553894778,-0.64868312,1.227109533,0.786421272,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,-1.459751756,-0.826987066,0.556175624,-0.680656809,-0.54973732,0.079076395,0
1.181631946,1.470896268,1.478871505,-0.327894848,0.671963563,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.471293466,-1.459751756,-0.762486234,0.618964097,-0.487007018,-0.387218749,-0.025361569,0
1.177639551,1.477657249,1.48106013,-0.106737773,1.649973951,1.227109533,0.786421272,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,2.133828328,-0.47529729,-0.471293466,-1.459751756,-0.762486234,0.688729065,0.829811562,-0.915404105,-0.234237495,0
1.093799274,1.470896268,1.492080499,-0.029252083,-0.14193624,1.220709315,-0.001321687,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-1.459751756,-0.691535326,0.765470531,1.217111144,-0.468478034,-0.26905015,0
1.125738427,1.447232836,1.5778746,-0.066380643,-0.419150069,1.227109533,0.786421272,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,-1.459751756,-0.627034493,0.765470531,-0.215897311,-0.265329821,-0.303862804,0
1.02193618,1.416808422,1.192831093,-0.071223499,0.105338496,1.220709315,-0.001321687,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-1.459751756,-0.562533666,0.835235504,-1.222876225,-0.346589106,-0.199424841,0
1.437145173,1.48441823,1.503075122,0.020790758,1.251894893,1.220709315,-0.001321687,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,-1.459751756,-0.562533666,0.905000471,-1.067956392,1.156707676,1.436769919,0
1.177639551,1.447232836,1.353450418,0.145090719,0.150801563,1.220709315,-0.001321687,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,-1.459751756,-0.504482918,0.967788944,-1.067956392,0.303485178,-0.060174223,0
1.197601523,1.447232836,1.184025096,0.112805016,-0.410279226,1.220709315,-0.001321687,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.471293466,-1.459751756,-0.504482918,0.967788944,-0.8743066,0.344114821,-0.303862804,0
1.221555888,1.48441823,1.426061271,0.346876371,1.46590397,1.214309096,-0.986000394,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-1.459751756,-0.439982091,1.037553912,-0.680656809,2.050559817,0.079076395,0
1.249502647,1.470896268,1.580088973,0.505076322,1.078913464,1.227109533,0.786421272,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.490302099,-1.459751756,-0.369031178,1.037553912,-1.067956392,2.009930174,0.218327012,0
1.293418983,1.447232836,1.555885355,0.380776361,-0.658662817,1.227109533,0.786421272,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.460537628,-0.471293466,-1.459751756,-0.369031178,1.114295378,-0.990496475,2.009930174,-0.408300768,0
1.197601523,1.440471855,1.287456937,0.230647836,-0.393646397,1.227109533,0.786421272,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,-1.389084357,-0.240029518,1.114295378,-0.990496475,2.050559817,-0.094986878,0
1.249502647,1.477657249,1.364445041,0.208047843,-0.048792393,1.227109533,0.786421272,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,-1.389084357,-0.240029518,1.184060346,-0.951766517,2.131819103,-0.303862804,0
1.165662369,1.470896268,1.485463127,0.056305033,-0.340421342,1.214309096,-0.986000394,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.445777966,-0.471293466,-1.331265576,-0.181978771,1.253825318,-0.564466935,2.050559817,1.262706646,0
1.449122354,1.48441823,1.665883072,-0.213280598,-0.767330639,1.214309096,-0.986000394,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,-1.331265576,-0.181978771,1.253825318,-0.990496475,0.587892677,0.601266212,0
1.568894179,1.460754797,1.676903443,-0.108352059,0.116427049,1.220709315,-0.001321687,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,-1.331265576,-0.04652703,1.253825318,-1.029226433,-0.10281125,0.113889049,0
1.552924603,1.433710875,1.555885355,0.080519311,0.370354916,1.220709315,-0.001321687,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-1.331265576,-0.04652703,1.316613791,-0.603196893,-0.54973732,-1.278617129,0
1.568894179,1.460754797,1.459070885,0.175762139,1.297357961,1.214309096,-0.986000394,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,-1.331265576,0.017973802,1.316613791,-1.10668635,1.034818748,-0.791239967,0
1.381251654,1.433710875,1.311660555,0.279076392,0.143039577,1.214309096,-0.986000394,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,-1.260598177,0.08247463,1.316613791,1.488220852,0.91292982,-0.930490585,0
