1.708627976,1.470896268,1.239049703,-0.511923362,-0.657553962,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.455740948,1.05215305,0.205026205,-0.281004009,1.410760935,-2.296811959,-0.443113422,0
1.277449406,1.477657249,1.419469647,0.256476399,-0.871563038,1.227109533,0.786421272,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,1.380008646,2.133828328,-0.460537628,-0.471293466,-1.196355089,0.140525377,1.316613791,1.488220852,2.009930174,-0.651989349,0
1.409198414,1.470896268,1.610884214,0.169304998,0.294952755,1.214309096,-0.986000394,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-1.196355089,0.140525377,1.386378758,1.565680768,-0.956033748,1.610833191,0
1.393228836,1.460754797,1.562476979,0.169304998,0.946959681,1.227109533,0.786421272,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-1.196355089,0.205026205,1.463120225,-0.293357227,-0.590366963,-1.139366511,0
1.600833333,1.460754797,1.571282976,0.193519276,-0.623179447,1.220709315,-0.001321687,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.490302099,-1.196355089,0.275977118,1.463120225,0.171402272,-0.265329821,1.227893992,0
1.513000661,1.453993817,1.331461174,-0.017952087,-0.652009685,1.214309096,-0.986000394,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,-1.138536308,0.404978778,1.463120225,-0.641926851,-0.99666339,-0.826052621,0
1.560909392,1.470896268,1.496483498,0.057919318,0.766216265,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.460537628,-0.471293466,-1.138536308,0.404978778,1.463120225,-1.145416308,1.034818748,-0.860865276,0
1.117753639,1.470896268,1.659291449,0.043390751,0.092032232,1.227109533,1.377228495,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-3.350028492,-0.460537628,-0.471293466,-1.074293216,0.463029525,1.463120225,1.410760935,1.034818748,-1.417867747,0
1.109768851,1.460754797,1.393051656,-0.082523496,-0.476810546,1.227109533,1.180292758,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-1.003625817,0.463029525,1.532885193,1.488220852,1.644263389,1.193081337,0
1.313380953,1.470896268,1.573471601,0.077290741,0.351504376,1.220709315,-0.001321687,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.471293466,-1.003625817,0.598481266,1.532885193,0.055212397,0.506633392,-1.870432255,0
1.493038691,1.48441823,1.708780122,-0.064766358,-0.917026106,1.220709315,-0.001321687,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,-1.003625817,0.598481266,1.532885193,1.720600601,2.131819103,-0.094986878,0
1.481061508,1.460754797,1.792385596,-0.234266305,-0.279434299,1.227109533,0.786421272,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.939382729,0.727482926,1.532885193,0.713621687,2.009930174,1.645645845,0
1.313380953,1.453993817,1.606481215,-0.350494841,-0.718541004,1.227109533,0.786421272,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,-0.875139641,0.727482926,1.532885193,-0.835576642,0.262855535,0.009451086,0
1.7605291,1.447232836,1.750569985,-0.285923432,0.304932452,1.214309096,-0.986000394,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.490302099,-0.875139641,0.785533673,1.602650165,1.914250392,-0.021551964,-1.000115894,0
1.37725926,1.460754797,1.792385596,-0.235880591,0.393640879,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,-0.817320859,0.785533673,1.602650165,-0.758116726,0.059707322,-0.756427312,0
1.513000661,1.447232836,1.719774745,-0.205209171,-0.207358704,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.817320859,0.920985413,1.602650165,-1.145416308,-0.305959463,-0.89567793,0
1.544939815,1.453993817,1.663694447,-0.050237791,0.278319925,1.214309096,-1.182936131,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,-0.753077767,0.920985413,1.602650165,-0.835576642,-0.062181607,-0.965303239,0
1.576878968,1.460754797,1.891388691,0.243562117,1.021252988,1.214309096,-0.986000394,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,2.729277588,-1.522076219,-0.460537628,-0.471293466,-0.682410372,0.985486241,1.602650165,-0.758116726,0.222225893,-0.791239967,0
1.54094742,1.420188913,1.684576504,0.312976381,0.507852976,1.227109533,0.786421272,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,-0.682410372,1.049987073,1.672415132,-1.067956392,0.587892677,1.332331955,0
1.584863757,1.440471855,1.470065507,0.316204952,0.442430512,1.220709315,-0.001321687,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,-0.61816728,1.108037821,1.672415132,-1.184146266,-1.484219104,-0.89567793,0
1.297411376,1.470896268,1.36006779,0.395304928,-0.296067129,1.220709315,-0.198257429,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.553924192,1.108037821,1.672415132,1.488220852,-0.143440892,-1.034928548,0
1.333342924,1.460754797,1.397454655,0.358176368,0.256142819,1.214309096,-0.986000394,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,-0.496105411,1.172538648,1.672415132,-1.067956392,0.140966607,-0.791239967,0
1.564901785,1.453993817,1.55807398,0.477633473,1.511367037,1.227109533,0.786421272,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.496105411,1.243489561,1.672415132,-0.990496475,1.80678196,-0.617176695,0
1.489046296,1.453993817,1.5778746,0.555119163,0.927000285,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.47529729,-0.471293466,-0.431862323,1.243489561,1.672415132,-0.990496475,1.80678196,-1.487493056,0
1.572886574,1.453993817,1.476682879,0.537362026,-0.340421342,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.445777966,-0.471293466,-0.361194924,1.372491221,1.672415132,-1.10668635,1.847411603,-0.129799532,0
1.321365742,1.453993817,1.540487735,0.482476329,0.370354916,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.361194924,1.372491221,1.672415132,1.449490893,1.847411603,-1.069741203,0
1.552924603,1.460754797,1.509666745,0.5728763,1.239697485,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.296951832,1.436992049,1.672415132,1.410760935,0.791040891,-0.930490585,0
1.656726851,1.447232836,1.487677502,0.618076287,0.841618426,1.214309096,-1.379871874,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,-0.232708744,1.436992049,1.672415132,1.449490893,-0.10281125,-1.069741203,0
1.365282077,1.433710875,1.162035852,0.827933364,0.159672407,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,-0.174889962,1.436992049,1.735203605,-2.19112518,0.709781606,-0.129799532,0
1.061860121,1.477657249,1.294048561,1.011961878,1.15542448,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.110646874,1.495042796,1.735203605,1.875520434,2.050559817,-0.860865276,0
0.970035055,1.453993817,1.258850322,0.95384761,-0.087602329,1.233509752,1.377228495,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.445777966,-0.471293466,-0.110646874,1.565993709,1.735203605,0.21013223,-0.630996606,1.36714461,0
1.165662369,1.460754797,1.276436567,0.64067628,-0.286087431,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.039979475,1.565993709,1.735203605,-1.222876225,-0.874774462,-0.930490585,0
1.229540676,1.470896268,1.382057034,0.458262051,-0.520055903,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,0.024263617,1.565993709,1.735203605,-0.603196893,0.750411249,-0.860865276,0
1.333342924,1.453993817,1.452479262,0.343647801,0.138604156,1.214309096,-1.379871874,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,0.088506705,1.565993709,1.735203605,-0.758116726,1.319226247,-0.234237495,0
1.309388559,1.447232836,1.26325332,0.303290671,0.976898775,1.214309096,-1.379871874,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.445777966,-0.471293466,0.146325486,1.624044456,1.735203605,-1.029226433,0.384744464,1.401957264,0
1.213571099,1.470896268,1.287456937,0.22903355,-1.031238203,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,0.146325486,1.624044456,1.735203605,-0.680656809,-0.184070535,1.297519301,0
1.337335318,1.460754797,1.441458891,0.107962159,-0.137500818,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.471293466,0.210568574,1.694995369,1.735203605,-1.029226433,-0.346589106,-0.164612187,0
1.061860121,1.460754797,1.43046427,0.149933575,0.614303086,1.214309096,-1.182936131,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-3.350028492,-0.445777966,-0.471293466,0.281235973,1.694995369,1.735203605,-1.067956392,-0.874774462,-0.129799532,0
1.365282077,1.453993817,1.395266029,0.232262121,0.879319507,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,0.345479065,1.694995369,1.672415132,1.488220852,-0.184070535,-1.974870218,0
1.397221231,1.460754797,1.406260652,0.384004931,-0.023288721,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,0.409722153,1.759496197,1.672415132,1.333301019,0.019077679,-1.487493056,0
1.249502647,1.453993817,1.322655178,0.442119199,0.34817781,1.214309096,-1.182936131,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,0.467540935,1.759496197,1.672415132,1.372030977,0.466003749,0.844954793,0
1.221555888,1.460754797,1.364445041,0.559962019,1.050083226,1.227109533,0.786421272,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.445777966,-0.490302099,0.467540935,1.759496197,1.672415132,1.488220852,-0.184070535,1.610833191,0
1.257487435,1.460754797,1.373251038,0.645519135,1.198669838,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.490302099,0.602451422,1.759496197,1.672415132,1.643140685,-0.712255891,-1.313429784,0
1.461099537,1.460754797,1.395266029,0.698790548,0.464607619,1.233509752,1.377228495,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.490302099,0.666694514,1.817546944,1.672415132,1.604410726,-0.427848392,-1.696368983,0
1.337335318,1.447232836,1.386460032,0.902190484,0.899278903,1.214309096,-1.379871874,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,0.730937602,1.817546944,1.672415132,-0.758116726,0.506633392,1.6804585,0
1.437145173,1.460754797,1.318252179,0.936090473,0.555533755,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,0.730937602,1.817546944,1.672415132,-0.796846684,0.62852232,1.645645845,0
1.305396165,1.477657249,1.390863031,0.915104766,1.560156671,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.490302099,0.788756383,1.888497857,1.672415132,-0.835576642,-0.915404105,0.009451086,0
1.568894179,1.470896268,1.516284117,0.895733343,-0.164113346,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,0.852999471,1.888497857,1.672415132,1.565680768,-1.402959818,-0.094986878,0
1.441137567,1.460754797,1.43046427,0.697176262,0.029936334,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.490302099,0.92366687,1.888497857,1.672415132,1.798060518,-1.240441247,-0.443113422,0
1.421175595,1.470896268,1.516284117,0.666504843,0.690814103,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.490302099,0.92366687,1.888497857,1.672415132,0.481241938,-0.99666339,0.218327012,0
1.513000661,1.447232836,1.382057034,0.766590526,0.292735045,1.220709315,-0.198257429,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.490302099,1.05215305,1.888497857,1.672415132,0.248862188,2.253708031,0.322764976,0
1.369274472,1.477657249,1.44586189,0.723004825,-0.386993265,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.471293466,1.05215305,1.888497857,1.672415132,0.21013223,2.09118946,0.914580102,0
1.624787699,1.48441823,1.643893829,0.579333442,0.930326851,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,1.109971832,1.888497857,1.602650165,-0.409547102,2.131819103,-0.58236404,0
1.63676488,1.453993817,1.505263747,0.527676315,0.557751465,1.214309096,-1.182936131,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,-1.522076219,-0.460537628,-0.490302099,1.109971832,1.946548604,1.602650165,-0.8743066,2.09118946,-1.20899182,0
1.560909392,1.477657249,1.76818198,0.56319059,-0.147480516,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.471293466,1.244882319,1.946548604,1.602650165,-0.913036559,0.709781606,-1.661556328,0
1.652734458,1.460754797,1.6977855,0.768204812,1.33062362,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,1.244882319,1.946548604,1.602650165,-1.184146266,-0.143440892,1.262706646,0
1.265472223,1.453993817,1.621878836,0.856990498,0.643133324,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,1.373368499,1.946548604,1.602650165,-1.145416308,0.750411249,-0.860865276,0
1.485053902,1.453993817,1.472279881,0.764976241,0.358157508,1.220709315,-0.198257429,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,2.729277588,0.305876054,-0.445777966,-0.471293466,1.373368499,1.946548604,1.602650165,1.565680768,-0.184070535,1.610833191,0
1.32935053,1.453993817,1.41066365,0.815019082,0.371463772,1.220709315,-0.198257429,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.490302099,1.373368499,1.946548604,1.602650165,0.791081604,0.466003749,-0.826052621,0
1.269464617,1.477657249,1.547079358,0.816633368,0.498982133,1.214309096,-1.182936131,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,1.437611587,2.017499517,1.602650165,0.171402272,-1.524848746,0.148701704,0
1.421175595,1.447232836,1.404072027,0.881204776,1.566809803,1.227109533,-0.001321687,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.471293466,1.437611587,2.017499517,1.602650165,-0.758116726,1.80678196,-0.860865276,0
1.289426589,1.447232836,1.415066649,0.837619076,0.377008048,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,1.495430368,2.017499517,1.532885193,-1.067956392,-0.590366963,1.297519301,0
1.053875333,1.447232836,1.324843802,0.855376212,0.776195962,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.460537628,-0.471293466,1.566097767,2.017499517,1.532885193,-1.029226433,-0.915404105,-0.477926077,0
1.033913362,1.460754797,1.307257557,0.908647625,0.742930303,1.214309096,-1.576807616,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-3.350028492,-0.460537628,-0.471293466,1.566097767,2.017499517,1.532885193,1.449490893,-1.037293033,-1.765994292,0
1.365282077,1.48441823,1.487677502,0.957076181,0.302714742,1.233509752,1.180292758,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,1.566097767,2.017499517,1.463120225,1.449490893,-1.240441247,-0.756427312,0
1.509008267,1.470896268,1.688979503,0.810176227,-0.134174252,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,1.623916548,2.017499517,1.463120225,1.681870643,2.09118946,1.645645845,0
1.832392195,1.453993817,1.735172364,0.561576304,-0.041030406,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.490302099,1.694583947,2.017499517,1.463120225,-0.796846684,-0.143440892,0.04426374,0
1.349312501,1.426949894,1.36006779,0.700404832,1.55793896,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.445777966,-0.490302099,1.694583947,2.017499517,1.463120225,1.95298035,0.506633392,-0.721614658,0
1.273457011,1.497940192,1.580088973,0.760133385,0.248380832,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.490302099,1.694583947,2.017499517,1.463120225,-0.796846684,0.994189105,-0.129799532,0
1.696650793,1.477657249,1.55807398,0.671347698,0.212897462,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.490302099,1.758827035,2.017499517,1.386378758,-1.10668635,0.222225893,0.496828248,0
1.592848545,1.460754797,1.520687116,0.802104801,0.738494882,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,1.758827035,2.017499517,1.386378758,-0.022247519,-0.305959463,1.645645845,0
1.337335318,1.460754797,1.679092068,0.808561942,-0.497878797,1.214309096,-1.379871874,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.460537628,-0.471293466,1.758827035,2.017499517,1.316613791,1.95298035,0.466003749,-1.348242438,0
1.736574735,1.453993817,1.44586189,0.534133456,-0.507858494,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,1.380008646,-1.522076219,-0.47529729,-0.471293466,1.758827035,2.017499517,1.316613791,-1.067956392,-1.484219104,-0.89567793,0
1.321365742,1.497940192,1.573471601,0.30651924,-0.377013567,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,1.758827035,2.017499517,1.316613791,-1.067956392,2.131819103,1.436769919,0
1.429160384,1.453993817,1.566879977,0.346876371,0.594343691,1.214309096,-1.379871874,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.490302099,1.816645817,2.017499517,1.316613791,1.410760935,0.18159625,-1.383055093,0
1.788475859,1.460754797,1.665883072,0.45503348,0.459063341,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,1.887313216,2.017499517,1.253825318,-0.8743066,-0.590366963,-0.094986878,0
1.628780092,1.470896268,1.691168128,0.427590632,0.602105678,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,1.380008646,0.305876054,-0.460537628,-0.471293466,1.887313216,2.017499517,1.253825318,0.248862188,0.587892677,1.193081337,0
1.604825727,1.447232836,1.560288354,0.41467635,-0.357054171,1.220709315,-0.198257429,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,1.887313216,2.017499517,1.253825318,-0.8743066,0.953559462,1.297519301,0
1.353304895,1.460754797,1.544890734,0.534133456,0.424688827,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.490302099,1.887313216,2.017499517,1.253825318,1.372030977,-0.427848392,-1.174179166,0
1.7605291,1.477657249,1.732983739,0.429204917,0.184067223,1.214309096,-1.182936131,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,1.380008646,0.305876054,-0.460537628,-0.471293466,1.887313216,1.946548604,1.253825318,-1.377796057,-1.240441247,-0.756427312,0
1.63676488,1.447232836,1.757187357,0.387233501,0.177414092,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.445777966,-0.471293466,1.887313216,1.946548604,1.253825318,1.914250392,0.262855535,-0.756427312,0
1.365282077,1.420188913,1.448076263,0.156390715,-0.506749639,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.47529729,-0.471293466,1.887313216,1.946548604,1.184060346,0.21013223,0.262855535,-0.199424841,0
1.053875333,1.460754797,1.641679455,0.193519276,0.128624458,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,1.887313216,1.888497857,1.114295378,-1.067956392,0.62852232,-0.89567793,0
1.165662369,1.453993817,1.412852275,0.180604994,0.971354498,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,1.380008646,0.305876054,-0.445777966,-0.471293466,1.945131997,1.888497857,1.114295378,-1.10668635,-1.524848746,1.401957264,0
1.125738427,1.470896268,1.344644421,0.348490656,1.383848676,1.214309096,-1.379871874,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,0.030739705,-1.522076219,-0.460537628,-0.471293466,1.945131997,1.888497857,1.114295378,1.372030977,1.116078033,-1.20899182,0
1.385244049,1.460754797,1.580088973,0.664890557,0.136386444,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,1.945131997,1.888497857,1.114295378,-1.726365682,-0.874774462,0.079076395,0
1.333342924,1.470896268,1.55807398,0.682647695,0.164107828,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,2.015799396,1.888497857,1.037553912,-0.835576642,1.481744818,-0.303862804,0
1.564901785,1.48441823,1.58889497,0.555119163,0.956939379,1.233509752,1.574164237,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,2.015799396,1.888497857,1.037553912,1.410760935,2.09118946,-1.348242438,0
1.409198414,1.447232836,1.575685974,0.37754779,-0.40473495,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,2.015799396,1.888497857,0.967788944,1.95298035,-0.387218749,-1.174179166,0
1.489046296,1.440471855,1.494269124,0.471176332,0.144148432,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,1.380008646,0.305876054,-0.460537628,-0.471293466,2.015799396,1.817546944,0.967788944,-0.44827706,1.319226247,-1.90524491,0
1.297411376,1.460754797,1.60429259,0.358176368,-0.286087431,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,1.380008646,0.305876054,-0.460537628,-0.471293466,2.015799396,1.817546944,0.967788944,1.604410726,2.172448745,1.576020536,0
1.353304895,1.491179211,1.759375982,0.199976416,-0.319353091,1.214309096,-1.379871874,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,2.015799396,1.759496197,0.967788944,1.95298035,-0.793515177,-1.696368983,0
1.421175595,1.453993817,1.715371746,0.007876476,0.392532023,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.471293466,2.015799396,1.759496197,0.967788944,-1.261606183,0.140966607,-0.89567793,0
1.457107143,1.453993817,1.792385596,0.03370504,-0.123085699,1.220709315,-0.592128909,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.460537628,-0.471293466,2.015799396,1.759496197,0.905000471,-0.990496475,-0.671626248,-1.870432255,0
1.129730822,1.477657249,1.82979821,0.288762104,0.547771767,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,-1.318529236,-1.522076219,-0.460537628,-0.471293466,1.945131997,1.759496197,0.905000471,-1.029226433,-0.468478034,-1.278617129,0
1.580871362,1.453993817,1.721963369,0.371090649,0.293843899,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,1.945131997,1.759496197,0.905000471,-0.796846684,0.425374106,-1.348242438,0
1.564901785,1.447232836,1.717586119,0.275847821,-0.017744445,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,1.945131997,1.759496197,0.835235504,-1.029226433,-1.931145174,0.218327012,0
1.189616734,1.453993817,1.681306441,0.183833565,-0.429129767,1.214309096,-1.379871874,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,1.945131997,1.694995369,0.835235504,0.093942355,0.91292982,1.645645845,0
1.113761246,1.447232836,1.586680597,0.271004966,0.83829186,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,1.945131997,1.694995369,0.835235504,0.365052063,-1.159181961,0.601266212,0
1.221555888,1.470896268,1.672500444,0.261319255,0.605432244,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,1.887313216,1.694995369,0.765470531,-0.913036559,1.156707676,-0.303862804,0
1.357297289,1.477657249,1.691168128,0.240333547,-0.316026524,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,1.887313216,1.624044456,0.765470531,-0.835576642,0.425374106,-0.26905015,0
1.177639551,1.460754797,1.770370605,0.250019258,0.007759228,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,1.380008646,0.305876054,-0.460537628,-0.471293466,1.887313216,1.624044456,0.765470531,-0.835576642,-2.9062566,-0.860865276,0
1.672696428,1.460754797,1.849598829,0.26939068,0.160781262,1.220709315,-0.592128909,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,1.380008646,0.305876054,-0.460537628,-0.471293466,1.887313216,1.565993709,0.765470531,1.372030977,-0.224700178,-1.383055093,0
1.644749669,1.453993817,1.81877784,0.211276413,0.879319507,1.227109533,-0.001321687,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,1.887313216,1.565993709,0.688729065,-1.029226433,0.384744464,-0.094986878,0
1.005966603,1.433710875,1.573471601,0.090205022,-0.500096507,1.220709315,-0.789064651,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,1.816645817,1.565993709,0.688729065,0.21013223,-0.874774462,-0.826052621,0
1.42516799,1.460754797,1.540487735,0.001419335,-0.850494787,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,1.816645817,1.565993709,0.618964097,-0.758116726,0.140966607,1.436769919,0
1.229540676,1.460754797,1.44586189,0.056305033,1.172057311,1.220709315,-0.592128909,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,1.758827035,1.495042796,0.618964097,-1.145416308,-1.443589461,-0.303862804,0
1.241517858,1.460754797,1.406260652,0.209662128,1.961562296,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,1.380008646,0.305876054,-0.47529729,-0.471293466,1.758827035,1.436992049,0.556175624,0.365052063,-1.402959818,1.645645845,0
1.289426589,1.460754797,1.415066649,0.348490656,0.20846204,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,1.758827035,1.436992049,0.556175624,0.132672314,2.09118946,-0.164612187,0
1.477069114,1.447232836,1.322655178,0.656819132,1.017926422,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,1.758827035,1.436992049,0.556175624,1.875520434,0.222225893,1.471582573,0
1.441137567,1.48441823,1.487677502,0.784347663,1.017926422,1.214309096,-1.576807616,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,2.729277588,-1.522076219,-0.460537628,-0.471293466,1.758827035,1.436992049,0.556175624,0.21013223,-0.834144819,0.113889049,0
1.421175595,1.440471855,1.478871505,0.68103341,0.116427049,1.220709315,-0.592128909,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,1.758827035,1.372491221,0.556175624,-0.951766517,-1.240441247,-1.348242438,0
1.26147983,1.453993817,1.52727874,0.467947762,-1.005734531,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,0.030739705,-1.522076219,-0.460537628,-0.471293466,1.758827035,1.372491221,0.486410657,-0.758116726,-0.062181607,0.566453557,0
1.357297289,1.460754797,1.511881119,0.127333582,-1.136579459,1.220709315,-0.592128909,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,1.694583947,1.372491221,0.416645685,-1.10668635,0.222225893,-0.234237495,0
1.437145173,1.477657249,1.661480074,-0.072837784,-0.123085699,1.214309096,-1.576807616,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,1.694583947,1.307990389,0.416645685,1.410760935,0.62852232,-1.765994292,0
1.604825727,1.453993817,1.708780122,-0.113194914,0.885972638,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,1.694583947,1.307990389,0.416645685,-1.958745431,1.034818748,-0.547551386,0
1.620795304,1.453993817,1.619690211,-0.013109232,-0.072078355,1.220709315,-0.592128909,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,1.694583947,1.243489561,0.416645685,0.365052063,0.262855535,1.158268683,0
1.093799274,1.440471855,1.463473884,0.041776466,-0.422476635,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,1.380008646,2.133828328,-0.460537628,-0.471293466,1.694583947,1.243489561,0.339904218,-0.990496475,-0.915404105,0.009451086,0
1.524977844,1.460754797,1.476682879,0.049847891,-0.011091312,1.214309096,-1.576807616,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.445777966,-0.471293466,1.694583947,1.243489561,0.339904218,-0.796846684,-0.305959463,-0.338675459,0
1.54094742,1.440471855,1.423872646,0.077290741,1.475883667,1.220709315,-0.592128909,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,1.694583947,1.243489561,0.270139251,-1.029226433,-0.712255891,-0.443113422,0
1.045890545,1.470896268,1.566879977,0.067605029,-0.901502131,1.227109533,-0.001321687,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.445777966,-0.471293466,1.694583947,1.172538648,0.270139251,0.016482439,-1.402959818,1.610833191,0
1.401213625,1.460754797,1.582277598,0.056305033,-0.408061516,1.227109533,-0.001321687,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,1.623916548,1.108037821,0.270139251,0.403782021,1.563004104,1.262706646,0
1.081822092,1.453993817,1.505263747,0.082133596,0.17297867,1.227109533,-0.001321687,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,1.623916548,1.108037821,0.207350778,-1.029226433,-2.45933053,0.949392756,0
1.177639551,1.460754797,1.5778746,-0.037323509,-0.319353091,1.227109533,-0.001321687,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,1.623916548,1.108037821,0.207350778,-1.76509564,-0.10281125,-0.060174223,0
1.401213625,1.460754797,1.536084737,-0.076066355,-1.139906025,1.227109533,-0.001321687,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,1.566097767,1.108037821,0.207350778,-0.913036559,0.262855535,-0.129799532,0
1.457107143,1.440471855,1.704377124,-0.348880556,-0.647574264,1.227109533,-0.001321687,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,1.380008646,0.305876054,-0.445777966,-0.471293466,1.566097767,1.049987073,0.13758581,-1.10668635,-0.305959463,0.04426374,0
1.7605291,1.440471855,1.531681738,-0.379551975,0.594343691,1.227109533,-0.001321687,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,3.9617806,-0.460537628,-0.490302099,1.566097767,1.049987073,0.13758581,1.410760935,-0.184070535,-1.487493056,0
1.097791668,1.453993817,1.406260652,-0.23265202,0.380334614,1.214309096,-1.773743353,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.749890226,-1.318529236,0.305876054,-0.460537628,-0.490302099,1.566097767,1.049987073,0.13758581,1.488220852,-0.671626248,-1.174179166,0
1.289426589,1.453993817,1.243452701,-0.190680604,-0.534471022,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,0.030739705,-1.522076219,-0.460537628,-0.471293466,1.566097767,1.049987073,0.067820838,1.488220852,-0.346589106,-1.591931019,0
1.229540676,1.470896268,1.46125951,-0.130952052,0.301605887,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,0.030739705,-3.350028492,-0.460537628,-0.471293466,1.495430368,0.985486241,0.067820838,1.604410726,-0.021551964,1.6804585,0
1.644749669,1.460754797,1.373251038,0.153162146,1.784145445,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,1.495430368,0.920985413,0.067820838,-0.719386768,0.587892677,1.123456028,0
1.153685187,1.453993817,1.441458891,0.346876371,0.534465503,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,0.030739705,-1.522076219,-0.47529729,-0.471293466,1.495430368,0.920985413,-0.008920629,-0.913036559,-1.443589461,-0.756427312,0
1.293418983,1.470896268,1.443673264,0.332347804,-0.801705153,1.220709315,-0.592128909,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,1.380008646,0.305876054,-0.460537628,-0.471293466,1.495430368,0.920985413,-0.078685596,0.519971896,-1.443589461,1.576020536,0
1.401213625,1.460754797,1.441458891,0.056305033,-0.797269731,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,1.380008646,0.305876054,-0.460537628,-0.471293466,1.437611587,0.920985413,-0.078685596,0.287592147,-0.834144819,-1.591931019,0
1.564901785,1.453993817,1.386460032,-0.067994929,-0.087602329,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.758823189,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.490302099,1.437611587,0.920985413,-0.078685596,0.403782021,1.237966962,-0.965303239,0
1.02193618,1.447232836,1.353450418,0.025633614,1.29292254,1.214309096,-1.379871874,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,1.437611587,0.850034501,-0.078685596,0.829811562,0.953559462,1.645645845,0
0.910149142,1.453993817,1.188428094,0.045005036,-0.210685269,1.233509752,1.180292758,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,1.380008646,0.305876054,-0.460537628,-0.471293466,1.437611587,0.850034501,-0.078685596,0.132672314,2.131819103,-0.791239967,0
1.073837304,1.453993817,1.335864172,-0.271394865,-1.269642097,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.758823189,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,1.437611587,0.785533673,-0.141474069,1.410760935,-1.931145174,-0.860865276,0
0.934103508,1.460754797,1.362256415,-0.368251978,-0.633159145,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.47529729,-0.471293466,1.437611587,0.785533673,-0.141474069,1.95298035,-0.224700178,-1.487493056,0
1.109768851,1.477657249,1.382057034,-0.57003763,-1.058959586,1.214309096,-1.379871874,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,1.373368499,0.785533673,-0.141474069,-0.758116726,0.303485178,1.436769919,0
1.321365742,1.460754797,1.641679455,-0.592637623,-0.360380737,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,1.373368499,0.785533673,-0.141474069,1.488220852,-0.346589106,-1.417867747,0
0.818324077,1.433710875,1.322655178,-0.49578051,-0.339312486,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.758823189,-0.734122253,-1.318529236,0.305876054,-0.460537628,-0.471293466,1.373368499,0.727482926,-0.211239037,-0.835576642,0.140966607,-0.025361569,0
0.742468588,1.447232836,1.02340577,-0.410223393,-0.303829116,1.220709315,-0.592128909,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,-1.318529236,0.305876054,-0.460537628,-0.471293466,1.373368499,0.727482926,-0.281004009,0.791081604,0.059707322,-0.512738731,0
1.02193618,1.460754797,1.258850322,-0.531294784,-0.612090894,1.220709315,-0.592128909,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,-1.318529236,0.305876054,-0.460537628,-0.471293466,1.373368499,0.727482926,-0.281004009,1.914250392,-1.037293033,0.113889049,0
1.349312501,1.460754797,1.357853417,-0.539366211,0.287190767,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,1.309125407,0.727482926,-0.281004009,1.991710309,0.100336964,-0.512738731,0
1.13771561,1.470896268,1.487677502,-0.363409123,-0.312699958,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,1.380008646,-1.522076219,-0.460537628,-0.490302099,1.309125407,0.662982098,-0.281004009,-1.184146266,0.18159625,-0.756427312,0
0.982012238,1.440471855,1.43046427,-0.436051957,-0.379231278,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.758823189,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,1.244882319,0.598481266,-0.357745475,-1.455255974,0.384744464,-0.721614658,0
1.057867726,1.447232836,1.441458891,-0.356951982,0.643133324,1.214309096,-1.379871874,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,1.244882319,0.598481266,-0.427510443,1.914250392,0.425374106,-0.756427312,0
1.485053902,1.470896268,1.408475025,-0.331123419,-0.19627015,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.445777966,-0.471293466,1.244882319,0.598481266,-0.427510443,1.991710309,-1.077922676,1.401957264,0
