1.708627976,1.470896268,1.239049703,-0.511923362,-0.657553962,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.455740948,1.05215305,0.205026205,-0.281004009,1.410760935,-2.296811959,-0.443113422,0
1.361289683,1.453993817,1.50747812,-0.208437742,-0.460177715,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.460537628,-0.471293466,1.17421492,0.598481266,-0.427510443,0.442511979,0.953559462,-0.756427312,0
1.42516799,1.433710875,1.34904742,-0.5732662,-1.544638215,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,0.030739705,-3.350028492,-0.47529729,-0.455740948,1.109971832,0.527530353,-0.490298916,0.21013223,-1.321700533,-0.826052621,0
1.241517858,1.470896268,1.437055892,-0.64752332,0.647568746,1.220709315,-0.592128909,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.758823189,-0.749890226,0.030739705,-1.522076219,-0.47529729,-0.471293466,1.109971832,0.463029525,-0.490298916,-1.184146266,-1.118552319,-0.164612187,0
1.696650793,1.470896268,1.735172364,-0.45542338,0.240618844,1.233509752,1.180292758,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,-1.318529236,0.305876054,-0.445777966,-0.471293466,1.109971832,0.463029525,-0.490298916,-1.184146266,1.156707676,1.227893992,0
1.369274472,1.426949894,1.55807398,-0.258480584,-0.304937972,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,1.05215305,0.463029525,-0.490298916,1.449490893,-0.874774462,1.227893992,0
0.890187172,1.433710875,1.236835329,-0.176152037,-0.428020911,1.220709315,-0.592128909,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,0.030739705,-3.350028492,-0.460537628,-0.471293466,1.05215305,0.404978778,-0.560063884,0.752351645,0.100336964,-0.129799532,0
0.574788034,1.470896268,1.37986841,-0.145480619,0.199591198,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.749890226,0.030739705,0.305876054,-0.47529729,-0.471293466,1.05215305,0.404978778,-0.560063884,0.403782021,0.506633392,0.35757763,0
1.313380953,1.440471855,1.322655178,-0.076066355,0.940306549,1.220709315,-0.592128909,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,-1.318529236,0.305876054,-0.460537628,-0.471293466,1.05215305,0.404978778,-0.560063884,-0.913036559,-1.443589461,-0.234237495,0
1.421175595,1.491179211,1.511881119,-0.042166365,-1.648870615,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,1.380008646,-1.522076219,-0.460537628,-0.471293466,0.987909958,0.404978778,-0.629828856,-0.796846684,-1.809256246,-0.791239967,0
1.273457011,1.470896268,1.650485451,-0.369866263,-0.885978157,1.207908877,-2.364550575,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.758823189,-0.749890226,1.380008646,0.305876054,-0.460537628,-0.471293466,0.987909958,0.404978778,-0.629828856,-0.796846684,0.100336964,1.088643374,0
1.20558631,1.447232836,1.606481215,-0.460266235,0.430233103,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,0.92366687,0.34047795,-0.629828856,-0.951766517,-0.021551964,-1.000115894,0
1.121746033,1.453993817,1.153229855,-0.405380538,-0.124194555,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,0.92366687,0.275977118,-0.629828856,-1.145416308,0.100336964,-1.034928548,0
1.628780092,1.453993817,1.335864172,-0.243952017,-0.00222047,1.214309096,-1.379871874,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,1.380008646,0.305876054,-0.445777966,-0.471293466,0.92366687,0.275977118,-0.706570318,-0.951766517,0.18159625,0.148701704,0
1.229540676,1.433710875,1.02340577,0.061147888,1.493625352,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,0.030739705,-3.350028492,-0.445777966,-0.471293466,0.852999471,0.275977118,-0.706570318,-0.719386768,-0.062181607,-1.940057564,0
1.005966603,1.491179211,1.274247942,0.303290671,0.598779111,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,-1.318529236,-3.350028492,-0.460537628,-0.471293466,0.852999471,0.275977118,-0.77633529,-1.10668635,0.994189105,0.079076395,0
1.604825727,1.48441823,1.746166987,0.132176438,-0.318244235,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,0.030739705,-1.522076219,-0.445777966,-0.471293466,0.788756383,0.205026205,-0.77633529,1.410760935,-0.54973732,1.610833191,0
1.309388559,1.440471855,1.509666745,-0.095437777,-1.470344909,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,1.380008646,0.305876054,-0.460537628,-0.471293466,0.788756383,0.205026205,-0.77633529,0.442511979,-0.346589106,-0.408300768,0
1.536955026,1.477657249,1.465662509,-0.126109197,0.530030082,1.239909971,2.361907202,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,0.788756383,0.140525377,-0.77633529,-1.184146266,1.400485533,0.914580102,0
1.381251654,1.453993817,1.597675218,0.138633579,2.099060355,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.749890226,1.380008646,0.305876054,-0.460537628,-0.471293466,0.788756383,0.140525377,-0.839123763,0.365052063,-0.834144819,-1.417867747,0
0.582772821,1.403286461,1.036614766,0.211276413,-0.429129767,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,0.730937602,0.140525377,-0.839123763,-0.603196893,1.603633747,-0.234237495,0
0.750453377,1.433710875,0.83747564,0.195133561,-2.76E-06,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,1.380008646,-1.522076219,-0.460537628,-0.471293466,0.730937602,0.140525377,-0.839123763,1.410760935,-0.793515177,-1.52230571,0
0.315282412,1.460754797,0.824266645,0.293604959,-0.322679657,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,-1.318529236,-3.350028492,-0.460537628,-0.471293466,0.730937602,0.08247463,-0.839123763,1.95298035,-0.387218749,0.566453557,0
0.934103508,1.491179211,1.2478557,0.143476434,-0.232862376,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,0.666694514,0.08247463,-0.90888873,-0.835576642,0.91292982,-0.965303239,0
1.045890545,1.426949894,1.045420763,0.156390715,0.006650373,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.445777966,-0.471293466,0.666694514,0.08247463,-0.90888873,-1.10668635,0.91292982,-1.278617129,0
0.702544646,1.470896268,1.140020859,0.130562152,-1.272968663,1.233509752,1.180292758,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,-1.318529236,0.305876054,-0.460537628,-0.471293466,0.602451422,0.08247463,-0.90888873,-1.222876225,-0.752885534,-1.417867747,0
0.59075761,1.460754797,1.080619002,0.187062135,0.231748002,1.220709315,-0.592128909,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,0.030739705,2.133828328,-0.47529729,-0.471293466,0.602451422,0.017973802,-0.978653698,0.403782021,0.019077679,1.401957264,0
1.401213625,1.48441823,1.390863031,0.019176473,0.50452641,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.758823189,-0.749890226,0.030739705,-1.522076219,-0.460537628,-0.490302099,0.602451422,0.017973802,-0.978653698,-1.184146266,0.18159625,-0.373488113,0
0.742468588,1.477657249,1.547079358,-0.18906632,-2.380715124,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,1.380008646,-1.522076219,-0.460537628,-0.471293466,0.531784023,0.017973802,-0.978653698,-0.8743066,-0.630996606,-1.104553857,0
1.556916997,1.511462153,2.122430245,-0.376323404,-0.991319412,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,1.380008646,0.305876054,-0.460537628,-0.471293466,0.467540935,-0.04652703,-1.055395164,-0.796846684,-0.874774462,-0.826052621,0
1.409198414,1.440471855,1.805594592,-0.542594781,-0.03770384,1.220709315,-0.592128909,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,1.380008646,0.305876054,-0.47529729,-0.471293466,0.467540935,-0.04652703,-1.055395164,-0.758116726,0.425374106,1.227893992,0
1.688666004,1.470896268,1.882582694,-0.694337591,-0.643138842,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.471293466,0.467540935,-0.04652703,-1.055395164,-1.029226433,-1.646737675,-1.069741203,0
1.600833333,1.440471855,1.858379077,-0.868680394,-1.326193718,1.220709315,-0.592128909,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,1.380008646,-1.522076219,-0.460537628,-0.471293466,0.467540935,-0.04652703,-1.125160136,1.604410726,2.131819103,1.6804585,0
1.54094742,1.440471855,1.752784359,-0.871908964,-0.742935821,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,0.030739705,-1.522076219,-0.47529729,-0.471293466,0.409722153,-0.117477943,-1.125160136,0.365052063,-0.793515177,1.227893992,0
1.221555888,1.440471855,1.657102823,-0.745994718,0.086487955,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.734122253,0.030739705,-3.350028492,-0.460537628,-0.471293466,0.409722153,-0.181978771,-1.125160136,0.21013223,-0.427848392,-0.547551386,0
1.369274472,1.477657249,1.776987977,-0.645909035,1.10109057,1.227109533,0.19561405,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,0.409722153,-0.181978771,-1.125160136,-0.370817143,0.547263035,-0.025361569,0
1.357297289,1.440471855,1.531681738,-0.505466221,-0.257257193,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,1.380008646,0.305876054,-0.460537628,-0.471293466,0.409722153,-0.181978771,-1.18794861,-0.8743066,-0.184070535,-1.661556328,0
1.157677581,1.440471855,1.371062413,-0.363409123,-0.130847686,1.220709315,-0.395193172,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.758823189,-0.749890226,0.030739705,-1.522076219,-0.460537628,-0.471293466,0.345479065,-0.181978771,-1.18794861,0.365052063,0.059707322,-1.20899182,0
1.429160384,1.460754797,1.459070885,-0.250409158,0.045460309,1.227109533,0.392549793,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,0.281235973,-0.181978771,-1.18794861,-0.138437394,1.603633747,-0.303862804,0
0.986004632,1.453993817,1.340267171,-0.282694862,0.044351453,1.214309096,-1.576807616,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.749890226,0.030739705,0.305876054,-0.460537628,-0.455740948,0.281235973,-0.240029518,-1.18794861,1.643140685,-0.956033748,-1.139366511,0
1.289426589,1.477657249,1.335864172,-0.150323474,-0.556648128,1.214309096,-1.576807616,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.749890226,0.030739705,0.305876054,-0.47529729,-0.455740948,0.281235973,-0.240029518,-1.18794861,-1.10668635,-0.305959463,-0.025361569,0
1.481061508,1.477657249,1.676903443,-0.109966344,-0.975795438,1.214309096,-1.576807616,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.74599558,-0.719787732,0.030739705,-1.522076219,-0.460537628,-0.436732315,0.210568574,-0.240029518,-1.18794861,-0.796846684,0.140966607,1.193081337,0
1.253495041,1.440471855,1.522875741,-0.381166259,-0.549994996,1.233509752,1.180292758,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.717489783,-0.678217621,0.030739705,0.305876054,-0.460537628,-0.436732315,0.210568574,-0.240029518,-1.257713577,-0.8743066,-0.99666339,1.297519301,0
1.129730822,1.447232836,1.225840707,-0.489323369,-0.235080086,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.701811594,-0.662449648,-1.318529236,-1.522076219,-0.445777966,-0.436732315,0.210568574,-0.304530346,-1.257713577,-0.835576642,-0.834144819,1.262706646,0
1.524977844,1.470896268,1.415066649,-0.468337661,-0.642029988,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.687558695,-0.649548579,1.380008646,0.305876054,-0.460537628,-0.421179797,0.146325486,-0.304530346,-1.334455044,-0.913036559,0.019077679,-1.174179166,0
0.882202383,1.433710875,1.245641326,-0.508694791,-0.306046826,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.674731087,-0.633780605,0.030739705,0.305876054,-0.47529729,-0.403899222,0.146325486,-0.369031178,-1.334455044,0.713621687,1.034818748,1.332331955,0
1.265472223,1.460754797,1.067410006,-0.631380468,-0.517838192,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.674731087,-0.649548579,0.030739705,-1.522076219,-0.460537628,-0.403899222,0.146325486,-0.369031178,-1.334455044,0.403782021,-0.99666339,0.427202939,0
0.898171961,1.433710875,0.824266645,-0.673351883,0.211788606,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.660478188,-0.633780605,-1.318529236,-1.522076219,-0.460537628,-0.403899222,0.088506705,-0.369031178,-1.334455044,-0.796846684,-1.118552319,0.392390285,0
0.582772821,1.48441823,1.013492587,-0.789580419,-1.854008849,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.660478188,-0.649548579,0.030739705,0.305876054,-0.47529729,-0.403899222,0.088506705,-0.369031178,-1.334455044,-0.796846684,1.034818748,-0.443113422,0
1.588856151,1.48441823,1.195045466,-0.620080472,0.218441738,1.214309096,-1.379871874,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.660478188,-0.649548579,-1.318529236,0.305876054,-0.47529729,-0.403899222,0.088506705,-0.369031178,-1.397243517,-0.990496475,-0.793515177,-0.129799532,0
1.293418983,1.440471855,1.168627475,-0.563580489,1.099981715,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.460537628,-0.384890588,0.088506705,-0.439982091,-1.397243517,1.449490893,0.750411249,1.541207882,0
0.70653704,1.433710875,0.958493728,-0.426366246,-0.516729337,1.214309096,-1.379871874,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.674731087,-0.662449648,0.030739705,-1.522076219,-0.47529729,-0.384890588,0.024263617,-0.439982091,-1.397243517,1.643140685,1.847411603,1.158268683,0
0.882202383,1.470896268,1.318252179,-0.528066215,-2.325272358,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,-1.522076219,-0.47529729,-0.369338071,0.024263617,-0.504482918,-1.473984983,-0.293357227,-0.99666339,0.287952321,0
1.033913362,1.440471855,1.162035852,-0.502237651,-0.237297797,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,0.305876054,-0.460537628,-0.369338071,-0.039979475,-0.504482918,-1.473984983,1.449490893,0.91292982,-1.278617129,0
0.989997026,1.477657249,1.111439992,-0.400537683,0.521159239,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,-1.522076219,-0.47529729,-0.369338071,-0.039979475,-0.504482918,-1.473984983,0.016482439,-0.021551964,-0.408300768,0
0.834293654,1.48441823,1.368848039,-0.274623436,0.355939797,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.47529729,-0.369338071,-0.039979475,-0.504482918,-1.473984983,0.558701854,-0.630996606,-0.756427312,0
1.397221231,1.460754797,1.459070885,-0.374709119,-1.029020493,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.47529729,-0.369338071,-0.110646874,-0.562533666,-1.473984983,-0.603196893,-0.387218749,-1.417867747,0
1.592848545,1.477657249,1.752784359,-0.471566232,-0.296067129,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.687558695,-0.678217621,0.030739705,0.305876054,-0.460537628,-0.350329437,-0.110646874,-0.562533666,-1.473984983,0.713621687,-0.468478034,-0.512738731,0
1.225548282,1.447232836,1.223652083,-0.545823351,0.140821866,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.687558695,-0.678217621,0.030739705,0.305876054,-0.47529729,-0.350329437,-0.110646874,-0.562533666,-1.473984983,-0.719386768,-1.402959818,-0.443113422,0
1.313380953,1.470896268,1.487677502,-0.419909105,0.107556206,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.678217621,0.030739705,0.305876054,-0.460537628,-0.350329437,-0.174889962,-0.562533666,-1.473984983,0.636161771,-3.353182671,-1.696368983,0
1.640757275,1.470896268,1.708780122,-0.256866298,0.055440007,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.678217621,0.030739705,0.305876054,-0.460537628,-0.350329437,-0.174889962,-0.627034493,-1.473984983,0.132672314,-1.077922676,-0.721614658,0
1.161669975,1.420188913,1.388648657,-0.009880661,0.851598124,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.692552142,0.030739705,0.305876054,-0.460537628,-0.350329437,-0.174889962,-0.627034493,-1.473984983,-0.564466935,-0.509107677,-1.313429784,0
1.065852515,1.453993817,1.377654035,0.193519276,1.104417136,1.220709315,-0.789064651,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.692552142,1.380008646,0.305876054,-0.460537628,-0.350329437,-0.232708744,-0.691535326,-1.473984983,0.287592147,-0.143440892,-0.164612187,0
1.265472223,1.460754797,1.419469647,0.387233501,1.073369187,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.692552142,1.380008646,-1.522076219,-0.460537628,-0.350329437,-0.232708744,-0.691535326,-1.473984983,0.171402272,0.62852232,-0.756427312,0
1.325358135,1.460754797,1.641679455,0.298447814,-0.716323294,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.692552142,1.380008646,-1.522076219,-0.47529729,-0.350329437,-0.232708744,-0.691535326,-1.473984983,0.597431812,0.587892677,1.227893992,0
1.209578705,1.433710875,1.291859936,0.272619251,0.271666794,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.706886663,1.380008646,0.305876054,-0.47529729,-0.350329437,-0.232708744,-0.691535326,-1.473984983,-0.835576642,-0.10281125,0.914580102,0
1.225548282,1.460754797,1.44586189,0.224190695,-0.452415728,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.701811594,-0.706886663,0.030739705,0.305876054,-0.47529729,-0.33477692,-0.232708744,-0.691535326,-1.473984983,1.372030977,-1.118552319,0.984205411,0
1.305396165,1.453993817,1.3292468,0.170919282,-0.190725873,1.233509752,1.180292758,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.706886663,1.380008646,0.305876054,-0.47529729,-0.33477692,-0.232708744,-0.762486234,-1.473984983,0.403782021,0.91292982,0.531640903,0
0.910149142,1.447232836,1.2478557,0.245176403,0.242836555,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,-1.318529236,-1.522076219,-0.460537628,-0.33477692,-0.296951832,-0.762486234,-1.473984983,-1.145416308,-0.915404105,0.322764976,0
1.289426589,1.477657249,1.368848039,0.233876406,-0.574389813,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,-1.522076219,-0.47529729,-0.33477692,-0.361194924,-0.826987066,-1.473984983,-1.687635723,0.669151963,-0.025361569,0
1.277449406,1.453993817,1.377654035,0.057919318,0.149692709,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,-3.350028492,-0.47529729,-0.350329437,-0.361194924,-0.826987066,-1.473984983,0.171402272,1.034818748,-0.89567793,0
0.882202383,1.470896268,1.340267171,0.049847891,0.174087526,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.47529729,-0.369338071,-0.361194924,-0.826987066,-1.473984983,-0.835576642,0.222225893,-1.034928548,0
1.253495041,1.477657249,1.382057034,0.078905025,-0.228426954,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,-1.522076219,-0.47529729,-0.369338071,-0.361194924,-0.826987066,-1.473984983,-1.145416308,-0.915404105,1.436769919,0
1.301403771,1.477657249,1.55807398,0.003033621,-0.877107314,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,1.380008646,0.305876054,-0.47529729,-0.369338071,-0.361194924,-0.826987066,-1.397243517,-0.990496475,-0.99666339,-0.617176695,0
1.457107143,1.470896268,1.538273362,0.103119304,1.490298786,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.384890588,-0.361194924,-0.826987066,-1.397243517,-0.409547102,-0.752885534,-0.338675459,0
1.26147983,1.440471855,1.214846086,0.280690677,1.163186468,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,1.380008646,0.305876054,-0.47529729,-0.403899222,-0.431862323,-0.826987066,-1.334455044,-0.951766517,-1.077922676,0.253139667,0
1.101784063,1.460754797,1.285242564,0.193519276,-0.517838192,1.207908877,-2.364550575,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.47529729,-0.403899222,-0.496105411,-0.885037813,-1.334455044,-0.951766517,0.344114821,1.436769919,0
1.548932209,1.460754797,1.575685974,0.106347874,-0.426912056,1.233509752,1.377228495,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,-1.522076219,-0.460537628,-0.403899222,-0.496105411,-0.885037813,-1.334455044,-1.029226433,0.587892677,-0.129799532,0
1.225548282,1.440471855,1.485463127,-0.303680569,-1.304016611,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.47529729,-0.403899222,-0.496105411,-0.885037813,-1.257713577,-0.951766517,2.09118946,0.566453557,0
1.213571099,1.453993817,1.324843802,-0.41829482,-0.204032138,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.403899222,-0.496105411,-0.949538641,-1.257713577,-1.067956392,0.303485178,-1.626743674,0
1.293418983,1.453993817,1.421658273,-0.568423345,-0.737391545,1.233509752,1.377228495,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.47529729,-0.421179797,-0.553924192,-0.949538641,-1.18794861,-1.10668635,0.384744464,-0.89567793,0
1.173647158,1.460754797,1.340267171,-0.571651914,-0.846059366,1.214309096,-1.379871874,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,-1.318529236,0.305876054,-0.47529729,-0.436732315,-0.553924192,-0.949538641,-1.18794861,0.21013223,-0.224700178,-0.025361569,0
1.04189815,1.460754797,1.364445041,-0.45865195,0.543336346,1.233509752,1.180292758,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,-1.522076219,-0.47529729,-0.436732315,-0.553924192,-0.949538641,-1.18794861,0.248862188,0.019077679,-0.930490585,0
1.26147983,1.453993817,1.355664792,-0.431209101,0.108665062,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,0.030739705,-1.522076219,-0.460537628,-0.421179797,-0.553924192,-1.014039469,-1.18794861,0.403782021,0.344114821,0.322764976,0
1.305396165,1.470896268,1.496483498,-0.445737668,-1.367221364,1.233509752,0.983357015,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.460537628,-0.436732315,-0.61816728,-1.014039469,-1.125160136,1.139651228,0.140966607,1.227893992,0
1.393228836,1.460754797,1.423872646,-0.817023267,-1.70209567,1.220709315,-0.789064651,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.719787732,0.030739705,0.305876054,-0.47529729,-0.421179797,-0.61816728,-1.014039469,-1.125160136,1.759330559,0.019077679,-0.512738731,0
1.373266866,1.447232836,1.397454655,-0.83639469,-0.482354822,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.719787732,0.030739705,0.305876054,-0.47529729,-0.421179797,-0.61816728,-1.014039469,-1.055395164,1.836790476,-1.565478389,1.471582573,0
1.013951391,1.477657249,1.406260652,-0.894508958,-0.239515508,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.719787732,1.380008646,0.305876054,-0.47529729,-0.403899222,-0.682410372,-1.014039469,-1.055395164,1.759330559,-1.606108032,1.471582573,0
1.453114749,1.460754797,1.421658273,-0.912266095,-0.888195868,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.719787732,0.030739705,-1.522076219,-0.47529729,-0.403899222,-0.682410372,-1.084990382,-0.978653698,1.836790476,-1.606108032,-0.164612187,0
1.409198414,1.460754797,1.489866126,-0.820251837,-0.30272026,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.719787732,0.030739705,0.305876054,-0.47529729,-0.403899222,-0.682410372,-1.084990382,-0.978653698,1.759330559,-1.646737675,1.610833191,0
1.209578705,1.460754797,1.437055892,-0.686266165,-0.288305141,1.220709315,-0.789064651,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.719787732,-1.318529236,0.305876054,-0.47529729,-0.403899222,-0.682410372,-1.084990382,-0.90888873,-0.487007018,-1.565478389,1.332331955,0
0.974027449,1.48441823,1.525064366,-0.758909,0.016630071,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.719787732,1.380008646,0.305876054,-0.47529729,-0.403899222,-0.753077767,-1.149491214,-0.839123763,0.752351645,-1.077922676,-0.094986878,0
1.157677581,1.433710875,1.309446182,-0.668509028,0.144148432,1.214309096,-1.576807616,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.719787732,-1.318529236,-1.522076219,-0.47529729,-0.403899222,-0.753077767,-1.149491214,-0.839123763,0.752351645,-0.915404105,1.506395228,0
1.129730822,1.477657249,1.208228714,-0.400537683,-0.072078355,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.719787732,0.030739705,-1.522076219,-0.460537628,-0.384890588,-0.753077767,-1.149491214,-0.77633529,0.713621687,-0.874774462,1.297519301,0
1.169654764,1.460754797,1.322655178,-0.234266305,0.111991628,1.207908877,-2.364550575,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.719787732,1.380008646,0.305876054,-0.47529729,-0.369338071,-0.817320859,-1.149491214,-0.77633529,-0.293357227,-0.793515177,1.401957264,0
1.08980688,1.453993817,1.2478557,-0.23265202,0.889299204,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.445777966,-0.369338071,-0.817320859,-1.207541961,-0.77633529,-0.603196893,-0.143440892,-0.58236404,0
0.874217596,1.447232836,1.107036993,-0.195523461,-0.523382469,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.47529729,-0.369338071,-0.817320859,-1.207541961,-0.706570318,-1.067956392,0.019077679,-0.860865276,0
0.83030126,1.453993817,1.052012387,-0.337580559,-0.839406234,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.460537628,-0.369338071,-0.817320859,-1.207541961,-0.629828856,-0.913036559,0.18159625,-1.069741203,0
0.970035055,1.477657249,1.124623238,-0.552280492,-0.867127617,1.214309096,-1.576807616,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.460537628,-0.369338071,-0.817320859,-1.207541961,-0.629828856,-0.990496475,0.547263035,-0.26905015,0
0.997981814,1.460754797,1.236835329,-0.649137606,-0.379231278,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.460537628,-0.350329437,-0.875139641,-1.207541961,-0.560063884,-0.990496475,1.481744818,-1.487493056,0
0.786384923,1.470896268,1.179647845,-0.870294679,-1.543529359,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.47529729,-0.350329437,-0.875139641,-1.272042789,-0.490298916,-1.029226433,1.684893032,-0.58236404,0
1.057867726,1.460754797,1.063032756,-0.715323299,0.597670257,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.719787732,0.030739705,-1.522076219,-0.47529729,-0.317496344,-0.875139641,-1.272042789,-0.490298916,-0.951766517,-0.224700178,-0.338675459,0
0.898171961,1.460754797,1.109225619,-0.615237615,-0.450198018,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.460537628,-0.33477692,-0.875139641,-1.272042789,-0.427510443,-0.796846684,-0.224700178,-2.2185588,0
1.149692792,1.477657249,1.236835329,-0.65075189,-0.551103852,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.719787732,0.030739705,-1.522076219,-0.460537628,-0.33477692,-0.939382729,-1.342993702,-0.427510443,-0.835576642,-0.062181607,1.193081337,0
1.125738427,1.460754797,1.346858795,-0.565194774,-0.489007953,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.719787732,1.380008646,0.305876054,-0.47529729,-0.33477692,-0.939382729,-1.342993702,-0.357745475,-0.951766517,0.750411249,0.113889049,0
1.189616734,1.453993817,1.395266029,-0.511923362,-0.192943584,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.488580986,-0.350329437,-1.003625817,-1.342993702,-0.281004009,1.410760935,1.928670889,-0.025361569,0
1.153685187,1.433710875,1.067410006,-0.57003763,0.368137206,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.47529729,-0.350329437,-1.003625817,-1.342993702,-0.281004009,-1.10668635,-0.99666339,-0.129799532,0
0.918133931,1.48441823,1.289645563,-0.49255194,0.179631802,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.719787732,0.030739705,-1.522076219,-0.47529729,-0.384890588,-1.003625817,-1.342993702,-0.211239037,-0.641926851,0.62852232,-0.477926077,0
1.13771561,1.460754797,1.280839565,-0.313366281,-0.201814426,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.460537628,-0.384890588,-1.003625817,-1.342993702,-0.141474069,0.984731395,2.131819103,-0.477926077,0
0.838286048,1.460754797,1.236835329,-0.085752066,0.924782575,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.460537628,-0.384890588,-1.003625817,-1.401044449,-0.078685596,1.798060518,-0.427848392,0.496828248,0
1.04189815,1.460754797,1.162035852,0.133790723,1.019035276,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.47529729,-0.384890588,-1.074293216,-1.401044449,-0.078685596,-0.564466935,-2.01240446,-0.512738731,0
1.093799274,1.447232836,1.085022001,-0.024409228,-1.313996309,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,1.380008646,0.305876054,-0.47529729,-0.384890588,-1.074293216,-1.471995362,-0.008920629,-1.377796057,-0.915404105,0.009451086,0
0.94608069,1.470896268,1.102633995,-0.242337731,-1.503610568,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.47529729,-0.403899222,-1.074293216,-1.471995362,0.067820838,-0.913036559,0.506633392,-1.383055093,0
1.065852515,1.470896268,1.210443087,-0.082523496,0.617629652,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.719787732,1.380008646,0.305876054,-0.47529729,-0.403899222,-1.138536308,-1.471995362,0.067820838,-1.067956392,-2.01240446,-0.791239967,0
1.057867726,1.440471855,1.305043183,0.064376458,0.119753615,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.47529729,-0.403899222,-1.138536308,-1.471995362,0.207350778,-1.416526016,-1.402959818,-0.129799532,0
1.097791668,1.460754797,1.159821479,-0.027637799,-0.379231278,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,-1.522076219,-0.47529729,-0.421179797,-1.138536308,-1.471995362,0.207350778,-0.835576642,-0.387218749,-1.20899182,0
0.938095902,1.460754797,1.186239469,-0.063152073,-1.034564769,1.214309096,-1.379871874,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.719787732,-1.318529236,-1.522076219,-0.47529729,-0.421179797,-1.138536308,-1.471995362,0.270139251,1.410760935,1.847411603,-0.477926077,0
1.009958997,1.470896268,1.170841848,-0.140637764,-0.436891754,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.460537628,-0.421179797,-1.138536308,-1.471995362,0.270139251,1.410760935,-0.874774462,0.04426374,0
1.297411376,1.470896268,1.25223295,-0.203594887,0.018847781,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.47529729,-0.436732315,-1.196355089,-1.471995362,0.339904218,-1.377796057,1.034818748,0.462015594,0
1.544939815,1.447232836,1.197234091,-0.276237721,-0.192943584,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.47529729,-0.436732315,-1.196355089,-1.471995362,0.416645685,-0.409547102,2.009930174,0.287952321,0
1.105776457,1.453993817,1.10482262,-0.042166365,-0.113106001,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.460537628,-0.436732315,-1.196355089,-1.471995362,0.416645685,0.171402272,-0.346589106,-1.139366511,0
1.277449406,1.460754797,1.011303962,0.161233572,0.258360529,1.227109533,0.983357015,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,1.380008646,0.305876054,-0.460537628,-0.436732315,-1.196355089,-1.471995362,0.556175624,0.21013223,1.034818748,-0.060174223,0
1.13771561,1.470896268,1.219249084,0.177376423,-0.223991533,1.220709315,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.460537628,-0.436732315,-1.196355089,-1.471995362,0.556175624,-0.525736976,1.075448391,0.287952321,0
1.061860121,1.460754797,1.327058176,0.137019293,0.249489687,1.227109533,0.786421272,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.460537628,-0.436732315,-1.196355089,-1.471995362,0.618964097,-0.409547102,-0.99666339,-1.557118365,0
1.049882939,1.460754797,1.27865094,0.25970497,0.667528141,1.227109533,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,-1.522076219,-0.460537628,-0.436732315,-1.260598177,-1.471995362,0.618964097,-1.184146266,-1.809256246,0.079076395,0
0.902164355,1.433710875,0.969488349,0.555119163,1.192016706,1.227109533,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,-1.522076219,-0.47529729,-0.455740948,-1.260598177,-1.471995362,0.765470531,1.914250392,0.222225893,0.009451086,0
0.682582676,1.477657249,0.993691967,0.672961984,1.266310012,1.227109533,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,-1.522076219,-0.47529729,-0.436732315,-1.331265576,-1.471995362,0.765470531,1.759330559,-0.184070535,1.193081337,0
0.958057873,1.477657249,1.184025096,0.666504843,-0.013309023,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,1.380008646,0.305876054,-0.47529729,-0.455740948,-1.331265576,-1.401044449,0.835235504,-0.641926851,1.034818748,-0.129799532,0
0.922126325,1.477657249,1.296237186,0.527676315,-0.568845537,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.47529729,-0.455740948,-1.331265576,-1.401044449,0.905000471,-0.796846684,1.197337319,-0.89567793,0
1.269464617,1.453993817,1.393051656,0.25970497,-0.331550499,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.47529729,-0.436732315,-1.331265576,-1.342993702,0.967788944,1.449490893,-0.387218749,1.610833191,0
1.165662369,1.453993817,1.29845156,0.043390751,0.483458159,1.214309096,-1.576807616,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.460537628,-0.455740948,-1.389084357,-1.342993702,0.967788944,0.442511979,-0.793515177,1.471582573,0
1.169654764,1.433710875,1.210443087,0.004647906,-0.042139261,1.233509752,1.180292758,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,1.380008646,0.305876054,-0.47529729,-0.436732315,-1.389084357,-1.342993702,1.037553912,0.093942355,0.587892677,-0.930490585,0
0.950073084,1.447232836,1.10482262,0.319433522,0.257251675,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.47529729,-0.455740948,-1.389084357,-1.342993702,1.037553912,0.442511979,2.09118946,-0.930490585,0
1.173647158,1.447232836,1.102633995,0.463104906,0.904823179,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,-1.522076219,-0.47529729,-0.455740948,-1.459751756,-1.272042789,1.114295378,-0.099707436,-0.915404105,0.35757763,0
0.774407741,1.453993817,0.951876356,0.356562082,-0.096473172,1.214309096,-1.379871874,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,1.380008646,-1.522076219,-0.47529729,-0.436732315,-1.459751756,-1.207541961,1.114295378,1.178381186,-2.01240446,1.645645845,0
0.982012238,1.477657249,1.034426141,0.26616211,-0.6863842,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,-1.522076219,-0.47529729,-0.455740948,-1.459751756,-1.207541961,1.184060346,0.248862188,-0.265329821,0.183514358,0
1.029920967,1.470896268,1.049823761,0.172533568,-0.003329325,1.233509752,1.180292758,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.460537628,-0.455740948,-1.459751756,-1.207541961,1.253825318,-1.184146266,-0.224700178,-1.487493056,0
0.978019843,1.453993817,0.947473357,0.280690677,-0.30272026,1.220709315,-0.789064651,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.460537628,-0.455740948,-1.459751756,-1.149491214,1.253825318,0.519971896,1.075448391,1.019018065,0
0.790377318,1.453993817,0.982697345,-0.045394936,-1.394942748,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.47529729,-0.436732315,-1.459751756,-1.149491214,1.316613791,-0.796846684,-0.99666339,0.705704175,0
0.918133931,1.453993817,0.868270881,-0.219737738,-0.159677925,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,1.380008646,0.305876054,-0.47529729,-0.455740948,-1.459751756,-1.084990382,1.316613791,1.410760935,0.669151963,1.576020536,0
1.26147983,1.477657249,0.993691967,-0.059923503,-0.078731487,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,1.380008646,0.305876054,-0.47529729,-0.471293466,-1.459751756,-1.084990382,1.316613791,-1.339066099,1.034818748,-0.477926077,0
1.169654764,1.460754797,1.124623238,0.101505018,1.108852557,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.47529729,-0.455740948,-1.459751756,-1.014039469,1.386378758,0.171402272,0.262855535,0.148701704,0
1.18562434,1.470896268,1.087236374,0.193519276,0.806135056,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.47529729,-0.455740948,-1.459751756,-0.949538641,1.463120225,-0.719386768,-0.834144819,1.401957264,0
1.325358135,1.447232836,0.993691967,0.26616211,0.236183424,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.47529729,-0.455740948,-1.459751756,-0.885037813,1.463120225,-1.145416308,0.059707322,-0.303862804,0
0.94608069,1.470896268,1.049823761,0.322662093,-0.470157414,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.47529729,-0.455740948,-1.459751756,-0.885037813,1.463120225,-1.726365682,-0.793515177,-0.477926077,0
1.08980688,1.460754797,1.093827998,0.127333582,-0.87821617,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.47529729,-0.455740948,-1.459751756,-0.826987066,1.463120225,-0.796846684,0.384744464,0.914580102,0
0.882202383,1.447232836,1.179647845,-0.08090921,-0.558865839,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.460537628,-0.455740948,-1.459751756,-0.826987066,1.532885193,1.604410726,0.791040891,1.645645845,0
