1.708627976,1.470896268,1.239049703,-0.511923362,-0.657553962,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.455740948,1.05215305,0.205026205,-0.281004009,1.410760935,-2.296811959,-0.443113422,0
1.13771561,1.447232836,1.063032756,-0.171309182,0.003323807,1.214309096,-1.379871874,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,-1.318529236,-1.522076219,-0.460537628,-0.455740948,-1.459751756,-0.762486234,1.532885193,0.326322105,1.034818748,-0.094986878,0
0.702544646,1.426949894,0.819863646,-0.126109197,0.2417277,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,-1.522076219,-0.47529729,-0.455740948,-1.459751756,-0.691535326,1.532885193,-2.694614637,-0.509107677,-1.104553857,0
0.49494015,1.453993817,0.751655792,0.001419335,0.17297867,1.227109533,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,-1.522076219,-0.460537628,-0.455740948,-1.459751756,-0.691535326,1.602650165,-0.641926851,-1.565478389,-1.243804475,0
0.638666339,1.453993817,0.720860551,-0.072837784,0.223986015,1.227109533,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.455740948,-1.459751756,-0.627034493,1.602650165,-0.913036559,-1.199811604,-1.139366511,0
1.081822092,1.426949894,0.69444256,-0.014723516,-0.385884409,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,-1.522076219,-0.47529729,-0.455740948,-1.459751756,-0.562533666,1.602650165,0.171402272,-0.305959463,-1.174179166,0
0.78239253,1.460754797,0.784665407,-0.014723516,-0.055445525,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.471293466,-1.389084357,-0.562533666,1.602650165,-0.44827706,0.587892677,0.462015594,0
0.890187172,1.453993817,0.784665407,0.137019293,1.62447028,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.47529729,-0.455740948,-1.389084357,-0.504482918,1.672415132,1.914250392,0.994189105,1.436769919,0
0.92611872,1.453993817,0.712054554,0.124105012,0.605432244,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,-1.331265576,-0.439982091,1.672415132,1.410760935,-0.834144819,1.227893992,0
1.02193618,1.460754797,0.945284732,0.30651924,-0.069860644,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.455740948,-1.331265576,-0.369031178,1.672415132,0.326322105,0.709781606,0.148701704,0
1.349312501,1.440471855,0.903469121,0.11119073,-0.653118541,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,-1.318529236,-1.522076219,-0.47529729,-0.455740948,-1.331265576,-0.369031178,1.672415132,0.21013223,2.09118946,-0.094986878,0
0.858248019,1.477657249,0.802277401,0.062762174,-0.187399307,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,-1.318529236,0.305876054,-0.47529729,-0.455740948,-1.260598177,-0.304530346,1.672415132,-1.145416308,-0.956033748,-1.139366511,0
1.109768851,1.48441823,0.916678116,-0.006652091,-0.584369511,1.214309096,-1.379871874,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.455740948,-1.260598177,-0.240029518,1.672415132,0.791081604,-0.143440892,0.113889049,0
1.237525464,1.470896268,1.013492587,-0.000194949,0.636480193,1.214309096,-1.379871874,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.455740948,-1.196355089,-0.240029518,1.735203605,-1.339066099,0.791040891,-0.686802003,0
1.061860121,1.460754797,0.982697345,0.187062135,0.276102214,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.455740948,-1.196355089,-0.240029518,1.735203605,-0.796846684,1.034818748,0.04426374,0
0.730491405,1.460754797,0.866082256,0.290376388,0.145257287,1.233509752,1.377228495,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,-1.196355089,-0.181978771,1.735203605,1.488220852,-0.387218749,1.610833191,0
1.117753639,1.470896268,0.998094966,0.314590667,0.78395795,1.233509752,1.180292758,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.455740948,-1.138536308,-0.117477943,1.735203605,1.798060518,1.400485533,1.541207882,0
0.846270837,1.433710875,0.800063028,0.295219244,0.309367874,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,-1.138536308,-0.04652703,1.735203605,1.294571061,0.344114821,1.088643374,0
0.698552252,1.470896268,0.811057649,0.177376423,-1.169845118,1.214309096,-1.576807616,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.47529729,-0.471293466,-1.074293216,-0.04652703,1.735203605,-0.680656809,-0.346589106,-0.826052621,0
1.013951391,1.470896268,1.000283591,0.203204987,0.161890117,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-0.47529729,-0.471293466,-1.074293216,0.017973802,1.735203605,0.093942355,-0.834144819,-0.721614658,0
1.285434194,1.453993817,0.958493728,0.237104976,0.987987328,1.214309096,-1.576807616,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,-1.003625817,0.08247463,1.735203605,0.21013223,0.872300177,-1.278617129,0
0.997981814,1.447232836,0.967299725,0.137019293,-0.789507745,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,-1.003625817,0.140525377,1.735203605,1.914250392,0.791040891,0.636078866,0
1.37725926,1.460754797,1.071813005,0.072447885,-0.44243603,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,-0.939382729,0.205026205,1.735203605,0.86854152,2.009930174,1.088643374,0
0.962050267,1.440471855,0.949687731,0.045005036,0.044351453,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,-0.875139641,0.275977118,1.735203605,0.055212397,-2.662478744,0.67089152,0
0.910149142,1.453993817,0.793471404,0.169304998,0.81722361,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.875139641,0.275977118,1.735203605,-0.796846684,-0.143440892,-0.617176695,0
0.722506618,1.460754797,0.734069547,0.125719297,0.026609768,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.471293466,-0.817320859,0.404978778,1.735203605,-1.145416308,-0.793515177,0.183514358,0
1.045890545,1.453993817,0.885882875,0.122490726,-0.676404502,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.455740948,-0.753077767,0.404978778,1.735203605,2.030440267,0.831670534,1.436769919,0
1.165662369,1.477657249,0.993691967,0.311362096,1.061171779,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.471293466,-0.682410372,0.463029525,1.735203605,-0.758116726,1.034818748,0.35757763,0
0.898171961,1.447232836,0.938693109,0.37431922,0.535574359,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.682410372,0.463029525,1.735203605,1.604410726,-0.712255891,1.645645845,0
0.898171961,1.460754797,0.927672738,0.317819238,0.236183424,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.455740948,-0.682410372,0.598481266,1.735203605,1.914250392,0.791040891,-0.060174223,0
0.938095902,1.48441823,1.236835329,0.170919282,-0.789507745,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.471293466,-0.61816728,0.598481266,1.735203605,1.914250392,1.603633747,0.183514358,0
1.105776457,1.460754797,1.109225619,0.130562152,-0.202923282,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.471293466,-0.553924192,0.662982098,1.735203605,-0.487007018,-0.54973732,-0.060174223,0
1.04189815,1.453993817,1.002497964,0.333962089,2.023658193,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.471293466,-0.553924192,0.727482926,1.735203605,-0.8743066,-2.45933053,-0.930490585,0
0.838286048,1.447232836,0.943096107,0.379162075,-0.467939703,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.455740948,-0.496105411,0.785533673,1.735203605,1.410760935,0.222225893,-1.696368983,0
1.057867726,1.460754797,0.943096107,0.158005001,-0.380340133,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,-1.318529236,-1.522076219,-0.47529729,-0.471293466,-0.431862323,0.785533673,1.735203605,-1.53271589,0.059707322,-0.89567793,0
0.702544646,1.470896268,0.925484113,0.156390715,0.123080181,1.214309096,-1.576807616,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.361194924,0.920985413,1.672415132,-0.990496475,-0.224700178,-1.765994292,0
0.870225201,1.440471855,0.903469121,0.178990709,0.803917345,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.471293466,-0.361194924,0.920985413,1.735203605,-1.184146266,1.075448391,-0.129799532,0
1.037905756,1.460754797,0.870485254,0.369476364,1.095546294,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.455740948,-0.232708744,0.985486241,1.735203605,1.062191311,-1.159181961,0.079076395,0
1.077829698,1.460754797,0.932075737,0.398533498,-0.495661085,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,-1.318529236,0.305876054,-0.460537628,-0.455740948,-0.232708744,1.049987073,1.672415132,0.365052063,-0.305959463,1.436769919,0
1.037905756,1.440471855,0.982697345,0.351719227,0.095358798,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,-1.318529236,0.305876054,-0.460537628,-0.471293466,-0.232708744,1.049987073,1.672415132,0.403782021,-1.159181961,0.531640903,0
1.02193618,1.470896268,0.927672738,0.411447779,1.265201157,1.214309096,-1.379871874,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,-0.174889962,1.108037821,1.672415132,-1.53271589,-0.793515177,0.009451086,0
0.870225201,1.477657249,1.076216003,0.406604924,-0.123085699,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,-0.110646874,1.108037821,1.672415132,0.171402272,0.831670534,-0.791239967,0
0.997981814,1.447232836,1.093827998,0.258090684,-0.637594566,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.455740948,-0.039979475,1.243489561,1.672415132,-0.409547102,1.034818748,-0.443113422,0
1.009958997,1.447232836,1.045420763,0.109576445,-0.327115077,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,0.024263617,1.243489561,1.672415132,-2.113665264,-0.956033748,-0.164612187,0
0.738476194,1.440471855,0.808869024,0.0708336,0.92589143,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.471293466,0.088506705,1.243489561,1.672415132,-0.796846684,0.709781606,-1.069741203,0
1.173647158,1.504701172,1.179647845,0.065990744,-0.516729337,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,0.088506705,1.372491221,1.672415132,-0.215897311,2.009930174,-1.139366511,0
0.986004632,1.470896268,1.320440804,-0.014723516,-0.680839924,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,0.146325486,1.372491221,1.672415132,1.488220852,-0.468478034,-1.278617129,0
0.886194778,1.426949894,0.98488597,0.130562152,0.209570896,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.455740948,0.210568574,1.436992049,1.672415132,-1.145416308,0.384744464,-1.069741203,0
0.642658734,1.453993817,0.734069547,0.15154786,1.041212383,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.471293466,0.281235973,1.436992049,1.672415132,-1.145416308,-1.362330175,-1.661556328,0
0.930111114,1.460754797,0.868270881,0.241947832,-0.14193624,1.233509752,1.377228495,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,1.380008646,-1.522076219,-0.460537628,-0.471293466,0.281235973,1.495042796,1.672415132,1.410760935,2.09118946,0.775329484,0
1.417183201,1.453993817,0.846281637,0.485704899,1.019035276,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,0.409722153,1.495042796,1.602650165,1.643140685,2.009930174,1.471582573,0
0.862240413,1.440471855,0.83747564,0.668119128,0.267231372,1.233509752,1.180292758,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.471293466,0.409722153,1.565993709,1.602650165,-1.726365682,0.344114821,-0.303862804,0
1.001974208,1.470896268,1.00468659,0.64067628,0.518941529,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,-3.350028492,-0.47529729,-0.471293466,0.467540935,1.565993709,1.602650165,-0.8743066,-0.99666339,-0.58236404,0
0.986004632,1.447232836,0.943096107,0.459876335,0.302714742,1.214309096,-1.576807616,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,0.531784023,1.624044456,1.602650165,0.171402272,-0.427848392,-1.417867747,0
1.493038691,1.460754797,1.034426141,0.622919142,0.537792069,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.471293466,0.602451422,1.624044456,1.602650165,-1.300336141,-1.72799696,-0.686802003,0
0.910149142,1.453993817,0.927672738,0.53251917,-0.001111614,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.471293466,0.666694514,1.694995369,1.602650165,1.720600601,-0.834144819,-0.791239967,0
0.37117593,1.477657249,1.109225619,0.256476399,0.833856439,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.471293466,0.730937602,1.694995369,1.602650165,1.449490893,0.953559462,0.148701704,0
1.23353307,1.470896268,1.2478557,0.388847786,-0.041030406,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.47529729,-0.471293466,0.788756383,1.694995369,1.602650165,0.132672314,2.09118946,-0.686802003,0
1.153685187,1.440471855,0.93429011,0.256476399,-0.470157414,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.455740948,0.788756383,1.759496197,1.532885193,-0.913036559,-0.387218749,-0.547551386,0
0.582772821,1.433710875,0.646061073,0.161233572,-0.209576414,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.455740948,0.852999471,1.759496197,1.532885193,-0.099707436,-0.346589106,-0.826052621,0
0.902164355,1.426949894,0.65924432,-0.00342352,0.238401134,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.455740948,0.92366687,1.759496197,1.532885193,1.95298035,-0.956033748,0.914580102,0
0.554826062,1.433710875,0.786854032,-0.047009221,0.311585585,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,0.987909958,1.759496197,1.532885193,-0.835576642,0.18159625,1.471582573,0
0.650643522,1.440471855,0.650438323,0.022405043,-0.696363898,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.471293466,1.05215305,1.817546944,1.532885193,-1.10668635,0.62852232,-1.069741203,0
0.534864092,1.352579106,0.602031088,0.235490691,1.08445774,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.471293466,1.05215305,1.817546944,1.463120225,1.488220852,-0.956033748,1.645645845,0
0.411099872,1.244403414,0.54703223,0.493776326,1.128811953,1.214309096,-1.379871874,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.488580986,-0.471293466,1.05215305,1.817546944,1.463120225,1.449490893,0.100336964,1.645645845,0
0.778400136,1.339057144,0.575638846,0.727847681,1.521346735,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.471293466,1.109971832,1.817546944,1.463120225,1.449490893,0.059707322,1.436769919,0
0.558818456,1.366101067,0.591036466,0.858604783,1.177601587,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,2.729277588,0.305876054,-0.47529729,-0.471293466,1.17421492,1.888497857,1.463120225,1.488220852,-0.021551964,1.6804585,0
0.530871697,1.420188913,0.866082256,0.863447639,0.811679332,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,1.244882319,1.888497857,1.386378758,1.52695081,0.019077679,1.645645845,0
0.722506618,1.470896268,0.800063028,0.622919142,-0.87821617,1.233509752,1.180292758,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.471293466,1.244882319,1.888497857,1.386378758,-1.339066099,1.156707676,-1.487493056,0
0.530871697,1.453993817,0.716457552,0.660047702,0.710773498,1.233509752,0.983357015,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.488580986,-0.471293466,1.309125407,1.888497857,1.386378758,0.016482439,-0.956033748,-0.512738731,0
1.113761246,1.470896268,0.846281637,0.550276308,0.379225759,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,1.373368499,1.888497857,1.386378758,-0.990496475,0.91292982,-0.408300768,0
1.04189815,1.453993817,0.947473357,0.479247759,-0.216229546,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,1.373368499,1.888497857,1.316613791,1.95298035,2.09118946,-0.547551386,0
0.874217596,1.433710875,0.665861692,0.49539061,-0.146371661,1.220709315,-0.789064651,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,1.373368499,1.888497857,1.316613791,-0.796846684,1.197337319,1.401957264,0
0.934103508,1.470896268,0.916678116,0.133790723,-0.800596297,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.471293466,1.437611587,1.888497857,1.316613791,1.488220852,-2.45933053,0.079076395,0
0.786384923,1.447232836,1.175244847,0.072447885,0.98022534,1.233509752,0.983357015,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,1.437611587,1.888497857,1.316613791,0.171402272,-0.956033748,-0.025361569,0
1.409198414,1.447232836,1.045420763,0.133790723,0.292735045,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.460537628,-0.471293466,1.495430368,1.888497857,1.316613791,-1.920015473,-0.224700178,-0.547551386,0
0.862240413,1.460754797,0.932075737,0.135405008,-0.063207512,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,1.566097767,1.888497857,1.253825318,1.333301019,-0.915404105,1.332331955,0
0.379160719,1.440471855,0.729666548,0.295219244,0.069855126,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,1.566097767,1.946548604,1.253825318,1.95298035,1.034818748,-0.234237495,0
0.886194778,1.460754797,0.819863646,0.25970497,-0.209576414,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,1.566097767,1.946548604,1.253825318,-0.990496475,-0.834144819,-0.89567793,0
1.085814485,1.460754797,0.745064169,0.107962159,0.022174347,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,1.623916548,1.946548604,1.253825318,-1.10668635,-0.265329821,0.984205411,0
0.54284888,1.447232836,0.729666548,0.046619321,0.449083644,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,-1.522076219,-0.488580986,-0.471293466,1.623916548,1.946548604,1.253825318,-1.184146266,0.344114821,-0.860865276,0
1.049882939,1.460754797,0.844067264,0.235490691,-0.818337983,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,2.729277588,0.305876054,-0.47529729,-0.471293466,1.694583947,1.946548604,1.184060346,1.294571061,0.62852232,0.009451086,0
1.177639551,1.477657249,1.100419621,0.141862149,0.790611081,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.455740948,1.694583947,1.946548604,1.114295378,1.720600601,-1.72799696,0.810142138,0
1.197601523,1.460754797,1.122434613,0.141862149,0.874884085,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.488580986,-0.471293466,1.758827035,1.946548604,1.114295378,0.171402272,-1.240441247,-0.721614658,0
0.85026323,1.453993817,1.045420763,0.1144193,-0.457960005,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.471293466,1.758827035,1.946548604,1.114295378,-1.067956392,0.140966607,-0.651989349,0
0.854255624,1.447232836,1.052012387,-0.005037806,-0.357054171,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.471293466,1.758827035,1.946548604,1.037553912,-1.571445849,-0.021551964,-1.348242438,0
1.101784063,1.470896268,1.002497964,-0.15193776,-0.252821771,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,1.758827035,1.946548604,1.037553912,0.597431812,-0.834144819,1.193081337,0
0.726499012,1.470896268,1.146638231,-0.285923432,-0.722976426,1.220709315,-0.789064651,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,1.758827035,1.888497857,0.967788944,0.791081604,0.669151963,0.009451086,0
0.910149142,1.460754797,1.027808769,-0.308523426,-0.097582027,1.220709315,-0.789064651,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.490302099,1.758827035,1.888497857,0.967788944,0.365052063,2.131819103,0.253139667,0
0.790377318,1.447232836,1.030023142,0.0708336,0.844944992,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,1.758827035,1.888497857,0.967788944,1.604410726,-0.99666339,1.123456028,0
0.710529435,1.453993817,0.947473357,0.166076427,0.572166584,1.220709315,-0.789064651,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.471293466,1.758827035,1.888497857,0.905000471,1.372030977,0.384744464,0.183514358,0
1.037905756,1.460754797,0.914489491,0.169304998,0.510070686,1.220709315,-0.789064651,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.471293466,1.816645817,1.888497857,0.905000471,1.95298035,-1.484219104,0.984205411,0
0.670605493,1.447232836,0.817675021,0.392076357,0.559969175,1.214309096,-1.576807616,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,1.816645817,1.888497857,0.905000471,-1.029226433,2.009930174,-0.477926077,0
0.786384923,1.470896268,0.969488349,0.497004896,-0.003329325,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,1.816645817,1.888497857,0.905000471,-1.10668635,-0.915404105,-0.58236404,0
0.962050267,1.460754797,1.06962438,0.380776361,0.479022738,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,1.816645817,1.888497857,0.835235504,-0.913036559,-0.956033748,-1.974870218,0
0.938095902,1.470896268,1.190642468,0.253247829,-0.051010103,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,1.816645817,1.888497857,0.835235504,-0.487007018,-0.915404105,-0.26905015,0
0.810339289,1.440471855,1.06962438,0.137019293,-0.657553962,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,1.816645817,1.888497857,0.765470531,-0.719386768,-0.956033748,-0.512738731,0
1.321365742,1.453993817,1.133429236,0.319433522,1.138791651,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.471293466,1.816645817,1.888497857,0.765470531,-1.184146266,-1.240441247,-0.930490585,0
1.04189815,1.447232836,1.067410006,0.432433487,0.832747583,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,1.816645817,1.888497857,0.765470531,1.449490893,-0.021551964,1.645645845,0
0.934103508,1.440471855,1.030023142,0.450190625,0.084270245,1.214309096,-1.576807616,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.471293466,1.816645817,1.888497857,0.765470531,1.217111144,0.059707322,0.009451086,0
0.70653704,1.460754797,0.943096107,0.271004966,-0.568845537,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.471293466,1.887313216,1.817546944,0.688729065,1.991710309,0.62852232,0.67089152,0
1.133723216,1.453993817,0.938693109,0.22903355,-0.197379006,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,1.887313216,1.817546944,0.688729065,-1.029226433,1.034818748,-0.025361569,0
0.894179566,1.460754797,0.894688872,0.224190695,-0.349292184,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,1.887313216,1.817546944,0.618964097,-1.184146266,-1.118552319,-0.477926077,0
0.778400136,1.453993817,0.850684636,0.116033585,0.649786456,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,1.887313216,1.817546944,0.618964097,-0.564466935,0.872300177,-0.338675459,0
0.866232807,1.470896268,0.844067264,0.019176473,-0.770657204,1.214309096,-1.379871874,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.471293466,1.887313216,1.759496197,0.618964097,-1.029226433,0.303485178,-1.591931019,0
0.922126325,1.453993817,0.945284732,0.137019293,-0.252821771,1.220709315,-0.789064651,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.471293466,1.887313216,1.759496197,0.556175624,0.481241938,-0.915404105,-0.617176695,0
0.83030126,1.470896268,1.030023142,0.285533533,0.721862052,1.214309096,-1.576807616,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.460537628,-0.455740948,1.816645817,1.759496197,0.556175624,1.643140685,0.62852232,1.123456028,0
0.754445771,1.504701172,1.327058176,0.283919247,0.531138937,1.214309096,-1.182936131,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,2.133828328,-0.47529729,-0.455740948,1.816645817,1.759496197,0.556175624,-0.951766517,0.791040891,0.183514358,0
1.129730822,1.433710875,1.009089588,0.308133526,0.074290547,1.214309096,-0.986000394,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.436732315,1.816645817,1.759496197,0.556175624,-0.951766517,0.425374106,-0.791239967,0
0.634673946,1.453993817,0.881479877,0.479247759,0.115318193,1.214309096,-0.789064651,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,-1.522076219,-0.47529729,-0.455740948,1.887313216,1.759496197,0.486410657,1.372030977,-0.956033748,1.471582573,0
0.566803245,1.453993817,0.914489491,0.434047772,0.04989573,1.220709315,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.436732315,1.887313216,1.694995369,0.416645685,0.636161771,-0.224700178,0.079076395,0
0.902164355,1.460754797,0.833072642,0.224190695,-0.003329325,1.227109533,0.983357015,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.421179797,1.887313216,1.694995369,0.416645685,0.171402272,-0.10281125,-0.651989349,0
0.582772821,1.460754797,0.885882875,0.095047878,0.150801563,1.227109533,0.786421272,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,-1.318529236,0.305876054,-0.488580986,-0.421179797,1.887313216,1.694995369,0.416645685,-0.022247519,-0.062181607,-0.756427312,0
0.750453377,1.447232836,0.767053413,0.182219279,0.021065492,1.227109533,0.786421272,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.403899222,1.887313216,1.694995369,0.339904218,-0.060977478,0.18159625,-0.617176695,0
0.502924938,1.416808422,0.613051459,0.22257641,-0.184072741,1.220709315,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.403899222,1.887313216,1.694995369,0.339904218,1.449490893,-1.077922676,1.471582573,0
0.94608069,1.440471855,0.960682353,0.319433522,0.64645989,1.214309096,-0.986000394,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.403899222,1.816645817,1.624044456,0.339904218,-1.145416308,-1.849885888,-0.860865276,0
1.177639551,1.477657249,1.162035852,0.217733554,-0.0709695,1.227109533,0.786421272,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.384890588,1.887313216,1.624044456,0.270139251,-0.951766517,0.709781606,-1.487493056,0
0.993989421,1.433710875,1.041017764,0.182219279,-0.552212707,1.214309096,-0.986000394,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.384890588,1.887313216,1.624044456,0.270139251,0.055212397,-0.956033748,-0.303862804,0
0.630681552,1.453993817,0.960682353,0.285533533,1.013491,1.227109533,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.384890588,1.887313216,1.565993709,0.207350778,1.720600601,0.709781606,0.392390285,0
0.930111114,1.453993817,1.085022001,0.41467635,0.661983865,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.460537628,-0.384890588,1.887313216,1.565993709,0.207350778,-0.913036559,-0.305959463,-1.661556328,0
0.950073084,1.453993817,0.982697345,0.367862078,-0.455742295,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.384890588,1.816645817,1.565993709,0.207350778,-0.990496475,0.019077679,1.297519301,0
0.92611872,1.453993817,1.071813005,0.256476399,-0.064316368,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.47529729,-0.369338071,1.816645817,1.565993709,0.207350778,-0.990496475,-0.021551964,1.297519301,0
0.730491405,1.447232836,1.043232138,0.208047843,0.126406747,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.47529729,-0.369338071,1.758827035,1.565993709,0.13758581,-0.951766517,0.019077679,1.227893992,0
1.125738427,1.447232836,1.06962438,0.177376423,0.71742663,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.369338071,1.758827035,1.495042796,0.13758581,-0.8743066,-0.021551964,1.297519301,0
0.922126325,1.460754797,0.925484113,0.143476434,-0.432456333,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.369338071,1.758827035,1.436992049,0.067820838,-0.796846684,0.059707322,-0.025361569,0
1.173647158,1.453993817,0.947473357,0.193519276,-0.117541423,1.214309096,-1.379871874,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.350329437,1.758827035,1.436992049,0.067820838,-0.990496475,0.587892677,-0.756427312,0
0.854255624,1.447232836,0.824266645,-0.184223464,-0.839406234,1.214309096,-1.182936131,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.350329437,1.758827035,1.436992049,0.067820838,0.791081604,0.384744464,-0.408300768,0
0.950073084,1.453993817,0.817675021,-0.168080612,1.570136369,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.488580986,-0.350329437,1.758827035,1.436992049,0.067820838,0.403782021,-0.021551964,0.04426374,0
0.618704369,1.491179211,0.958493728,-0.001809235,-0.476810546,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.33477692,1.758827035,1.436992049,-0.008920629,-0.564466935,0.953559462,-1.487493056,0
1.013951391,1.460754797,0.980482972,0.025633614,-0.171875334,1.214309096,-1.182936131,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.33477692,1.694583947,1.372491221,-0.008920629,1.681870643,-0.793515177,-0.756427312,0
0.974027449,1.440471855,0.927672738,-0.284309147,-0.739609255,1.220709315,-0.198257429,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.33477692,1.694583947,1.372491221,-0.078685596,1.100921269,-0.305959463,0.844954793,0
0.738476194,1.440471855,0.8880715,-0.479637658,-0.323788511,1.220709315,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.33477692,1.694583947,1.372491221,-0.078685596,-0.564466935,-0.915404105,-0.617176695,0
0.790377318,1.477657249,1.111439992,-0.674966169,-1.248573846,1.214309096,-1.182936131,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.33477692,1.694583947,1.372491221,-0.078685596,-0.951766517,0.709781606,-1.348242438,0
1.297411376,1.440471855,1.000283591,-0.775051852,-0.941420923,1.227109533,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.317496344,1.694583947,1.372491221,-0.141474069,-0.990496475,1.197337319,-1.348242438,0
0.626689157,1.440471855,0.861679257,-0.747609003,-0.104235159,1.214309096,-1.773743353,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.317496344,1.694583947,1.372491221,-0.141474069,-0.603196893,-0.956033748,-0.930490585,0
0.842278442,1.470896268,1.02340577,-0.747609003,-0.706343596,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.317496344,1.623916548,1.372491221,-0.141474069,1.759330559,-1.159181961,1.158268683,0
1.057867726,1.447232836,0.960682353,-0.946166084,-1.341717693,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.317496344,1.623916548,1.307990389,-0.141474069,0.21013223,-0.10281125,-0.721614658,0
0.894179566,1.48441823,1.113628616,-1.135037454,-1.637782062,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.488580986,-0.317496344,1.566097767,1.307990389,-0.211239037,-0.758116726,0.669151963,1.297519301,0
0.85026323,1.491179211,1.221437708,-1.018808919,0.178522947,1.220709315,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.317496344,1.566097767,1.243489561,-0.281004009,-1.029226433,-1.321700533,-1.104553857,0
0.874217596,1.440471855,1.144423858,-0.829937549,0.434668525,1.214309096,-0.789064651,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.488580986,-0.317496344,1.566097767,1.243489561,-0.281004009,0.442511979,-0.224700178,-0.547551386,0
0.650643522,1.440471855,0.914489491,-0.644294749,-0.03548613,1.220709315,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.317496344,1.566097767,1.243489561,-0.281004009,0.403782021,1.156707676,0.04426374,0
0.574788034,1.447232836,0.960682353,-0.519994788,-0.167439912,1.227109533,0.786421272,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.317496344,1.566097767,1.243489561,-0.281004009,-0.913036559,1.116078033,-0.512738731,0
0.798362106,1.453993817,1.038829139,-0.45865195,-0.479028256,1.214309096,-0.986000394,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.317496344,1.495430368,1.243489561,-0.281004009,-0.022247519,1.481744818,-0.234237495,0
0.906156748,1.460754797,1.096016623,-0.529680499,-0.402517239,1.220709315,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.317496344,1.495430368,1.243489561,-0.357745475,0.132672314,-0.265329821,-0.721614658,0
0.922126325,1.453993817,1.02340577,-0.487709084,-0.464613137,1.227109533,0.786421272,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.317496344,1.495430368,1.172538648,-0.357745475,-0.758116726,0.872300177,-0.860865276,0
0.762430558,1.460754797,0.863867882,-0.494166224,-0.914808396,1.227109533,0.786421272,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.488580986,-0.317496344,1.437611587,1.108037821,-0.427510443,-0.254627269,1.075448391,-0.477926077,0
0.818324077,1.460754797,0.850684636,-0.545823351,0.159672407,1.220709315,-0.198257429,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.317496344,1.437611587,1.108037821,-0.427510443,-0.835576642,-0.305959463,-1.661556328,0
0.854255624,1.48441823,1.078430377,-0.549051922,-0.776201481,1.227109533,0.786421272,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.317496344,1.437611587,1.108037821,-0.427510443,-1.029226433,0.791040891,-0.791239967,0
