1.708627976,1.470896268,1.239049703,-0.511923362,-0.657553962,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.455740948,1.05215305,0.205026205,-0.281004009,1.410760935,-2.296811959,-0.443113422,0
1.013951391,1.477657249,1.236835329,-0.629766182,-0.731847269,1.220709315,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.488580986,-0.317496344,1.437611587,1.108037821,-0.427510443,-0.099707436,1.034818748,-0.651989349,0
0.950073084,1.453993817,1.175244847,-0.739537577,-0.483463677,1.220709315,-0.198257429,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.317496344,1.373368499,1.049987073,-0.490298916,0.481241938,-0.793515177,0.496828248,0
1.161669975,1.447232836,1.186239469,-0.686266165,-0.410279226,1.227109533,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.298487711,1.373368499,1.049987073,-0.490298916,-0.951766517,-0.265329821,-1.626743674,0
0.902164355,1.440471855,0.967299725,-0.917108951,-1.750885304,1.220709315,-0.198257429,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.317496344,1.373368499,1.049987073,-0.490298916,-0.835576642,0.669151963,-0.025361569,0
0.950073084,1.460754797,1.036614766,-1.135037454,-1.389398471,1.220709315,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.317496344,1.373368499,0.985486241,-0.490298916,1.372030977,-1.362330175,1.506395228,0
0.822316471,1.460754797,1.067410006,-0.986523215,0.533356648,1.227109533,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.47529729,-0.317496344,1.373368499,0.985486241,-0.560063884,-0.758116726,1.928670889,-0.303862804,0
1.061860121,1.453993817,0.951876356,-0.779894707,0.272775648,1.214309096,-0.986000394,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.317496344,1.373368499,0.985486241,-0.560063884,0.326322105,-0.956033748,-0.826052621,0
0.914141537,1.48441823,1.155444228,-0.678194739,0.073181692,1.220709315,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.317496344,1.309125407,0.920985413,-0.629828856,-0.796846684,-0.184070535,0.949392756,0
1.085814485,1.433710875,0.949687731,-0.842851831,-1.829614032,1.227109533,0.786421272,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.317496344,1.309125407,0.920985413,-0.629828856,-1.184146266,0.587892677,-0.408300768,0
0.594750004,1.440471855,0.760461789,-0.960694651,-0.209576414,1.227109533,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.488580986,-0.317496344,1.244882319,0.920985413,-0.629828856,0.519971896,-1.402959818,1.123456028,0
0.818324077,1.48441823,0.929887112,-0.812180411,0.724079763,1.214309096,-0.986000394,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.488580986,-0.317496344,1.244882319,0.850034501,-0.629828856,-1.920015473,1.116078033,0.392390285,0
0.838286048,1.460754797,1.009089588,-0.641066179,-0.175201899,1.207908877,-1.970679096,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.488580986,-0.350329437,1.244882319,0.850034501,-0.706570318,1.875520434,2.09118946,0.113889049,0
0.718514223,1.447232836,0.969488349,-0.61039476,-0.992428268,1.214309096,-0.986000394,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.350329437,1.244882319,0.785533673,-0.706570318,0.171402272,-0.021551964,-0.060174223,0
0.714521829,1.453993817,0.802277401,-0.519994788,0.184067223,1.220709315,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.350329437,1.17421492,0.785533673,-0.77633529,-1.029226433,-0.834144819,-0.58236404,0
0.718514223,1.460754797,0.936478735,-0.515151932,0.024392058,1.220709315,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.488580986,-0.384890588,1.17421492,0.785533673,-0.77633529,-1.029226433,-0.874774462,0.914580102,0
0.634673946,1.453993817,0.976079973,-0.526451929,-0.299393695,1.220709315,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.369338071,1.109971832,0.727482926,-0.77633529,-0.835576642,-1.077922676,0.148701704,0
0.778400136,1.447232836,0.852873261,-0.474794802,-0.68416649,1.227109533,0.786421272,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.384890588,1.109971832,0.727482926,-0.77633529,-1.10668635,0.262855535,-1.487493056,0
0.482962968,1.447232836,0.771456411,-0.361794837,0.22509487,1.220709315,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.488580986,-0.403899222,1.109971832,0.727482926,-0.77633529,1.488220852,-0.143440892,1.645645845,0
0.92611872,1.497940192,1.135617861,-0.203594887,-0.596566919,1.227109533,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.47529729,-0.403899222,1.109971832,0.662982098,-0.839123763,-0.796846684,-1.28107089,-1.174179166,0
1.117753639,1.460754797,1.15104123,-0.402151967,-0.994645978,1.227109533,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.403899222,1.05215305,0.662982098,-0.839123763,1.95298035,-1.240441247,-1.487493056,0
0.810339289,1.453993817,0.995880592,-0.526451929,-1.186477948,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.403899222,1.05215305,0.598481266,-0.839123763,1.720600601,1.928670889,0.984205411,0
0.658628311,1.460754797,0.954090729,-0.571651914,-0.981339714,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.421179797,1.05215305,0.598481266,-0.839123763,0.442511979,1.847411603,-1.52230571,0
0.522886909,1.447232836,0.778073783,-0.678194739,0.763998553,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.403899222,1.05215305,0.598481266,-0.90888873,0.016482439,1.847411603,-0.443113422,0
0.726499012,1.477657249,0.870485254,-0.560351918,-0.952509476,1.227109533,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.403899222,0.987909958,0.527530353,-0.90888873,-0.990496475,0.466003749,1.297519301,0
0.790377318,1.453993817,0.896877497,-0.489323369,-0.589913787,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.384890588,0.92366687,0.527530353,-0.978653698,-0.332087185,-0.793515177,-1.417867747,0
0.61071958,1.460754797,0.795660029,-0.432823387,0.20846204,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.488580986,-0.384890588,0.92366687,0.463029525,-0.978653698,1.294571061,-0.265329821,1.506395228,0
0.774407741,1.48441823,0.987100344,-0.537751925,-1.076701271,1.227109533,1.180292758,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.384890588,0.92366687,0.463029525,-0.978653698,-0.680656809,0.872300177,-0.651989349,0
1.47307672,1.470896268,1.456856512,-0.702409017,-1.123273194,1.227109533,0.983357015,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.488580986,-0.384890588,0.852999471,0.463029525,-1.055395164,0.403782021,0.872300177,-0.860865276,0
1.189616734,1.470896268,1.287456937,-0.731466151,-0.484572533,1.227109533,0.983357015,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.369338071,0.852999471,0.404978778,-1.055395164,-0.913036559,-0.834144819,0.04426374,0
1.285434194,1.453993817,1.285242564,-0.715323299,0.109773917,1.214309096,-0.986000394,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.47529729,-0.384890588,0.788756383,0.404978778,-1.055395164,1.449490893,-0.224700178,1.506395228,0
1.245510252,1.460754797,1.230243705,-0.652366175,-0.278325444,1.220709315,-0.198257429,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.369338071,0.788756383,0.404978778,-1.125160136,-1.261606183,0.506633392,-1.383055093,0
0.966042662,1.453993817,1.142235233,-0.736309006,-1.255226978,1.214309096,-1.182936131,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.369338071,0.788756383,0.404978778,-1.125160136,-0.913036559,1.116078033,-0.965303239,0
0.874217596,1.460754797,1.060818383,-0.826708978,-1.227505594,1.227109533,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.350329437,0.730937602,0.34047795,-1.125160136,-0.990496475,-0.874774462,-0.408300768,0
0.890187172,1.460754797,1.210443087,-0.715323299,-0.14193624,1.227109533,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.350329437,0.730937602,0.275977118,-1.125160136,0.093942355,0.62852232,-0.826052621,0
1.125738427,1.440471855,0.995880592,-0.741151862,-0.795052021,1.220709315,-0.198257429,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.488580986,-0.350329437,0.730937602,0.275977118,-1.18794861,0.558701854,-0.10281125,0.183514358,0
0.902164355,1.440471855,0.894688872,-0.729851866,-0.432456333,1.227109533,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.33477692,0.730937602,0.275977118,-1.18794861,-0.796846684,1.522374461,1.123456028,0
0.702544646,1.460754797,0.912275117,-0.602323334,1.250786038,1.227109533,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.317496344,0.666694514,0.275977118,-1.18794861,-0.8743066,-0.956033748,-1.835619601,0
0.846270837,1.460754797,0.866082256,-0.389237686,0.045460309,1.227109533,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.317496344,0.666694514,0.275977118,-1.18794861,0.132672314,0.91292982,0.35757763,0
0.399122691,1.460754797,0.830858268,-0.318209136,-0.188508163,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.33477692,0.666694514,0.205026205,-1.18794861,0.597431812,0.140966607,0.601266212,0
0.770415347,1.477657249,0.932075737,-0.599094764,-1.970438656,1.233509752,1.377228495,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.33477692,0.602451422,0.205026205,-1.18794861,-0.564466935,-1.037293033,-1.452680402,0
0.774407741,1.48441823,0.967299725,-0.689494736,-0.316026524,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.317496344,0.602451422,0.140525377,-1.18794861,1.681870643,0.669151963,0.949392756,0
0.890187172,1.453993817,0.969488349,-0.487709084,0.157454696,1.220709315,-0.198257429,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.317496344,0.602451422,0.140525377,-1.257713577,0.287592147,-1.443589461,-0.965303239,0
0.614711975,1.460754797,0.903469121,-0.180994894,1.400481506,1.220709315,-0.198257429,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.317496344,0.531784023,0.140525377,-1.257713577,-0.990496475,0.100336964,-0.58236404,0
1.23353307,1.453993817,0.925484113,0.03370504,0.818332464,1.207908877,-2.167614838,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.317496344,0.531784023,0.140525377,-1.334455044,1.449490893,-1.037293033,1.36714461,0
0.810339289,1.447232836,0.800063028,0.390462071,1.123267676,1.227109533,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.317496344,0.467540935,0.08247463,-1.334455044,1.759330559,0.831670534,1.471582573,0
0.718514223,1.470896268,0.758273164,0.624533427,-0.318244235,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.317496344,0.467540935,0.08247463,-1.334455044,-0.719386768,1.116078033,0.04426374,0
0.674597887,1.470896268,0.866082256,0.548662023,0.090923377,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.317496344,0.467540935,0.08247463,-1.334455044,-0.060977478,-1.484219104,-0.025361569,0
0.798362106,1.453993817,0.947473357,0.34041923,-0.296067129,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.488580986,-0.317496344,0.409722153,0.08247463,-1.397243517,-0.758116726,-0.184070535,-1.069741203,0
0.734483799,1.460754797,0.947473357,0.128947867,-1.312887454,1.233509752,1.377228495,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.350329437,0.409722153,0.017973802,-1.397243517,1.488220852,-1.037293033,1.715271154,0
0.674597887,1.453993817,0.912275117,-0.118037771,-0.907046408,1.214309096,-1.379871874,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.350329437,0.409722153,0.017973802,-1.397243517,1.875520434,1.034818748,-0.373488113,0
0.786384923,1.460754797,0.921081114,-0.314980566,0.566622307,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.350329437,0.409722153,-0.04652703,-1.473984983,-0.835576642,-1.931145174,1.297519301,0
0.786384923,1.453993817,1.025620143,-0.30690914,-0.711887872,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.350329437,0.345479065,-0.04652703,-1.473984983,-1.067956392,1.034818748,-0.651989349,0
0.866232807,1.453993817,0.976079973,-0.584566197,-1.573468453,1.214309096,-1.379871874,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.369338071,0.281235973,-0.04652703,-1.473984983,-1.029226433,1.969300531,-1.139366511,0
0.59075761,1.453993817,0.850684636,-0.812180411,-1.214199331,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.369338071,0.281235973,-0.04652703,-1.473984983,-0.835576642,1.928670889,-0.930490585,0
0.514902121,1.477657249,0.927672738,-0.826708978,0.267231372,1.214309096,-1.379871874,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.488580986,-0.384890588,0.281235973,-0.117477943,-1.473984983,-1.029226433,2.009930174,-1.313429784,0
0.790377318,1.460754797,0.971676974,-0.76213757,0.002214952,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.384890588,0.281235973,-0.117477943,-1.473984983,-1.145416308,2.09118946,-1.174179166,0
0.766422953,1.470896268,0.987100344,-0.707251873,-1.039000191,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.488580986,-0.403899222,0.210568574,-0.181978771,-1.473984983,-1.222876225,0.62852232,-1.626743674,0
0.898171961,1.470896268,1.100419621,-0.715323299,-0.883760446,1.214309096,-1.379871874,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.403899222,0.210568574,-0.181978771,-1.473984983,1.449490893,0.344114821,1.645645845,0
0.754445771,1.447232836,1.175244847,-0.771823281,-0.532253311,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.403899222,0.210568574,-0.181978771,-1.473984983,1.410760935,0.547263035,1.610833191,0
0.578780427,1.433710875,0.978294346,-0.779894707,0.1896115,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.403899222,0.146325486,-0.240029518,-1.473984983,1.488220852,0.62852232,1.645645845,0
0.834293654,1.460754797,0.936478735,-0.766980426,-1.029020493,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.403899222,0.146325486,-0.240029518,-1.473984983,1.488220852,0.100336964,0.844954793,0
0.842278442,1.447232836,0.927672738,-0.930023232,-0.799487443,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.403899222,0.088506705,-0.240029518,-1.473984983,-0.990496475,-0.99666339,-0.89567793,0
0.858248019,1.470896268,0.899066123,-0.889666101,0.385878891,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.421179797,0.088506705,-0.240029518,-1.473984983,0.171402272,0.547263035,0.009451086,0
0.70653704,1.453993817,0.912275117,-0.829937549,0.073181692,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.421179797,0.088506705,-0.240029518,-1.473984983,0.093942355,-0.956033748,-0.791239967,0
0.674597887,1.460754797,0.833072642,-0.666894742,-0.217338401,1.214309096,-1.576807616,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.421179797,0.088506705,-0.240029518,-1.473984983,-0.796846684,-0.143440892,-0.58236404,0
0.738476194,1.477657249,0.987100344,-0.526451929,-0.096473172,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.436732315,0.024263617,-0.304530346,-1.473984983,-1.067956392,0.62852232,1.297519301,0
0.662620705,1.453993817,0.899066123,-0.558737633,-0.724085281,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.436732315,0.024263617,-0.369031178,-1.473984983,-1.029226433,0.669151963,-0.303862804,0
0.630681552,1.470896268,0.914489491,-0.804108986,-1.22639674,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.436732315,-0.039979475,-0.369031178,-1.473984983,1.488220852,1.116078033,1.576020536,0
1.08980688,1.460754797,1.027808769,-0.989751785,-1.352806245,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.47529729,-0.436732315,-0.039979475,-0.369031178,-1.473984983,1.449490893,2.172448745,1.610833191,0
1.097791668,1.470896268,1.06962438,-0.894508958,-0.399190673,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.436732315,-0.039979475,-0.369031178,-1.397243517,1.488220852,2.09118946,0.462015594,0
0.694559858,1.433710875,1.002497964,-0.902580384,-0.150807083,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.436732315,-0.039979475,-0.369031178,-1.397243517,1.410760935,2.050559817,0.287952321,0
0.690567464,1.460754797,0.947473357,-0.930023232,-0.905937553,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.436732315,-0.110646874,-0.369031178,-1.397243517,1.488220852,1.034818748,1.506395228,0
0.602734793,1.470896268,0.910086493,-1.038180341,-1.437079249,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.436732315,-0.174889962,-0.439982091,-1.334455044,-0.796846684,-0.265329821,0.009451086,0
0.814331683,1.453993817,0.949687731,-1.009123208,-0.515620482,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.436732315,-0.174889962,-0.504482918,-1.334455044,1.875520434,0.953559462,1.610833191,0
0.411099872,1.447232836,0.74066117,-0.858994683,0.255033963,1.214309096,-1.576807616,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.436732315,-0.174889962,-0.504482918,-1.334455044,-0.796846684,0.62852232,1.297519301,0
0.682582676,1.470896268,0.874888253,-0.80572327,0.025500913,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.436732315,-0.174889962,-0.504482918,-1.334455044,1.449490893,2.09118946,-0.512738731,0
0.486955362,1.460754797,0.885882875,-0.838008975,-1.528005386,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.488580986,-0.436732315,-0.232708744,-0.504482918,-1.257713577,0.21013223,-0.387218749,-0.199424841,0
0.630681552,1.426949894,0.83747564,-1.052708908,-1.165409697,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.436732315,-0.232708744,-0.504482918,-1.18794861,-0.796846684,-0.062181607,-1.139366511,0
0.682582676,1.447232836,0.863867882,-1.06562319,0.797264213,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.436732315,-0.232708744,-0.562533666,-1.18794861,1.991710309,0.222225893,1.610833191,0
0.379160719,1.447232836,0.817675021,-0.904194668,-0.859365629,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.436732315,-0.232708744,-0.562533666,-1.18794861,-0.758116726,-0.224700178,1.401957264,0
0.546841273,1.460754797,0.795660029,-0.628151897,-0.011091312,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.436732315,-0.232708744,-0.562533666,-1.125160136,1.255841102,-0.143440892,1.436769919,0
0.606727187,1.453993817,0.848470263,-0.389237686,0.514506108,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.455740948,-0.296951832,-0.562533666,-1.125160136,-0.758116726,1.034818748,0.009451086,0
0.650643522,1.440471855,0.874888253,-0.45865195,-0.989101702,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.436732315,-0.296951832,-0.627034493,-1.125160136,-0.8743066,2.050559817,-0.860865276,0
0.646651128,1.477657249,0.811057649,-0.629766182,-0.653118541,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.455740948,-0.361194924,-0.627034493,-1.125160136,-1.10668635,0.425374106,-1.487493056,0
0.92611872,1.470896268,0.824266645,-0.589409052,-0.921461527,1.220709315,-0.592128909,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.488580986,-0.436732315,-0.361194924,-0.627034493,-1.055395164,1.991710309,0.262855535,1.645645845,0
0.44703142,1.460754797,0.813272022,-0.576494771,-0.358163027,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.436732315,-0.361194924,-0.691535326,-0.978653698,1.875520434,-0.915404105,0.183514358,0
1.025928573,1.453993817,0.833072642,-0.639451894,-0.370360435,1.233509752,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.488580986,-0.436732315,-0.361194924,-0.691535326,-0.978653698,0.21013223,-0.915404105,-1.069741203,0
0.870225201,1.470896268,0.727452175,-0.652366175,-0.576607524,1.227109533,-0.198257429,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.436732315,-0.431862323,-0.691535326,-0.90888873,-0.215897311,-1.362330175,-0.791239967,0
0.614711975,1.453993817,0.742849796,-0.930023232,-1.720946211,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.488580986,-0.455740948,-0.431862323,-0.691535326,-0.839123763,-0.990496475,-0.305959463,-0.234237495,0
0.283343259,1.420188913,0.624046081,-0.999437496,0.970245643,1.220709315,-0.986000394,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.455740948,-0.431862323,-0.762486234,-0.839123763,-0.8743066,0.303485178,0.810142138,0
0.451023814,1.420188913,0.74066117,-0.888051817,-1.52911424,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.488580986,-0.455740948,-0.496105411,-0.762486234,-0.839123763,-1.10668635,0.466003749,-0.303862804,0
0.606727187,1.420188913,0.630637705,-1.072080331,-2.049167384,1.220709315,-0.789064651,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.455740948,-0.496105411,-0.826987066,-0.77633529,1.52695081,-1.362330175,-0.025361569,0
0.470985785,1.345818125,0.602031088,-1.306151686,-2.030316844,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.455740948,-0.496105411,-0.826987066,-0.77633529,-1.687635723,1.075448391,-1.20899182,0
-0.207721223,1.227500962,0.536037608,-1.164094588,-1.19313108,1.227109533,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.503340648,-0.455740948,-0.496105411,-0.826987066,-0.706570318,0.287592147,0.222225893,-1.000115894,0
0.42706945,1.176793606,0.498624995,-1.167323158,-1.131035182,1.214309096,-1.576807616,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.488580986,-0.455740948,-0.553924192,-0.826987066,-0.629828856,-0.990496475,-0.874774462,-0.930490585,0
0.327259595,1.132847231,0.489818998,-1.049480338,-2.576982515,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.455740948,-0.553924192,-0.826987066,-0.629828856,-0.990496475,-0.99666339,1.193081337,0
0.391137902,1.082139875,0.452432133,-1.441751644,-1.750885304,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.455740948,-0.553924192,-0.885037813,-0.560063884,-0.951766517,-1.240441247,1.36714461,0
0.387145508,1.031432521,0.419422518,-1.569280176,-1.037891335,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.471293466,-0.553924192,-0.885037813,-0.490298916,-0.796846684,-2.337441602,1.401957264,0
0.854255624,0.909734866,0.346811666,-1.554751609,-0.42358549,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.488580986,-0.455740948,-0.61816728,-0.885037813,-0.490298916,-0.796846684,-0.915404105,1.471582573,0
0.147601858,0.740710348,0.242324134,-1.677437286,-1.907233904,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.503340648,-0.455740948,-0.61816728,-0.949538641,-0.427510443,-0.796846684,-0.834144819,1.297519301,0
0.327259595,0.477032099,0.070710187,-1.238351708,1.036776961,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.488580986,-0.455740948,-0.61816728,-0.949538641,-0.427510443,-0.990496475,0.506633392,-1.487493056,0
0.007868062,0.443227195,0.035511947,-0.829937549,0.604323388,1.214309096,-1.379871874,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.488580986,-0.455740948,-0.682410372,-0.949538641,-0.357745475,1.52695081,-0.265329821,1.610833191,0
0.047792003,0.439846706,0.037700572,-0.720166154,-0.262801469,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.455740948,-0.682410372,-1.014039469,-0.281004009,-0.758116726,0.872300177,-0.025361569,0
-0.355439807,0.355334446,-0.017298286,-1.204451718,-4.020712137,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.503340648,-0.471293466,-0.682410372,-1.014039469,-0.281004009,-1.10668635,-1.484219104,1.05383072,0
0.295320442,0.395900331,0.017899954,-1.78398011,-2.24432592,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-3.350028492,-0.503340648,-0.471293466,-0.753077767,-1.014039469,-0.281004009,1.95298035,-1.402959818,0.218327012,0
0.698552252,0.439846706,0.033297574,-1.908280071,-1.19534879,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.488580986,-0.455740948,-0.753077767,-1.014039469,-0.141474069,1.914250392,2.09118946,0.009451086,0
0.055776792,0.493934551,0.075113186,-1.966394338,-1.108858075,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.488580986,-0.455740948,-0.753077767,-1.084990382,-0.141474069,0.365052063,2.09118946,-0.094986878,0
-0.171789675,0.443227195,0.039889197,-2.13428,-1.542420505,1.214309096,-1.182936131,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.488580986,-0.455740948,-0.817320859,-1.084990382,-0.078685596,0.171402272,2.009930174,-1.104553857,0
-0.091941792,0.382378369,-0.008492289,-1.947022916,0.060984283,1.220709315,-0.198257429,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.455740948,-0.817320859,-1.149491214,-0.078685596,-0.951766517,0.222225893,1.471582573,0
-0.119888551,0.267441696,-0.07010852,-1.465965923,0.670854707,1.227109533,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.488580986,-0.455740948,-0.817320859,-1.149491214,-0.078685596,-0.990496475,-0.874774462,0.148701704,0
-0.071979821,0.412802782,0.006905332,-1.083380327,-1.707639947,1.227109533,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.488580986,-0.471293466,-0.875139641,-1.149491214,-0.008920629,-0.796846684,-0.834144819,0.879767447,0
0.079731157,0.456749157,0.055312566,-0.931637517,1.168730745,1.227109533,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.503340648,-0.471293466,-0.875139641,-1.207541961,0.067820838,-0.487007018,-0.834144819,-1.174179166,0
-0.195744041,0.439846706,0.028894575,-0.586180481,0.658657299,1.214309096,-1.379871874,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.488580986,-0.471293466,-0.875139641,-1.207541961,0.067820838,-1.10668635,1.116078033,-1.835619601,0
0.331251989,0.544641907,0.108097052,-0.502237651,-0.462395426,1.220709315,-0.198257429,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.471293466,-0.939382729,-1.207541961,0.13758581,1.643140685,0.425374106,-0.094986878,0
0.231442135,0.585207791,0.127923419,-0.612009045,-1.417119854,1.227109533,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-3.350028492,-0.503340648,-0.471293466,-0.939382729,-1.207541961,0.207350778,-1.997475389,0.709781606,0.183514358,0
0.211480165,0.520978474,0.094913804,-1.022037489,-2.515995472,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.503340648,-0.471293466,-1.003625817,-1.207541961,0.207350778,0.403782021,-1.931145174,-0.26905015,0
-0.143842916,0.456749157,0.046506569,-1.236737422,0.38144347,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.503340648,-0.455740948,-1.003625817,-1.272042789,0.270139251,-1.067956392,1.888041246,1.332331955,0
0.003875668,0.38913935,0.01130833,-0.984908929,-0.135283108,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.455740948,-1.003625817,-1.272042789,0.270139251,-1.067956392,-0.834144819,-0.58236404,0
-0.215706011,0.406041801,0.004690958,-1.06885176,-1.350588535,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.503340648,-0.455740948,-1.074293216,-1.342993702,0.339904218,1.023461353,0.100336964,0.183514358,0
-0.459242055,0.375617388,0.00028796,-1.448208785,-3.165784688,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.503340648,-0.471293466,-1.138536308,-1.342993702,0.416645685,-1.416526016,0.587892677,1.36714461,0
0.023837639,0.30462709,-0.045904902,-2.082622873,-3.710232648,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.471293466,-1.138536308,-1.342993702,0.416645685,0.287592147,-1.443589461,-0.547551386,0
-0.099926581,0.257300225,-0.07010852,-2.292479952,-1.798566082,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.503340648,-0.471293466,-1.138536308,-1.342993702,0.486410657,-0.796846684,2.09118946,1.436769919,0
-0.008101515,0.230256301,-0.094312137,-2.223065688,-1.78969524,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.503340648,-0.471293466,-1.138536308,-1.401044449,0.486410657,-0.796846684,2.131819103,0.810142138,0
0.011860456,0.267441696,-0.067919895,-2.195622838,-1.49363087,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.503340648,-0.471293466,-1.138536308,-1.401044449,0.556175624,-0.835576642,2.131819103,0.427202939,0
-0.487188814,0.324910032,-0.045904902,-2.284408525,-1.073374705,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-3.350028492,-0.503340648,-0.471293466,-1.196355089,-1.471995362,0.556175624,-1.10668635,-0.874774462,-1.000115894,0
-0.363424595,0.193070907,-0.111924131,-2.218222831,-2.670126361,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.503340648,-0.471293466,-1.196355089,-1.471995362,0.556175624,1.410760935,-0.590366963,1.576020536,0
-0.527112756,0.149124533,-0.138316373,-2.51525131,-1.431534973,1.227109533,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.503340648,-0.471293466,-1.196355089,-1.471995362,0.618964097,-1.455255974,-0.143440892,-0.477926077,0
-0.091941792,0.128841591,-0.151525369,-2.418394198,-1.371656786,1.227109533,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.503340648,-0.471293466,-1.196355089,-1.471995362,0.618964097,0.365052063,-1.524848746,-0.164612187,0
0.031822427,0.250539244,-0.076700144,-2.20530855,-0.459068861,1.214309096,-1.182936131,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-3.350028492,-0.488580986,-0.471293466,-1.196355089,-1.471995362,0.688729065,-0.913036559,1.034818748,0.949392756,0
0.063761581,0.419563763,0.020088578,-2.24566568,-2.183338877,1.220709315,-0.198257429,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.503340648,-0.471293466,-1.196355089,-1.471995362,0.765470531,-1.10668635,0.994189105,-0.756427312,0
0.139617069,0.456749157,0.053098193,-2.289251381,-1.52911424,1.214309096,-1.379871874,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,-3.350028492,-0.488580986,-0.471293466,-1.260598177,-1.471995362,0.765470531,-1.029226433,0.344114821,-1.417867747,0
0.055776792,0.382378369,0.004690958,-2.227908543,-1.092225246,1.227109533,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.471293466,-1.331265576,-1.471995362,0.765470531,-1.10668635,-0.956033748,0.67089152,0
-0.107911369,0.179548947,-0.105306759,-1.872765796,-0.28165201,1.220709315,-0.395193172,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.488580986,-0.471293466,-1.331265576,-1.530046109,0.835235504,1.372030977,-1.037293033,1.610833191,0
-0.295553894,0.11870012,-0.153713994,-1.756537261,-2.008139738,1.227109533,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.471293466,-1.331265576,-1.530046109,0.905000471,1.449490893,-0.915404105,1.6804585,0
0.011860456,0.149124533,-0.169111615,-2.024508606,-2.589179923,1.227109533,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.503340648,-0.471293466,-1.331265576,-1.530046109,0.905000471,-0.138437394,-0.752885534,1.576020536,0
-0.263614741,0.179548947,-0.136127749,-2.223065688,-0.263910324,1.227109533,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.503340648,-0.471293466,-1.389084357,-1.530046109,0.905000471,0.326322105,-0.834144819,-0.094986878,0
-0.008101515,0.274202676,-0.081103141,-1.840480092,0.89040806,1.239909971,2.361907202,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.471293466,-1.389084357,-1.530046109,0.967788944,0.365052063,0.831670534,-0.129799532,0
0.199502982,0.368856407,-0.026104284,-1.33520882,0.847162702,1.239909971,1.77109998,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.503340648,-0.471293466,-1.389084357,-1.471995362,0.967788944,-1.648905765,2.131819103,-0.89567793,0
0.019845244,0.257300225,-0.078914517,-0.900966098,0.90704089,1.239909971,1.377228495,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.488580986,-0.471293466,-1.459751756,-1.471995362,1.037553912,-1.455255974,-0.793515177,-0.025361569,0
-0.079964609,0.193070907,-0.120730128,-0.584566197,0.377008048,1.239909971,0.983357015,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.488580986,-0.471293466,-1.459751756,-1.471995362,1.037553912,-0.913036559,0.831670534,-1.278617129,0
0.095700734,0.230256301,-0.09652651,-0.419909105,0.64645989,1.239909971,0.786421272,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,-1.522076219,-0.503340648,-0.471293466,-1.459751756,-1.471995362,1.114295378,-1.184146266,-2.581219458,-1.313429784,0
-0.179774463,0.250539244,-0.076700144,-0.398923397,0.353722087,1.239909971,0.589485535,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.471293466,-1.459751756,-1.471995362,1.114295378,0.481241938,-0.915404105,-0.408300768,0
-0.087949398,0.274202676,-0.065705521,-0.260094869,0.314912151,1.239909971,0.392549793,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.471293466,-1.459751756,-1.471995362,1.114295378,2.030440267,1.156707676,1.401957264,0
0.1875258,0.406041801,0.002502333,-0.093823492,0.233965712,1.239909971,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,-1.459751756,-1.471995362,1.184060346,1.798060518,-0.509107677,-1.139366511,0
0.502924938,0.646056618,0.15871866,-0.214894883,-0.355945315,1.239909971,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.488580986,-0.471293466,-1.459751756,-1.471995362,1.184060346,0.248862188,-0.143440892,-0.965303239,0
0.54284888,0.865788492,0.294001433,-0.216509168,-0.744044676,1.239909971,0.19561405,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.488580986,-0.471293466,-1.459751756,-1.471995362,1.184060346,0.21013223,-0.265329821,-0.965303239,0
