1.708627976,1.470896268,1.239049703,-0.511923362,-0.657553962,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.455740948,1.05215305,0.205026205,-0.281004009,1.410760935,-2.296811959,-0.443113422,0
0.323267201,0.84888604,0.291812808,-0.302066285,-0.168548768,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.488580986,-0.471293466,-1.459751756,-1.401044449,1.253825318,-0.796846684,0.506633392,-0.025361569,0
0.279350866,0.727188387,0.220334891,-0.134180622,0.812788188,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,-1.522076219,-0.488580986,-0.471293466,-1.459751756,-1.342993702,1.253825318,-1.10668635,-0.184070535,-0.651989349,0
-0.131865734,0.38913935,0.015711329,0.024019328,-0.530035601,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,-1.522076219,-0.503340648,-0.471293466,-1.459751756,-1.342993702,1.253825318,1.488220852,2.09118946,0.810142138,0
-0.159812493,0.162646494,-0.133913376,0.295219244,0.92367372,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,-1.459751756,-1.342993702,1.253825318,-1.610175807,-0.834144819,-1.348242438,0
0.383153113,0.331671013,-0.037098905,0.319433522,-1.082245548,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.488580986,-0.471293466,-1.459751756,-1.272042789,1.316613791,0.403782021,-0.10281125,-0.025361569,0
0.522886909,0.703524954,0.204911521,0.190290706,0.140821866,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.471293466,-1.459751756,-1.272042789,1.316613791,-1.145416308,0.506633392,1.332331955,0
0.355206354,0.710285935,0.224712141,0.082133596,-1.217525897,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,-1.459751756,-1.207541961,1.316613791,-1.10668635,-1.077922676,-0.89567793,0
0.391137902,0.696763973,0.20931452,-0.137409193,-0.421367779,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.488580986,-0.471293466,-1.459751756,-1.207541961,1.316613791,1.449490893,1.116078033,0.740516829,0
0.383153113,0.727188387,0.215931892,-0.379551975,-1.083354404,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.471293466,-1.459751756,-1.149491214,1.316613791,-1.377796057,0.344114821,-0.965303239,0
-0.215706011,0.676481031,0.187325275,-0.171309182,-0.250604061,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-3.350028492,-0.488580986,-0.471293466,-1.459751756,-1.149491214,1.386378758,1.914250392,0.872300177,-0.791239967,0
0.019845244,0.646056618,0.149912663,-0.042166365,-0.033268418,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.490302099,-1.389084357,-1.149491214,1.386378758,-0.060977478,0.262855535,0.183514358,0
0.522886909,0.710285935,0.215931892,-0.206823457,0.044351453,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,-1.389084357,-1.084990382,1.386378758,-0.835576642,0.587892677,0.427202939,0
0.658628311,0.777895743,0.254400195,0.11119073,1.167621889,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.471293466,-1.331265576,-1.014039469,1.386378758,-1.145416308,-0.062181607,-2.114120836,0
0.522886909,0.727188387,0.24013551,0.467947762,0.934762273,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.471293466,-1.331265576,-1.014039469,1.386378758,0.326322105,1.075448391,-0.965303239,0
-0.203728828,0.537880926,0.123520421,0.333962089,0.218441738,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.471293466,-1.331265576,-0.949538641,1.386378758,1.759330559,0.791040891,-0.373488113,0
0.023837639,0.331671013,-0.017298286,0.387233501,0.798373069,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.488580986,-0.471293466,-1.260598177,-0.885037813,1.463120225,-0.138437394,-1.687367317,-2.009682873,0
0.463000996,0.274202676,-0.048119275,0.548662023,0.227312581,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.471293466,-1.260598177,-0.885037813,1.463120225,-1.53271589,0.62852232,-0.234237495,0
0.235434529,0.395900331,0.004690958,0.485704899,-0.185181597,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-3.350028492,-0.488580986,-0.471293466,-1.196355089,-0.826987066,1.463120225,0.752351645,0.994189105,-1.313429784,0
0.2553965,0.551402887,0.11250005,0.348490656,0.313803295,1.265458812,2.558842939,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.455740948,-1.196355089,-0.826987066,1.463120225,1.681870643,-0.956033748,0.113889049,0
0.227449741,0.659578579,0.169713282,0.140247864,-0.601002341,1.233509752,-0.986000394,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.436732315,-1.196355089,-0.762486234,1.463120225,-0.796846684,-0.387218749,-0.373488113,0
0.455016209,0.798178684,0.272012188,0.032090754,-0.255039482,1.233509752,-0.986000394,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.436732315,-1.138536308,-0.691535326,1.463120225,-0.525736976,-1.28107089,1.297519301,0
0.674597887,0.828603098,0.298404432,-0.024409228,0.986878472,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-3.350028492,-0.47529729,-0.436732315,-1.138536308,-0.691535326,1.463120225,1.449490893,-1.443589461,-0.408300768,0
0.586765215,0.784656723,0.263206191,0.258090684,1.201996404,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.47529729,-0.436732315,-1.138536308,-0.627034493,1.463120225,-0.022247519,1.888041246,-0.303862804,0
0.163571434,0.727188387,0.235732511,0.474404902,1.13657394,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.436732315,-1.074293216,-0.562533666,1.463120225,0.016482439,1.563004104,1.401957264,0
0.650643522,0.571685829,0.149912663,0.648747706,0.721862052,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.421179797,-1.003625817,-0.562533666,1.463120225,0.752351645,0.344114821,0.253139667,0
0.439046631,0.537880926,0.11250005,0.848919072,1.513584747,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.488580986,-0.403899222,-1.003625817,-0.504482918,1.463120225,-1.029226433,-0.793515177,-2.009682873,0
0.522886909,0.639295637,0.171927656,1.087833283,-0.007764746,1.220709315,-2.758422061,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.488580986,-0.403899222,-0.939382729,-0.504482918,1.463120225,-0.758116726,-0.224700178,-0.26905015,0
0.143609464,0.676481031,0.204911521,0.889276203,0.766216265,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.403899222,-0.875139641,-0.439982091,1.386378758,1.449490893,1.034818748,1.506395228,0
0.367183537,0.723807897,0.222523516,0.732690537,-0.831644247,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.403899222,-0.875139641,-0.369031178,1.386378758,-0.177167352,0.669151963,-0.234237495,0
0.470985785,0.696763973,0.229115139,0.453419195,-0.668642515,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.384890588,-0.817320859,-0.304530346,1.386378758,0.713621687,-0.143440892,0.287952321,0
0.123647493,0.564924849,0.127923419,0.25970497,-0.003329325,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.384890588,-0.817320859,-0.240029518,1.316613791,0.558701854,0.303485178,-0.234237495,0
0.307297625,0.534500435,0.105908426,0.366247794,0.563295741,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.384890588,-0.753077767,-0.240029518,1.316613791,-0.951766517,-0.834144819,-1.034928548,0
0.407107478,0.500695532,0.101505428,0.435662058,0.618738508,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.384890588,-0.682410372,-0.181978771,1.316613791,-0.951766517,-0.224700178,-1.069741203,0
0.155586646,0.267441696,-0.061302523,0.660047702,1.206431825,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.384890588,-0.682410372,-0.181978771,1.316613791,0.055212397,-1.240441247,-0.617176695,0
-0.139850523,0.084895216,-0.186723609,0.860219069,1.213084957,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.369338071,-0.553924192,-0.117477943,1.316613791,0.481241938,1.928670889,-0.094986878,0
-0.351447412,-0.141597639,-0.307741696,1.053933294,1.500278484,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.503340648,-0.350329437,-0.553924192,-0.04652703,1.316613791,-0.835576642,-1.037293033,1.297519301,0
-0.135858128,-0.165261071,-0.351745933,0.877976206,-1.002407965,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.488580986,-0.350329437,-0.496105411,0.017973802,1.316613791,-0.913036559,-0.224700178,-0.477926077,0
0.482962968,0.067992764,-0.188937983,0.422747776,0.161890117,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.488580986,-0.350329437,-0.496105411,0.08247463,1.316613791,0.287592147,-1.402959818,-0.199424841,0
0.738476194,0.199831888,-0.111924131,0.440504913,0.724079763,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.350329437,-0.431862323,0.08247463,1.316613791,0.365052063,-0.712255891,-1.591931019,0
-0.020078698,0.250539244,-0.083317516,0.41467635,1.205322969,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.33477692,-0.361194924,0.140525377,1.316613791,-0.409547102,-0.184070535,-1.487493056,0
-0.135858128,0.267441696,-0.061302523,0.551890593,-0.372578146,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.488580986,-0.33477692,-0.361194924,0.140525377,1.253825318,0.093942355,-1.402959818,-1.174179166,0
0.059769186,0.243778263,-0.072322893,0.487319185,0.262795951,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.317496344,-0.296951832,0.205026205,1.253825318,-0.951766517,0.140966607,1.297519301,0
-0.327493047,0.280963657,-0.059113898,0.346876371,-0.414714648,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.33477692,-0.232708744,0.275977118,1.253825318,1.488220852,0.709781606,1.436769919,0
0.203495376,0.287724638,-0.052522274,0.211276413,-0.483463677,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.33477692,-0.232708744,0.275977118,1.253825318,0.984731395,1.116078033,-1.348242438,0
0.463000996,0.368856407,0.01130833,0.256476399,0.144148432,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.317496344,-0.174889962,0.404978778,1.253825318,-0.409547102,-1.077922676,-0.721614658,0
0.327259595,0.514217493,0.094913804,0.364633508,0.249489687,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.317496344,-0.110646874,0.404978778,1.253825318,0.055212397,1.075448391,-0.547551386,0
0.2553965,0.493934551,0.088296432,0.335576374,0.954721668,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.460537628,-0.317496344,-0.039979475,0.404978778,1.253825318,-0.951766517,-0.915404105,-0.651989349,0
0.063761581,0.406041801,0.031108948,0.254862113,-0.640921132,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.317496344,-0.039979475,0.463029525,1.253825318,1.449490893,-0.224700178,1.506395228,0
0.191518193,0.355334446,0.00028796,0.33719066,0.64424218,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.317496344,0.024263617,0.527530353,1.184060346,1.681870643,-0.509107677,-0.025361569,0
-0.024071091,0.206592869,-0.08550614,0.52283346,0.650895312,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.317496344,0.088506705,0.598481266,1.184060346,1.372030977,-0.915404105,-0.164612187,0
0.247411712,0.142363553,-0.138316373,0.716547684,0.745148014,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.317496344,0.146325486,0.598481266,1.114295378,0.171402272,0.669151963,-1.626743674,0
0.063761581,0.166026985,-0.129510377,0.748833389,0.267231372,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.317496344,0.146325486,0.662982098,1.114295378,0.442511979,0.872300177,0.079076395,0
0.203495376,0.257300225,-0.061302523,0.404990638,-1.654414891,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.298487711,0.210568574,0.727482926,1.114295378,-0.8743066,-0.956033748,-1.174179166,0
0.047792003,0.21335385,-0.094312137,-0.148709189,-0.690819621,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.317496344,0.281235973,0.727482926,1.114295378,-0.641926851,1.197337319,-0.617176695,0
-0.163804887,0.128841591,-0.14712237,-0.247180587,-0.909264119,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.298487711,0.281235973,0.785533673,1.114295378,-0.8743066,1.441115176,0.984205411,0
-0.315515866,0.098417178,-0.177917612,-0.326280562,0.446865934,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.298487711,0.345479065,0.850034501,1.114295378,1.410760935,-0.956033748,1.506395228,0
-0.203728828,0.054470803,-0.206524228,-0.019566373,1.249677183,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.488580986,-0.298487711,0.409722153,0.920985413,1.037553912,-0.332087185,1.034818748,-0.025361569,0
-0.199736434,0.105178158,-0.164734365,0.135405008,0.390314313,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.488580986,-0.298487711,0.409722153,0.920985413,1.037553912,-0.293357227,-2.093663745,-0.094986878,0
0.35121396,0.111939139,-0.164734365,-0.001809235,-0.496769941,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.298487711,0.467540935,0.985486241,1.037553912,1.062191311,1.441115176,-0.373488113,0
0.147601858,0.12208061,-0.142719372,0.069219315,0.248380832,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.47529729,-0.298487711,0.467540935,1.049987073,1.037553912,0.365052063,-0.956033748,1.401957264,0
0.007868062,0.199831888,-0.103118134,0.040162181,0.899278903,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.298487711,0.531784023,1.049987073,0.967788944,0.248862188,-0.143440892,-1.591931019,0
0.127639887,0.162646494,-0.120730128,0.217733554,0.272775648,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.298487711,0.602451422,1.049987073,0.967788944,-0.487007018,-1.118552319,1.436769919,0
0.283343259,0.098417178,-0.162519991,0.216119269,0.545554056,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.488580986,-0.282935193,0.602451422,1.049987073,0.967788944,0.946001436,-0.184070535,-1.870432255,0
-0.263614741,0.03418786,-0.202121229,0.161233572,-0.661989383,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.503340648,-0.298487711,0.666694514,1.108037821,0.967788944,0.287592147,-0.184070535,-0.89567793,0
-0.327493047,0.040948841,-0.199932604,0.056305033,0.129733313,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.488580986,-0.298487711,0.730937602,1.108037821,0.967788944,-0.796846684,1.075448391,-1.034928548,0
-0.187759252,0.128841591,-0.151525369,0.233876406,0.335980402,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.298487711,0.730937602,1.108037821,0.967788944,1.372030977,0.669151963,-0.060174223,0
0.35121396,0.3012466,-0.061302523,0.085362166,-0.186290453,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.298487711,0.788756383,1.172538648,0.905000471,-0.409547102,-1.646737675,-1.139366511,0
0.554826062,0.477032099,0.066307189,0.196747846,1.205322969,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.282935193,0.788756383,1.243489561,0.905000471,0.946001436,0.587892677,-0.791239967,0
0.315282412,0.544641907,0.114714424,0.141862149,-0.038812695,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.298487711,0.852999471,1.243489561,0.905000471,-0.758116726,0.91292982,-1.20899182,0
0.2553965,0.544641907,0.114714424,0.130562152,-0.7385004,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.298487711,0.92366687,1.243489561,0.905000471,0.326322105,-0.956033748,-0.443113422,0
0.311290018,0.395900331,0.022302952,0.153162146,1.013491,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.298487711,0.92366687,1.243489561,0.905000471,0.636161771,1.075448391,-0.26905015,0
0.051784398,0.267441696,-0.061302523,0.45180491,1.87285387,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.298487711,0.987909958,1.307990389,0.905000471,-0.8743066,0.669151963,-0.651989349,0
0.031822427,0.223495322,-0.094312137,0.685876265,1.349474161,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.282935193,1.05215305,1.307990389,0.835235504,1.372030977,-0.752885534,1.471582573,0
0.455016209,0.280963657,-0.054710899,0.60031915,-0.102017448,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.488580986,-0.282935193,1.05215305,1.372491221,0.835235504,-0.215897311,-0.265329821,-1.383055093,0
-0.048025457,0.368856407,0.002502333,0.648747706,0.037698322,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.47529729,-0.298487711,1.109971832,1.372491221,0.835235504,-0.215897311,0.791040891,-0.094986878,0
-0.067987427,0.439846706,0.048695194,0.705247688,1.910554951,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.47529729,-0.298487711,1.109971832,1.436992049,0.835235504,0.984731395,-0.021551964,1.158268683,0
0.035814822,0.351953956,-0.008492289,0.558347733,-0.602111196,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.263926561,1.17421492,1.436992049,0.765470531,-0.951766517,0.994189105,-1.417867747,0
0.490947755,0.419563763,0.024491576,0.459876335,-0.013309023,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.47529729,-0.298487711,1.17421492,1.436992049,0.765470531,0.055212397,-0.834144819,-0.826052621,0
0.231442135,0.433085725,0.035511947,0.524447744,0.036589466,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.298487711,1.244882319,1.436992049,0.765470531,0.248862188,0.587892677,0.009451086,0
-0.087949398,0.267441696,-0.061302523,0.637447709,1.08224003,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.488580986,-0.282935193,1.244882319,1.495042796,0.765470531,-0.680656809,0.62852232,-0.58236404,0
-0.135858128,0.084895216,-0.184534984,0.630990568,0.375899194,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.282935193,1.244882319,1.495042796,0.688729065,1.372030977,0.222225893,0.949392756,0
-0.315515866,-0.040182928,-0.26373746,0.719776255,0.441321656,1.233509752,-0.789064651,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.488580986,-0.282935193,1.244882319,1.495042796,0.688729065,1.449490893,-0.184070535,1.332331955,0
-0.012093909,-0.06046587,-0.265926085,0.624533427,0.689705248,1.233509752,-0.789064651,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.282935193,1.309125407,1.495042796,0.618964097,-0.951766517,0.791040891,0.879767447,0
-0.044033062,-0.009758515,-0.237319469,0.345262086,-2.022554857,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-0.503340648,-0.298487711,1.309125407,1.495042796,0.618964097,-0.990496475,1.075448391,1.471582573,0
0.259388894,0.067992764,-0.182320611,0.135405008,0.337089257,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.263926561,1.373368499,1.565993709,0.618964097,1.565680768,-0.10281125,1.506395228,0
0.163571434,0.193070907,-0.111924131,0.137019293,0.093141087,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.263926561,1.373368499,1.565993709,0.618964097,-0.951766517,1.034818748,1.123456028,0
0.223457346,0.216734341,-0.100903761,0.251633543,0.532247793,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,-1.522076219,-0.47529729,-0.282935193,1.373368499,1.565993709,0.556175624,1.410760935,1.034818748,1.401957264,0
0.147601858,0.199831888,-0.100903761,0.261319255,-0.062098657,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.488580986,-0.263926561,1.373368499,1.565993709,0.556175624,-0.680656809,-0.752885534,-1.104553857,0
-0.063995033,0.243778263,-0.078914517,0.367862078,0.945850826,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,2.133828328,-0.488580986,-0.282935193,1.373368499,1.565993709,0.556175624,0.946001436,-0.10281125,-0.060174223,0
0.055776792,0.243778263,-0.08550614,0.446962054,1.198669838,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,-1.522076219,-0.47529729,-0.263926561,1.437611587,1.565993709,0.556175624,-1.029226433,0.62852232,1.088643374,0
0.283343259,0.111939139,-0.153713994,0.553504878,0.915911732,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.263926561,1.437611587,1.565993709,0.556175624,-0.990496475,0.831670534,1.471582573,0
0.123647493,0.003763447,-0.226324847,0.56319059,0.202917764,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.282935193,1.437611587,1.624044456,0.486410657,-0.254627269,-1.037293033,1.471582573,0
-0.351447412,-0.090890284,-0.296747075,0.411447779,-0.262801469,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.488580986,-0.282935193,1.437611587,1.565993709,0.486410657,-1.029226433,1.075448391,1.193081337,0
-0.427302902,-0.215968427,-0.364954928,0.480862043,0.954721668,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-0.488580986,-0.263926561,1.437611587,1.624044456,0.416645685,-0.990496475,-0.021551964,0.810142138,0
-0.391371354,-0.222729408,-0.369357927,0.663276273,1.425985178,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.47529729,-0.263926561,1.437611587,1.624044456,0.416645685,0.481241938,0.91292982,-0.860865276,0
0.059769186,-0.111173225,-0.31433332,0.895733343,1.168730745,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.263926561,1.437611587,1.624044456,0.416645685,-0.060977478,0.059707322,-1.313429784,0
-0.119888551,0.024046389,-0.199932604,0.595476293,0.003323807,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.282935193,1.437611587,1.624044456,0.416645685,0.365052063,-0.509107677,1.088643374,0
0.167563828,0.084895216,-0.169111615,0.65036199,0.572166584,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.263926561,1.495430368,1.624044456,0.416645685,-0.603196893,-1.037293033,-0.477926077,0
-0.087949398,0.128841591,-0.151525369,0.790804805,0.913694022,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.488580986,-0.263926561,1.495430368,1.624044456,0.339904218,-0.409547102,-0.956033748,1.401957264,0
0.179541011,0.216734341,-0.09652651,0.703633403,-0.105344014,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.488580986,-0.282935193,1.495430368,1.565993709,0.339904218,-0.796846684,-0.99666339,-0.025361569,0
-0.091941792,0.149124533,-0.122918753,0.416290635,-1.87729481,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.263926561,1.495430368,1.624044456,0.270139251,-0.138437394,-0.874774462,-0.89567793,0
0.019845244,0.054470803,-0.177917612,0.038547895,-0.649791974,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.47529729,-0.263926561,1.495430368,1.624044456,0.339904218,-0.022247519,-1.606108032,-0.791239967,0
-0.012093909,-0.040182928,-0.250528464,0.061147888,0.600996823,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.263926561,1.495430368,1.624044456,0.270139251,0.365052063,-0.062181607,-1.278617129,0
-0.028063485,0.003763447,-0.243936841,0.203204987,0.934762273,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.503340648,-0.263926561,1.495430368,1.565993709,0.270139251,-1.067956392,-0.10281125,1.227893992,0
-0.079964609,0.061231783,-0.188937983,0.311362096,0.515614963,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.488580986,-0.263926561,1.495430368,1.624044456,0.270139251,-0.758116726,0.91292982,-1.696368983,0
0.295320442,0.199831888,-0.11632713,0.384004931,-0.547777286,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.488580986,-0.263926561,1.495430368,1.565993709,0.270139251,1.372030977,-0.10281125,1.436769919,0
-0.028063485,0.179548947,-0.109709758,0.135405008,-0.111997146,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.488580986,-0.248374042,1.566097767,1.624044456,0.207350778,-0.835576642,-0.956033748,1.471582573,0
0.42706945,0.091656197,-0.162519991,0.277462107,0.722970907,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.488580986,-0.263926561,1.566097767,1.565993709,0.207350778,-1.067956392,-0.956033748,0.775329484,0
0.003875668,0.11870012,-0.149310995,0.37754779,0.431341959,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.503340648,-0.263926561,1.566097767,1.565993709,0.207350778,-0.835576642,-1.159181961,-0.58236404,0
-0.299546288,0.128841591,-0.14712237,0.41467635,1.236370919,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.503340648,-0.263926561,1.566097767,1.565993709,0.207350778,0.403782021,-0.021551964,1.158268683,0
0.063761581,0.12208061,-0.153713994,0.834390505,2.326375695,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.488580986,-0.263926561,1.566097767,1.565993709,0.13758581,1.449490893,-0.630996606,-0.373488113,0
0.01585285,0.128841591,-0.151525369,1.029719016,0.839400715,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.263926561,1.566097767,1.565993709,0.13758581,-0.641926851,-0.265329821,1.158268683,0
-0.183766858,0.071373254,-0.182320611,1.267018942,1.043430094,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.488580986,-0.263926561,1.566097767,1.565993709,0.13758581,-0.719386768,-0.99666339,-2.009682873,0
-0.05201785,0.084895216,-0.188937983,1.215361815,0.928109141,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-0.488580986,-0.263926561,1.566097767,1.565993709,0.067820838,1.023461353,-0.224700178,0.949392756,0
0.1875258,0.091656197,-0.162519991,1.191147537,1.237479774,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.263926561,1.495430368,1.565993709,0.067820838,-0.719386768,-1.077922676,-1.20899182,0
-0.111903762,0.199831888,-0.094312137,1.333204636,1.552394684,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.263926561,1.495430368,1.565993709,0.067820838,-0.835576642,-0.062181607,-0.338675459,0
-0.12787334,0.250539244,-0.067919895,1.236347523,-0.398081818,1.227109533,-1.773743353,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.263926561,1.495430368,1.495042796,0.067820838,-0.680656809,0.62852232,-0.512738731,0
0.035814822,0.362095426,0.00028796,0.881204776,-0.625397157,1.239909971,-0.001321687,-0.21163268,-0.286757853,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-0.488580986,-0.263926561,1.495430368,1.495042796,-0.008920629,-0.758116726,-0.062181607,-0.025361569,0
0.09170834,0.355334446,-0.001900666,0.739147678,-0.777310336,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.719787732,-1.318529236,0.305876054,-0.488580986,-0.248374042,1.495430368,1.495042796,-0.008920629,-0.060977478,-0.468478034,0.810142138,0
0.279350866,0.38913935,0.020088578,0.450190625,-0.778419192,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.717489783,-0.678217621,0.030739705,0.305876054,-0.47529729,-0.263926561,1.495430368,1.495042796,-0.008920629,-0.641926851,-0.509107677,-2.322996763,0
0.247411712,0.463510138,0.070710187,0.214504983,-0.460177715,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.701811594,-0.649548579,0.030739705,0.305876054,-0.47529729,-0.263926561,1.495430368,1.436992049,-0.078685596,-0.487007018,-0.427848392,0.392390285,0
0.219464952,0.38913935,0.024491576,0.175762139,0.667528141,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.701811594,-0.633780605,0.030739705,0.305876054,-0.47529729,-0.248374042,1.495430368,1.436992049,-0.078685596,-0.564466935,-0.712255891,0.04426374,0
-0.419318113,0.12208061,-0.138316373,0.524447744,1.753097497,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.687558695,-0.633780605,1.380008646,0.305876054,-0.488580986,-0.263926561,1.495430368,1.436992049,-0.078685596,-0.835576642,-2.053034102,-0.164612187,0
-0.299546288,-0.06046587,-0.272543457,0.98451903,1.418223191,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.674731087,-0.633780605,-1.318529236,0.305876054,-0.488580986,-0.263926561,1.437611587,1.436992049,-0.078685596,-0.44827706,1.888041246,-0.512738731,0
-0.14783531,-0.111173225,-0.290129703,1.066847575,0.57549315,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.674731087,-0.633780605,0.030739705,0.305876054,-0.488580986,-0.263926561,1.437611587,1.436992049,-0.141474069,-0.060977478,1.034818748,-0.129799532,0
0.171556223,0.003763447,-0.21751885,0.973219034,1.113287979,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.674731087,-0.633780605,0.030739705,0.305876054,-0.488580986,-0.263926561,1.437611587,1.436992049,-0.141474069,-1.10668635,-0.915404105,1.193081337,0
-0.143842916,0.061231783,-0.173514613,0.987747601,0.99685817,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.674731087,-0.633780605,-1.318529236,0.305876054,-0.503340648,-0.263926561,1.437611587,1.436992049,-0.141474069,-0.835576642,-1.077922676,-0.756427312,0
0.343229171,0.172787966,-0.111924131,1.178233256,1.25743917,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.674731087,-0.633780605,-1.318529236,0.305876054,-0.47529729,-0.263926561,1.437611587,1.372491221,-0.141474069,0.674891729,-0.10281125,1.471582573,0
0.367183537,0.250539244,-0.067919895,1.279933223,0.688596392,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.674731087,-0.633780605,0.030739705,-1.522076219,-0.488580986,-0.263926561,1.437611587,1.372491221,-0.211239037,0.519971896,-1.159181961,-1.52230571,0
-0.159812493,0.21335385,-0.081103141,1.234733238,0.192938066,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.649548579,0.030739705,0.305876054,-0.47529729,-0.263926561,1.437611587,1.372491221,-0.211239037,-0.796846684,0.059707322,1.401957264,0
-0.00410912,0.267441696,-0.065705521,0.99097617,-0.249495205,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,-1.318529236,0.305876054,-0.488580986,-0.263926561,1.437611587,1.372491221,-0.281004009,-0.564466935,-0.387218749,0.009451086,0
0.135624675,0.406041801,0.013496955,0.815019082,0.253925109,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,-1.522076219,-0.47529729,-0.263926561,1.437611587,1.372491221,-0.281004009,-0.680656809,-0.671626248,1.158268683,0
0.463000996,0.433085725,0.06190419,0.752061959,0.179631802,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,0.305876054,-0.488580986,-0.263926561,1.373368499,1.372491221,-0.281004009,-0.796846684,-0.712255891,-1.313429784,0
0.415092267,0.395900331,0.035511947,0.816633368,0.883754928,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,0.305876054,-0.488580986,-0.263926561,1.373368499,1.372491221,-0.281004009,-0.254627269,-0.346589106,-0.373488113,0
0.127639887,0.274202676,-0.03491028,0.803719086,1.019035276,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.687558695,-0.662449648,-1.318529236,0.305876054,-0.47529729,-0.263926561,1.373368499,1.307990389,-0.357745475,0.519971896,-0.54973732,1.088643374,0
-0.179774463,0.11870012,-0.153713994,0.877976206,0.677507839,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.687558695,-0.662449648,0.030739705,0.305876054,-0.488580986,-0.248374042,1.373368499,1.307990389,-0.357745475,-0.951766517,-0.143440892,1.158268683,0
0.331251989,0.155885514,-0.142719372,0.790804805,-0.779528046,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.687558695,-0.678217621,0.030739705,-1.522076219,-0.488580986,-0.263926561,1.309125407,1.243489561,-0.427510443,-1.145416308,1.35985589,1.123456028,0
-0.12787334,0.166026985,-0.129510377,0.513147748,-0.51118506,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.678217621,0.030739705,0.305876054,-0.488580986,-0.263926561,1.309125407,1.243489561,-0.427510443,-1.10668635,0.791040891,-0.860865276,0
0.075738762,0.024046389,-0.210927226,0.490547755,0.649786456,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.678217621,0.030739705,-1.522076219,-0.488580986,-0.263926561,1.309125407,1.243489561,-0.427510443,-0.758116726,-1.037293033,-1.104553857,0
0.031822427,0.047709822,-0.204335602,0.559962019,0.88819035,1.233509752,-0.789064651,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.678217621,1.380008646,0.305876054,-0.503340648,-0.248374042,1.244882319,1.243489561,-0.427510443,-0.990496475,-1.037293033,0.322764976,0
0.007868062,0.11870012,-0.149310995,0.311362096,-1.166518552,1.233509752,-0.789064651,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.678217621,0.030739705,0.305876054,-0.488580986,-0.248374042,1.244882319,1.243489561,-0.427510443,0.481241938,-0.062181607,0.04426374,0
0.518894514,0.267441696,-0.061302523,0.069219315,-0.279434299,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.678217621,0.030739705,0.305876054,-0.488580986,-0.263926561,1.244882319,1.172538648,-0.490298916,-0.603196893,0.547263035,1.332331955,0
-0.048025457,0.311388071,-0.037098905,0.007876476,0.361484074,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.678217621,0.030739705,0.305876054,-0.488580986,-0.248374042,1.244882319,1.172538648,-0.490298916,-0.215897311,-1.077922676,-0.860865276,0
0.047792003,0.199831888,-0.100903761,0.19190499,1.211976102,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.678217621,-1.318529236,0.305876054,-0.488580986,-0.263926561,1.244882319,1.172538648,-0.490298916,1.449490893,1.319226247,-0.094986878,0
-0.020078698,0.193070907,-0.114112756,0.564804875,1.052300936,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.692552142,0.030739705,0.305876054,-0.488580986,-0.248374042,1.17421492,1.108037821,-0.560063884,0.093942355,-0.956033748,0.67089152,0
0.20748777,0.267441696,-0.061302523,0.706861973,0.633153627,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.692552142,-1.318529236,-1.522076219,-0.488580986,-0.248374042,1.17421492,1.108037821,-0.560063884,-1.145416308,0.831670534,-0.617176695,0
0.327259595,0.406041801,0.028894575,0.67780484,1.132138519,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.692552142,0.030739705,0.305876054,-0.488580986,-0.248374042,1.17421492,1.108037821,-0.560063884,1.410760935,0.466003749,-0.89567793,0
