1.708627976,1.470896268,1.239049703,-0.511923362,-0.657553962,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.455740948,1.05215305,0.205026205,-0.281004009,1.410760935,-2.296811959,-0.443113422,0
0.586765215,0.527739454,0.088296432,0.642290565,0.338198112,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.692552142,1.380008646,0.305876054,-0.47529729,-0.263926561,1.109971832,1.108037821,-0.560063884,0.597431812,1.278596604,-0.930490585,0
0.359198749,0.551402887,0.121306047,0.734304822,1.24080634,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.701811594,-0.692552142,0.030739705,0.305876054,-0.488580986,-0.263926561,1.109971832,1.049987073,-0.629828856,1.372030977,1.522374461,-0.791239967,0
0.315282412,0.537880926,0.130112043,0.785961948,0.883754928,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.701811594,-0.692552142,0.030739705,-1.522076219,-0.488580986,-0.263926561,1.109971832,1.049987073,-0.629828856,1.139651228,1.603633747,-0.26905015,0
0.11167031,0.477032099,0.094913804,0.992590456,1.855112185,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.701811594,-0.692552142,-1.318529236,-1.522076219,-0.47529729,-0.263926561,1.109971832,1.049987073,-0.629828856,0.752351645,1.603633747,-2.148933491,0
0.614711975,0.571685829,0.121306047,0.98129046,-0.327115077,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.701811594,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.263926561,1.109971832,1.049987073,-0.629828856,0.287592147,-0.956033748,0.079076395,0
0.323267201,0.676481031,0.198319898,0.842461931,0.120862471,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.701811594,-0.706886663,0.030739705,0.305876054,-0.47529729,-0.263926561,1.109971832,1.049987073,-0.706570318,-1.10668635,-0.184070535,1.193081337,0
0.407107478,0.571685829,0.136703667,0.737533392,0.015521215,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.701811594,-0.706886663,0.030739705,-1.522076219,-0.488580986,-0.263926561,1.05215305,1.049987073,-0.706570318,-0.796846684,-0.712255891,-1.661556328,0
0.099693127,0.426324744,0.050909568,0.72139054,1.067824911,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.701811594,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.263926561,1.05215305,1.049987073,-0.706570318,-0.44827706,0.344114821,1.506395228,0
0.203495376,0.500695532,0.083919182,0.661661987,0.474587316,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.701811594,-0.706886663,1.380008646,0.305876054,-0.488580986,-0.263926561,1.05215305,0.985486241,-0.77633529,1.449490893,-0.915404105,-0.651989349,0
0.435054237,0.564924849,0.136703667,0.421133491,-0.68416649,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,1.380008646,0.305876054,-0.488580986,-0.263926561,1.05215305,0.985486241,-0.77633529,1.720600601,-0.143440892,0.113889049,0
0.2553965,0.426324744,0.064092815,0.233876406,-0.08982004,1.233509752,-0.789064651,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,-1.318529236,0.305876054,-0.488580986,-0.263926561,1.05215305,0.985486241,-0.77633529,-1.10668635,-2.053034102,1.297519301,0
0.267373683,0.355334446,0.002502333,0.345262086,0.667528141,1.233509752,-0.789064651,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,1.380008646,0.305876054,-0.488580986,-0.263926561,0.987909958,0.920985413,-0.77633529,-0.8743066,0.791040891,-1.139366511,0
0.131632281,0.395900331,0.031108948,0.338804945,-0.130847686,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,-1.318529236,0.305876054,-0.488580986,-0.248374042,0.987909958,0.920985413,-0.77633529,0.403782021,-0.99666339,-0.094986878,0
0.327259595,0.412802782,0.028894575,0.595476293,1.577898356,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.47529729,-0.248374042,0.92366687,0.920985413,-0.839123763,1.449490893,-1.037293033,0.392390285,0
0.167563828,0.419563763,0.028894575,0.590633438,-0.61541746,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.248374042,0.92366687,0.920985413,-0.839123763,0.519971896,-0.99666339,0.392390285,0
0.598742398,0.439846706,0.055312566,0.375933504,0.210679751,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,-1.522076219,-0.47529729,-0.231093466,0.92366687,0.920985413,-0.839123763,0.481241938,-0.915404105,-1.452680402,0
0.127639887,0.382378369,0.024491576,0.230647836,-0.8427328,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.248374042,0.852999471,0.850034501,-0.839123763,0.791081604,-1.077922676,-0.826052621,0
0.171556223,0.351953956,-0.010706663,0.30651924,0.761780843,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.47529729,-0.248374042,0.852999471,0.850034501,-0.839123763,0.016482439,0.669151963,-0.686802003,0
0.407107478,0.38913935,0.002502333,0.477633473,1.132138519,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,-1.318529236,0.305876054,-0.47529729,-0.263926561,0.852999471,0.785533673,-0.90888873,-1.029226433,0.831670534,1.471582573,0
0.423077055,0.456749157,0.057501192,0.64390485,0.932544562,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,-1.318529236,0.305876054,-0.47529729,-0.282935193,0.788756383,0.785533673,-0.978653698,1.95298035,-2.134293388,-0.512738731,0
0.399122691,0.382378369,0.002502333,0.639061994,0.760671988,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,-1.318529236,0.305876054,-0.488580986,-0.298487711,0.788756383,0.785533673,-0.978653698,0.519971896,0.18159625,0.079076395,0
0.055776792,0.223495322,-0.094312137,0.605162005,0.745148014,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,1.380008646,0.305876054,-0.488580986,-0.317496344,0.788756383,0.785533673,-0.978653698,0.365052063,0.344114821,-0.89567793,0
0.183533405,0.216734341,-0.109709758,0.629376283,0.339306968,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,-1.318529236,-1.522076219,-0.488580986,-0.317496344,0.788756383,0.785533673,-0.978653698,0.171402272,-0.712255891,-0.965303239,0
0.127639887,0.382378369,0.00028796,0.661661987,1.255221459,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,-1.318529236,-1.522076219,-0.47529729,-0.317496344,0.788756383,0.785533673,-1.055395164,-1.029226433,-0.387218749,1.088643374,0
0.031822427,0.318149051,-0.028318657,0.781119093,0.934762273,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.33477692,0.730937602,0.727482926,-1.055395164,-0.796846684,-1.768626603,-0.58236404,0
0.079731157,0.267441696,-0.08550614,0.936090473,1.03012383,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.47529729,-0.350329437,0.730937602,0.727482926,-1.125160136,1.410760935,1.075448391,1.610833191,0
0.327259595,0.216734341,-0.100903761,0.94739047,1.241915195,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,-1.318529236,-1.522076219,-0.47529729,-0.350329437,0.730937602,0.727482926,-1.125160136,-0.913036559,-1.118552319,0.531640903,0
-0.008101515,0.230256301,-0.098715135,0.987747601,-0.268345746,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.47529729,-0.369338071,0.730937602,0.662982098,-1.125160136,0.171402272,0.019077679,-0.025361569,0
0.466993391,0.257300225,-0.07010852,0.702019118,-0.33376821,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,-1.318529236,0.305876054,-0.488580986,-0.369338071,0.666694514,0.662982098,-1.125160136,-1.029226433,0.466003749,1.05383072,0
0.459008602,0.338431994,-0.017298286,0.493776326,0.561078031,1.233509752,-0.789064651,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.47529729,-0.369338071,0.666694514,0.598481266,-1.18794861,-0.796846684,0.059707322,-0.129799532,0
0.315282412,0.439846706,0.035511947,0.437276343,0.294952755,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.384890588,0.666694514,0.598481266,-1.18794861,-0.8743066,0.994189105,-1.174179166,0
0.526879303,0.463510138,0.050909568,0.477633473,0.834965295,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,-1.318529236,0.305876054,-0.47529729,-0.384890588,0.602451422,0.598481266,-1.18794861,-1.145416308,0.91292982,-1.20899182,0
0.107677916,0.463510138,0.053098193,0.811790512,1.716505271,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,-1.318529236,0.305876054,-0.47529729,-0.384890588,0.602451422,0.598481266,-1.18794861,-0.8743066,-1.240441247,-1.104553857,0
0.466993391,0.477032099,0.068495814,0.887661917,-0.233971231,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,1.380008646,0.305876054,-0.47529729,-0.384890588,0.602451422,0.598481266,-1.18794861,-1.067956392,-0.915404105,1.576020536,0
-0.083957003,0.439846706,0.037700572,0.616462001,-0.696363898,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,1.380008646,0.305876054,-0.47529729,-0.403899222,0.602451422,0.598481266,-1.257713577,-1.029226433,0.019077679,1.645645845,0
-0.020078698,0.395900331,0.00028796,0.527676315,0.785066805,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,-1.522076219,-0.47529729,-0.403899222,0.602451422,0.527530353,-1.257713577,-1.067956392,0.019077679,1.645645845,0
0.347221566,0.406041801,0.006905332,0.469562047,0.647568746,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.47529729,-0.403899222,0.531784023,0.527530353,-1.334455044,-0.603196893,0.100336964,1.645645845,0
-0.091941792,0.514217493,0.083919182,0.411447779,-0.446871452,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.47529729,-0.403899222,0.531784023,0.463029525,-1.334455044,-0.44827706,-0.10281125,1.645645845,0
0.071746368,0.419563763,0.024491576,0.479247759,0.880428362,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.460537628,-0.403899222,0.467540935,0.463029525,-1.334455044,0.016482439,-0.062181607,1.645645845,0
-0.179774463,0.3012466,-0.039313278,0.742376248,1.423767467,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,1.380008646,0.305876054,-0.460537628,-0.421179797,0.467540935,0.463029525,-1.334455044,0.248862188,0.059707322,0.079076395,0
0.11167031,0.368856407,-0.012895288,0.937704759,0.510070686,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.460537628,-0.403899222,0.467540935,0.404978778,-1.334455044,1.488220852,1.034818748,-0.512738731,0
0.347221566,0.456749157,0.037700572,0.863447639,0.599887967,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.47529729,-0.421179797,0.467540935,0.404978778,-1.397243517,-0.835576642,0.994189105,1.05383072,0
0.562810851,0.500695532,0.070710187,0.605162005,-0.19405244,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,-1.318529236,0.305876054,-0.460537628,-0.421179797,0.467540935,0.404978778,-1.473984983,0.442511979,-0.915404105,-0.26905015,0
0.530871697,0.544641907,0.11250005,0.288762104,-0.398081818,1.239909971,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,-1.318529236,-1.522076219,-0.47529729,-0.421179797,0.409722153,0.404978778,-1.473984983,-0.719386768,-0.346589106,0.740516829,0
0.203495376,0.38913935,0.017899954,0.369476364,0.811679332,1.233509752,-0.789064651,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.460537628,-0.421179797,0.409722153,0.404978778,-1.473984983,0.636161771,0.872300177,1.576020536,0
-0.175782069,0.355334446,-0.017298286,0.666504843,0.966919077,1.265458812,2.952714424,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,-1.318529236,0.305876054,-0.460537628,-0.403899222,0.409722153,0.34047795,-1.473984983,-0.913036559,1.034818748,1.610833191,0
0.37117593,0.375617388,0.002502333,0.756904815,0.905932035,1.233509752,0.983357015,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.47529729,-0.421179797,0.409722153,0.34047795,-1.473984983,-1.261606183,0.506633392,0.218327012,0
0.211480165,0.426324744,0.031108948,0.90380477,1.450379995,1.239909971,1.574164237,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.47529729,-0.421179797,0.345479065,0.275977118,-1.473984983,1.914250392,2.050559817,0.183514358,0
0.435054237,0.544641907,0.105908426,0.965147607,1.423767467,1.239909971,1.180292758,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,-1.318529236,0.305876054,-0.47529729,-0.403899222,0.281235973,0.275977118,-1.473984983,-1.067956392,2.050559817,-0.26905015,0
0.395130296,0.659578579,0.180707903,1.078147572,0.272775648,1.239909971,0.786421272,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.460537628,-0.436732315,0.281235973,0.275977118,-1.473984983,-1.416526016,2.050559817,1.610833191,0
0.586765215,0.696763973,0.204911521,1.05877615,0.374790338,1.239909971,0.19561405,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,0.030739705,-1.522076219,-0.460537628,-0.436732315,0.281235973,0.275977118,-1.473984983,1.95298035,0.466003749,-0.617176695,0
0.179541011,0.76099329,0.235732511,0.90380477,-0.290522853,1.239909971,-0.198257429,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,1.380008646,0.305876054,-0.460537628,-0.436732315,0.210568574,0.205026205,-1.473984983,0.171402272,-1.037293033,0.113889049,0
0.1875258,0.815081137,0.283006811,0.710090544,-0.567736681,1.265458812,1.377228495,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,-1.318529236,0.305876054,-0.47529729,-0.421179797,0.210568574,0.205026205,-1.473984983,0.248862188,0.222225893,-0.89567793,0
0.279350866,0.76099329,0.243405573,0.551890593,0.557751465,1.239909971,-1.773743353,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.460537628,-0.421179797,0.210568574,0.205026205,-1.473984983,0.674891729,-1.484219104,-1.52230571,0
-0.087949398,0.646056618,0.171927656,0.564804875,0.759563133,1.239909971,-1.576807616,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,-1.318529236,0.305876054,-0.460537628,-0.421179797,0.146325486,0.140525377,-1.473984983,0.365052063,0.344114821,-1.104553857,0
0.594750004,0.676481031,0.189513901,0.506690607,0.272775648,1.265458812,1.77109998,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,1.380008646,0.305876054,-0.460537628,-0.421179797,0.146325486,0.140525377,-1.473984983,-1.493985932,0.344114821,-1.139366511,0
0.343229171,0.534500435,0.108097052,0.442119199,0.584363992,1.265458812,1.180292758,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,1.380008646,0.305876054,-0.460537628,-0.421179797,0.146325486,0.140525377,-1.473984983,-0.835576642,-1.402959818,-0.303862804,0
0.103685522,0.439846706,0.046506569,0.354947797,-0.626506013,1.265458812,1.77109998,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.706886663,1.380008646,0.305876054,-0.460537628,-0.421179797,0.146325486,0.08247463,-1.473984983,0.674891729,1.766152318,-0.234237495,0
0.534864092,0.426324744,0.037700572,0.353333512,0.572166584,1.265458812,1.180292758,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.460537628,-0.421179797,0.146325486,0.08247463,-1.473984983,-0.8743066,-1.159181961,1.088643374,0
0.431061843,0.362095426,-0.004115039,0.216119269,-1.066721573,1.265458812,0.786421272,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.460537628,-0.436732315,0.088506705,0.08247463,-1.473984983,-1.029226433,-0.021551964,0.775329484,0
0.127639887,0.318149051,-0.032695906,0.372704935,0.678616694,1.27185903,1.574164237,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,-1.318529236,0.305876054,-0.460537628,-0.421179797,0.088506705,0.08247463,-1.473984983,1.488220852,0.384744464,-0.477926077,0
0.295320442,0.257300225,-0.072322893,0.676190554,0.891516915,1.265458812,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,-1.318529236,0.305876054,-0.460537628,-0.421179797,0.088506705,0.08247463,-1.473984983,0.481241938,0.547263035,-1.452680402,0
0.566803245,0.318149051,-0.03491028,0.740761963,-0.029941852,1.278259249,1.77109998,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,-1.318529236,-1.522076219,-0.445777966,-0.436732315,0.088506705,0.017973802,-1.473984983,0.481241938,0.140966607,-0.129799532,0
-0.079964609,0.406041801,0.015711329,0.49539061,-0.311591103,1.265458812,-0.198257429,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,0.030739705,0.305876054,-0.460537628,-0.421179797,0.088506705,0.017973802,-1.397243517,0.674891729,-1.28107089,-0.826052621,0
0.163571434,0.456749157,0.050909568,0.271004966,-0.438000609,1.265458812,-0.198257429,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,-1.318529236,0.305876054,-0.460537628,-0.436732315,0.024263617,0.017973802,-1.397243517,1.565680768,-1.159181961,-0.826052621,0
0.403115084,0.703524954,0.200508523,0.212890698,-0.084275763,1.265458812,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,-1.318529236,0.305876054,-0.460537628,-0.421179797,0.024263617,-0.04652703,-1.334455044,-1.300336141,-1.321700533,-0.26905015,0
0.411099872,0.690002993,0.20931452,0.319433522,1.391610663,1.265458812,-0.001321687,-0.193540058,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,1.380008646,0.305876054,-0.47529729,-0.436732315,-0.039979475,-0.04652703,-1.334455044,0.093942355,1.928670889,1.297519301,0
-0.38737896,-1.010383665,-0.927895024,1.52046172,1.713178705,1.265458812,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.523135192,-1.138536308,-1.272042789,1.037553912,-1.184146266,-0.224700178,0.218327012,1
-0.563044303,-0.993481213,-0.899288408,1.825561625,1.694328164,1.265458812,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.523135192,-1.074293216,-1.272042789,1.037553912,-0.022247519,0.669151963,-0.930490585,1
-0.423310508,-1.030666607,-0.886079412,1.854618759,1.518020169,1.27185903,0.786421272,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.523135192,-1.003625817,-1.272042789,1.037553912,1.914250392,0.994189105,-0.443113422,1
-0.347455019,-1.030666607,-0.914686029,2.033804418,2.647943736,1.265458812,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.523135192,-1.003625817,-1.342993702,1.037553912,-1.029226433,0.262855535,1.610833191,1
-0.319508259,-1.030666607,-0.916874654,2.224290073,2.223252151,1.265458812,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.523135192,-0.939382729,-1.342993702,1.037553912,-1.10668635,0.994189105,-1.034928548,1
-0.403348537,-1.044188568,-0.936675272,2.148418668,1.790798577,1.265458812,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.519576276,-0.523135192,-0.939382729,-1.342993702,0.967788944,1.604410726,0.587892677,-0.164612187,1
-0.67483134,-1.030666607,-0.932298022,2.109675823,0.71299121,1.265458812,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.534335938,-0.523135192,-0.875139641,-1.342993702,0.967788944,1.95298035,-1.321700533,1.332331955,1
-0.794603165,-1.023905626,-0.938889646,1.927261594,1.133247374,1.265458812,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,-1.522076219,-0.534335938,-0.542143826,-0.875139641,-1.342993702,0.967788944,0.132672314,1.156707676,-1.52230571,1
-0.842511895,-1.023905626,-0.938889646,1.96923301,1.80410484,1.265458812,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.534335938,-0.523135192,-0.875139641,-1.401044449,0.967788944,-0.796846684,-0.99666339,-0.547551386,1
-0.119888551,-1.003622684,-0.916874654,1.990218717,0.900387757,1.265458812,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.519576276,-0.523135192,-0.817320859,-1.401044449,0.967788944,-1.184146266,-1.931145174,1.401957264,1
-0.55905191,-1.010383665,-0.919089027,1.89820446,1.163186468,1.27185903,0.786421272,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.523135192,-0.817320859,-1.401044449,0.967788944,-1.067956392,1.522374461,0.148701704,1
-0.746694435,-0.993481213,-0.923492026,1.638304541,1.132138519,1.265458812,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.523135192,-0.753077767,-1.401044449,0.967788944,1.914250392,0.059707322,-0.26905015,1
-0.946314142,-0.979959251,-0.932298022,1.612475977,1.10109057,1.27185903,0.786421272,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.534335938,-0.523135192,-0.753077767,-1.401044449,0.967788944,-1.184146266,0.994189105,1.610833191,1
-0.862473865,-1.010383665,-0.934486647,1.646375967,2.153394265,1.265458812,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.534335938,-0.542143826,-0.682410372,-1.401044449,0.967788944,-1.067956392,-0.915404105,-0.617176695,1
-0.658861763,-0.973198271,-0.91028303,1.97246158,2.063576985,1.265458812,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.534335938,-0.523135192,-0.682410372,-1.471995362,0.905000471,1.372030977,1.441115176,-0.060174223,1
-0.247645165,-1.023905626,-0.894885409,1.919190168,0.330436125,1.265458812,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.534335938,-0.523135192,-0.682410372,-1.471995362,0.905000471,-0.835576642,0.587892677,-0.477926077,1
-0.056010244,-1.017144645,-0.905880031,1.904661601,2.132326015,1.265458812,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.5490956,-0.542143826,-0.61816728,-1.401044449,0.905000471,1.95298035,-0.956033748,1.193081337,1
-0.395363748,-1.017144645,-0.914686029,1.961161583,1.788580867,1.265458812,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.534335938,-0.523135192,-0.61816728,-1.401044449,0.905000471,0.403782021,-0.305959463,-1.174179166,1
-0.622930215,-1.044188568,-0.923492026,1.790047351,0.272775648,1.27185903,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-2.667798178,0.305876054,-0.519576276,-0.523135192,-0.553924192,-1.471995362,0.905000471,-0.835576642,-0.793515177,0.427202939,1
-0.710762887,-1.010383665,-0.927895024,1.570504562,0.803917345,1.27185903,0.786421272,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.519576276,-0.523135192,-0.553924192,-1.401044449,0.905000471,-0.835576642,-0.265329821,-0.164612187,1
-0.786618377,-1.017144645,-0.938889646,1.664133104,1.973759704,1.265458812,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,1.380008646,0.305876054,-0.519576276,-0.523135192,-0.496105411,-1.401044449,0.905000471,-0.913036559,-1.077922676,-0.303862804,1
-0.834527106,-0.996861703,-0.914686029,1.835247337,2.041399878,1.265458812,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.523135192,-0.496105411,-1.401044449,0.835235504,-0.835576642,-0.10281125,-0.129799532,1
-0.698785705,-0.973198271,-0.886079412,1.964390153,0.899278903,1.265458812,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,1.380008646,0.305876054,-0.519576276,-0.507582675,-0.431862323,-1.401044449,0.835235504,-0.8743066,-0.021551964,0.079076395,1
-0.634907398,-1.023905626,-0.894885409,1.857847329,1.47033939,1.265458812,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.519576276,-0.507582675,-0.361194924,-1.342993702,0.835235504,-0.332087185,-0.346589106,-0.89567793,1
-0.511143179,-1.023905626,-0.905880031,1.946633017,2.637964039,1.265458812,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.490302099,-0.361194924,-1.342993702,0.835235504,-0.487007018,0.872300177,-0.443113422,1
-0.802587953,-1.023905626,-0.914686029,2.355047175,2.254300099,1.265458812,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.490302099,-0.361194924,-1.342993702,0.765470531,-0.409547102,-0.915404105,1.227893992,1
-0.718747676,-1.017144645,-0.914686029,2.405090017,1.227500076,1.265458812,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.490302099,-0.232708744,-1.342993702,0.765470531,-0.990496475,0.506633392,0.636078866,1
-0.571029092,-1.023905626,-0.919089027,2.409932872,1.114396834,1.265458812,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.471293466,-0.232708744,-1.342993702,0.765470531,1.023461353,-1.037293033,-0.303862804,1
-0.427302902,-1.044188568,-0.921277651,2.028961562,0.392532023,1.265458812,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.471293466,-0.232708744,-1.342993702,0.765470531,0.248862188,1.034818748,-0.791239967,1
-0.443272478,-1.017144645,-0.916874654,1.844933048,1.231935497,1.265458812,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,-1.522076219,-0.534335938,-0.471293466,-0.174889962,-1.272042789,0.765470531,-0.758116726,1.278596604,0.253139667,1
-0.343462625,-1.010383665,-0.91028303,2.080618689,2.296436601,1.265458812,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,-1.522076219,-0.534335938,-0.471293466,-0.174889962,-1.272042789,0.765470531,0.365052063,-0.956033748,-0.860865276,1
-0.567036697,-0.993481213,-0.894885409,2.298547193,2.453894056,1.265458812,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,-3.350028492,-0.519576276,-0.471293466,-0.110646874,-1.207541961,0.765470531,0.713621687,0.750411249,-1.591931019,1
-0.335477836,-1.017144645,-0.879487788,2.229132929,-0.057663236,1.265458812,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,-1.522076219,-0.534335938,-0.471293466,-0.039979475,-1.207541961,0.688729065,-0.835576642,-0.509107677,-0.303862804,1
-0.048025457,-1.023905626,-0.888268037,1.756147361,0.467934184,1.265458812,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.678217621,1.380008646,0.305876054,-0.519576276,-0.471293466,-0.039979475,-1.207541961,0.688729065,0.442511979,-0.99666339,-0.199424841,1
-0.239660376,-1.010383665,-0.903691406,1.689961667,0.758454277,1.27185903,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.471293466,0.024263617,-1.207541961,0.688729065,0.86854152,-1.077922676,-0.025361569,1
-0.303538683,-0.996861703,-0.901477033,1.751304506,0.841618426,1.233509752,-4.727779464,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.471293466,0.024263617,-1.207541961,0.618964097,-0.913036559,0.425374106,-0.303862804,1
-0.594983456,-0.996861703,-0.888268037,1.341276062,-0.922570382,1.227109533,-4.333907984,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.678217621,-1.318529236,-1.522076219,-0.534335938,-0.471293466,0.088506705,-1.149491214,0.618964097,1.449490893,0.019077679,-0.094986878,1
-0.571029092,-1.010383665,-0.886079412,0.94739047,-0.533362167,1.220709315,-3.940036505,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,-1.522076219,-0.519576276,-0.471293466,0.088506705,-1.149491214,0.618964097,-0.680656809,-0.509107677,0.079076395,1
-0.662854157,-0.96643729,-0.877273415,0.371090649,-1.738687896,1.227109533,-2.167614838,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.471293466,0.146325486,-1.149491214,0.618964097,-0.680656809,0.62852232,1.506395228,1
-0.403348537,-1.010383665,-0.897074034,0.057919318,-0.129738831,1.227109533,-1.379871874,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.490302099,0.210568574,-1.084990382,0.618964097,1.720600601,0.019077679,-0.025361569,1
-0.662854157,-1.017144645,-0.897074034,0.325890663,-0.238406652,1.227109533,-0.986000394,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.534335938,-0.471293466,0.281235973,-1.084990382,0.618964097,-0.758116726,-0.915404105,0.496828248,1
-0.46323445,-1.017144645,-0.903691406,0.11119073,0.027718624,1.214309096,-3.15229354,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.490302099,0.281235973,-1.014039469,0.556175624,0.016482439,1.237966962,-1.487493056,1
-0.499165996,-0.993481213,-0.897074034,0.193519276,0.398076299,1.214309096,-2.561486318,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.490302099,0.281235973,-1.014039469,0.556175624,0.171402272,-0.387218749,1.471582573,1
-0.091941792,-1.010383665,-0.866278794,0.613233431,1.01570871,1.227109533,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,1.380008646,0.305876054,-0.519576276,-0.471293466,0.345479065,-1.014039469,0.556175624,-0.758116726,1.116078033,1.471582573,1
-0.187759252,-0.996861703,-0.868467418,0.558347733,0.516723818,1.220709315,-1.182936131,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,1.380008646,0.305876054,-0.519576276,-0.490302099,0.409722153,-0.949538641,0.556175624,0.248862188,-1.077922676,1.227893992,1
-0.095934186,-1.003622684,-0.879487788,0.723004825,0.552207188,1.214309096,-1.773743353,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.490302099,0.409722153,-0.949538641,0.556175624,1.217111144,0.994189105,1.158268683,1
-0.363424595,-0.996861703,-0.877273415,0.897347628,1.452597705,1.227109533,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.471293466,0.467540935,-0.885037813,0.556175624,-1.145416308,-0.021551964,0.810142138,1
-0.598975851,-0.979959251,-0.853069798,0.952233326,1.306228803,1.227109533,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.490302099,0.467540935,-0.885037813,0.556175624,-0.796846684,-0.915404105,-0.791239967,1
-0.215706011,-0.996861703,-0.864090169,0.853761928,0.894843481,1.207908877,-2.561486318,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,-3.350028492,-0.519576276,-0.490302099,0.467540935,-0.826987066,0.486410657,-0.796846684,-0.712255891,1.297519301,1
-0.355439807,-1.017144645,-0.872870416,0.401762068,-2.827583816,1.214309096,-1.970679096,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,1.380008646,0.305876054,-0.519576276,-0.490302099,0.531784023,-0.826987066,0.486410657,-0.680656809,-0.752885534,1.193081337,1
-0.411333325,-1.017144645,-0.890482411,-0.398923397,-2.864176042,1.220709315,-0.592128909,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.490302099,0.602451422,-0.826987066,0.486410657,0.132672314,-0.427848392,1.262706646,1
-0.551067121,-0.993481213,-0.886079412,-0.652366175,0.287190767,1.220709315,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.490302099,0.602451422,-0.762486234,0.416645685,0.365052063,0.384744464,0.705704175,1
-0.471219237,-1.017144645,-0.894885409,-0.578109056,0.696358379,1.220709315,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.490302099,0.602451422,-0.762486234,0.416645685,0.21013223,0.791040891,-0.26905015,1
-0.567036697,-0.973198271,-0.903691406,-0.537751925,-0.201814426,1.214309096,-1.379871874,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.534335938,-0.490302099,0.602451422,-0.691535326,0.416645685,0.248862188,0.831670534,-0.826052621,1
-0.379394171,-0.979959251,-0.897074034,-0.203594887,1.317317357,1.227109533,0.392549793,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.471293466,0.602451422,-0.691535326,0.416645685,0.287592147,0.750411249,0.705704175,1
-0.547074727,-0.996861703,-0.870681792,0.1144193,0.259469385,1.220709315,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.490302099,0.666694514,-0.691535326,0.416645685,-0.796846684,-0.509107677,1.227893992,1
-0.443272478,-1.017144645,-0.877273415,-0.032480654,-1.267424386,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.490302099,0.666694514,-0.627034493,0.416645685,-0.796846684,-1.037293033,-0.965303239,1
0.051784398,-1.010383665,-0.886079412,-0.163237756,0.924782575,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.471293466,0.666694514,-0.562533666,0.339904218,-0.138437394,-0.021551964,1.506395228,1
-0.183766858,-1.010383665,-0.899288408,-0.051852076,0.964701366,1.214309096,-0.986000394,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.471293466,0.730937602,-0.562533666,0.339904218,1.720600601,-1.199811604,0.183514358,1
-0.475211631,-1.003622684,-0.897074034,0.07406217,-0.063207512,1.233509752,1.77109998,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.534335938,-0.471293466,0.730937602,-0.562533666,0.270139251,1.720600601,-1.159181961,-0.303862804,1
-0.523120362,-0.96643729,-0.888268037,0.232262121,1.11994111,1.214309096,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.471293466,0.730937602,-0.504482918,0.270139251,-1.184146266,0.953559462,-0.129799532,1
-0.467226844,-1.003622684,-0.877273415,0.41467635,-0.127521121,1.214309096,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.490302099,0.788756383,-0.504482918,0.270139251,-0.719386768,-1.077922676,-1.139366511,1
-0.563044303,-1.030666607,-0.903691406,0.392076357,0.399185155,1.214309096,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.471293466,0.788756383,-0.439982091,0.270139251,-0.603196893,0.62852232,-1.034928548,1
-0.634907398,-1.030666607,-0.899288408,0.250019258,-0.741826966,1.227109533,1.180292758,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.471293466,0.788756383,-0.369031178,0.270139251,0.171402272,1.80678196,1.193081337,1
-0.718747676,-0.996861703,-0.899288408,0.298447814,0.338198112,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,1.380008646,0.305876054,-0.5490956,-0.490302099,0.788756383,-0.369031178,0.207350778,0.132672314,-0.99666339,-1.52230571,1
-0.890420624,-1.003622684,-0.905880031,0.448576339,1.236370919,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,1.380008646,0.305876054,-0.5490956,-0.471293466,0.788756383,-0.369031178,0.207350778,0.558701854,1.522374461,-0.860865276,1
-0.351447412,-1.003622684,-0.897074034,0.68103341,1.573462935,1.214309096,-0.986000394,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,1.380008646,0.305876054,-0.5490956,-0.471293466,0.788756383,-0.240029518,0.207350778,0.597431812,-0.54973732,-0.686802003,1
-0.123880945,-1.010383665,-0.91028303,0.766590526,0.2417277,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,2.729277588,-1.522076219,-0.534335938,-0.471293466,0.852999471,-0.240029518,0.207350778,-0.796846684,-0.427848392,-0.721614658,1
-0.583006274,-1.017144645,-0.912471655,0.537362026,-0.164113346,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.490302099,0.852999471,-0.240029518,0.207350778,1.643140685,-0.793515177,-0.199424841,1
-0.814565136,-0.96643729,-0.899288408,0.467947762,0.992422749,1.239909971,2.558842939,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,1.380008646,0.305876054,-0.5490956,-0.471293466,0.852999471,-0.181978771,0.207350778,1.372030977,-2.215552673,-0.408300768,1
-0.786618377,-1.010383665,-0.899288408,0.295219244,0.85492469,1.214309096,-1.182936131,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.490302099,0.852999471,-0.181978771,0.13758581,-0.293357227,-0.427848392,-0.26905015,1
-0.638899793,-1.010383665,-0.877273415,0.195133561,-0.485681388,1.214309096,-0.986000394,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.471293466,0.92366687,-0.181978771,0.13758581,-0.332087185,-0.062181607,-0.025361569,1
-0.491181209,-0.993481213,-0.877273415,0.085362166,-1.307343177,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.534335938,-0.471293466,0.92366687,-0.04652703,0.067820838,-0.022247519,-0.834144819,0.35757763,1
-0.335477836,-0.973198271,-0.877273415,0.177376423,1.738682377,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.471293466,0.92366687,-0.04652703,0.067820838,0.248862188,-0.915404105,-0.129799532,1
-0.183766858,-1.023905626,-0.870681792,0.109576445,-0.07318721,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.471293466,0.92366687,0.017973802,0.067820838,0.171402272,-0.793515177,-1.52230571,1
-0.43528769,-1.023905626,-0.901477033,0.161233572,0.401402865,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,-1.318529236,0.305876054,-0.5490956,-0.471293466,0.92366687,0.017973802,0.067820838,-1.222876225,-1.077922676,1.088643374,1
-0.750686829,-1.003622684,-0.905880031,0.316204952,0.408055998,1.233509752,1.77109998,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.471293466,0.92366687,0.08247463,0.067820838,-0.835576642,-0.305959463,-0.094986878,1
-0.774641194,-1.010383665,-0.912471655,0.535747741,0.507852976,1.239909971,1.968035717,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.471293466,0.987909958,0.08247463,-0.008920629,1.372030977,1.278596604,-0.617176695,1
-0.499165996,-0.993481213,-0.899288408,0.41467635,0.434668525,1.239909971,1.574164237,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,-1.318529236,0.305876054,-0.5490956,-0.471293466,0.987909958,0.140525377,-0.008920629,-1.493985932,0.18159625,0.287952321,1
