1.708627976,1.470896268,1.239049703,-0.511923362,-0.657553962,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.455740948,1.05215305,0.205026205,-0.281004009,1.410760935,-2.296811959,-0.443113422,0
-0.72274007,-1.023905626,-0.901477033,0.124105012,-0.685275345,1.239909971,1.180292758,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.455740948,1.05215305,0.140525377,-0.008920629,1.52695081,-0.874774462,0.287952321,1
-0.766656406,-0.996861703,-0.894885409,0.333962089,0.803917345,1.214309096,-1.970679096,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.455740948,1.05215305,0.205026205,-0.008920629,0.016482439,1.563004104,-0.826052621,1
-0.690800916,-0.993481213,-0.890482411,0.398533498,-0.504531928,1.220709315,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,-1.318529236,0.305876054,-0.5490956,-0.471293466,1.05215305,0.275977118,-0.078685596,-0.603196893,1.400485533,-1.000115894,1
-0.419318113,-1.017144645,-0.901477033,0.37754779,-0.168548768,1.233509752,1.377228495,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,1.380008646,0.305876054,-0.5490956,-0.471293466,1.05215305,0.275977118,-0.078685596,0.21013223,-0.305959463,-0.512738731,1
-0.399356143,-0.996861703,-0.883890787,0.120876441,-1.343935403,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.471293466,1.05215305,0.34047795,-0.078685596,-0.719386768,0.100336964,-1.626743674,1
-0.383386566,-1.003622684,-0.897074034,-0.211666312,-0.725194136,1.239909971,2.361907202,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.471293466,1.05215305,0.404978778,-0.078685596,-0.913036559,-0.265329821,1.297519301,1
-0.335477836,-1.030666607,-0.890482411,-0.261709154,-0.451306873,1.227109533,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,-1.318529236,0.305876054,-0.534335938,-0.471293466,1.05215305,0.404978778,-0.078685596,0.248862188,-0.671626248,-0.58236404,1
-0.46323445,-1.003622684,-0.890482411,-0.255252013,-0.717432149,1.227109533,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.471293466,1.05215305,0.404978778,-0.141474069,1.681870643,-0.265329821,-0.129799532,1
-0.33947023,-1.023905626,-0.912471655,-0.295609144,0.976898775,1.214309096,-1.773743353,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,-1.318529236,0.305876054,-0.534335938,-0.471293466,1.05215305,0.463029525,-0.141474069,0.481241938,-2.134293388,-0.443113422,1
-0.634907398,-1.017144645,-0.912471655,0.119262156,1.002402447,1.220709315,-0.592128909,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,-1.318529236,0.305876054,-0.534335938,-0.490302099,1.05215305,0.463029525,-0.141474069,0.403782021,1.969300531,-1.069741203,1
-0.706770494,-0.973198271,-0.91028303,0.530904885,1.329514766,1.220709315,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,-1.318529236,-1.522076219,-0.5490956,-0.471293466,1.05215305,0.463029525,-0.141474069,0.171402272,-0.468478034,-1.243804475,1
-0.686808522,-1.017144645,-0.899288408,0.71816197,0.352613231,1.227109533,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,-1.318529236,0.305876054,-0.5490956,-0.471293466,0.987909958,0.527530353,-0.211239037,-1.145416308,0.547263035,1.401957264,1
-0.311523471,-1.017144645,-0.930083648,0.503462036,-0.883760446,1.214309096,-1.576807616,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,-1.318529236,0.305876054,-0.5490956,-0.471293466,1.05215305,0.598481266,-0.281004009,-0.758116726,-0.062181607,0.113889049,1
-0.43528769,-1.023905626,-0.914686029,0.413062065,0.559969175,1.227109533,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,-1.318529236,0.305876054,-0.534335938,-0.455740948,1.05215305,0.598481266,-0.281004009,-0.719386768,-0.874774462,-0.756427312,1
-0.403348537,-0.996861703,-0.936675272,1.082990428,2.822034022,1.239909971,1.377228495,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,-1.318529236,0.305876054,-0.5490956,-0.471293466,1.05215305,0.598481266,-0.281004009,-0.796846684,-0.99666339,-0.547551386,1
-0.455249661,-1.003622684,-0.932298022,1.17661897,-0.134174252,1.220709315,-1.182936131,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,-1.318529236,0.305876054,-0.534335938,-0.471293466,1.05215305,0.662982098,-0.281004009,1.488220852,-0.224700178,1.019018065,1
-0.906390201,-0.96643729,-0.914686029,0.90703334,0.735168315,1.233509752,1.377228495,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.471293466,0.987909958,0.727482926,-0.281004009,0.132672314,0.872300177,1.193081337,1
-0.906390201,-1.017144645,-0.905880031,0.584176297,-1.078918982,1.227109533,0.392549793,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,-1.318529236,-1.522076219,-0.534335938,-0.471293466,0.987909958,0.727482926,-0.281004009,-0.680656809,0.587892677,1.36714461,1
-0.515135573,-1.044188568,-0.916874654,0.322662093,0.778413673,1.227109533,0.392549793,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.455740948,1.05215305,0.727482926,-0.281004009,0.287592147,-1.077922676,1.436769919,1
-0.850496683,-1.017144645,-0.914686029,0.371090649,1.67880419,1.227109533,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,-1.522076219,-0.534335938,-0.455740948,0.987909958,0.727482926,-0.357745475,0.132672314,0.62852232,1.088643374,1
-0.455249661,-1.030666607,-0.916874654,0.485704899,1.684348467,1.227109533,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.455740948,0.987909958,0.785533673,-0.427510443,0.171402272,0.91292982,1.436769919,1
-0.179774463,-1.010383665,-0.91028303,0.803719086,1.323970488,1.201508659,-3.54616502,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.471293466,0.987909958,0.785533673,-0.427510443,-0.758116726,-0.468478034,-0.025361569,1
-0.638899793,-1.010383665,-0.903691406,1.105590421,2.316395997,1.227109533,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.5490956,-0.455740948,0.92366687,0.785533673,-0.427510443,0.326322105,-0.834144819,-0.094986878,1
-0.814565136,-1.023905626,-0.912471655,0.819861938,-0.862692195,1.227109533,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.455740948,0.92366687,0.785533673,-0.427510443,-0.796846684,-1.077922676,-0.26905015,1
-1.030154421,-1.023905626,-0.923492026,0.543819167,-0.392537541,1.233509752,0.983357015,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.455740948,0.92366687,0.850034501,-0.427510443,-1.184146266,-0.265329821,1.158268683,1
-0.766656406,-0.979959251,-0.914686029,0.175762139,-0.887087012,1.233509752,0.786421272,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.455740948,0.92366687,0.850034501,-0.427510443,-0.8743066,-0.265329821,-0.791239967,1
-0.403348537,-0.979959251,-0.91028303,-0.032480654,0.26057824,1.239909971,1.574164237,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.471293466,0.92366687,0.850034501,-0.490298916,-0.719386768,-0.712255891,-0.025361569,1
-0.523120362,-0.979959251,-0.903691406,-0.298837714,-2.223257669,1.233509752,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.455740948,0.92366687,0.920985413,-0.490298916,1.720600601,-0.184070535,-1.52230571,1
-0.395363748,-1.023905626,-0.916874654,-0.426366246,-0.741826966,1.220709315,-1.182936131,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,-1.318529236,0.305876054,-0.5490956,-0.471293466,0.92366687,0.920985413,-0.490298916,-1.10668635,1.197337319,-1.069741203,1
-0.511143179,-1.017144645,-0.921277651,-0.674966169,-1.294036914,1.233509752,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.534335938,-0.455740948,0.92366687,0.920985413,-0.490298916,0.907271478,-1.077922676,-1.417867747,1
-0.634907398,-1.023905626,-0.919089027,-0.678194739,0.390314313,1.227109533,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.471293466,0.92366687,0.920985413,-0.490298916,-0.796846684,1.197337319,-0.303862804,1
-0.419318113,-1.030666607,-0.919089027,-0.670123313,-0.324897367,1.227109533,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.471293466,0.92366687,0.920985413,-0.560063884,0.171402272,-0.224700178,-1.52230571,1
-0.50315839,-1.023905626,-0.921277651,-0.397309112,0.472369606,1.220709315,-1.182936131,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.455740948,0.92366687,0.985486241,-0.560063884,-0.641926851,0.019077679,1.471582573,1
-0.682816128,-1.010383665,-0.921277651,-0.130952052,0.94474197,1.227109533,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,-1.318529236,0.305876054,-0.5490956,-0.471293466,0.92366687,0.985486241,-0.560063884,-0.177167352,-0.99666339,0.04426374,1
-0.938329355,-1.017144645,-0.91028303,-0.090594922,-0.418041213,1.227109533,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.471293466,0.852999471,0.985486241,-0.629828856,-0.680656809,1.319226247,-0.89567793,1
-0.734717253,-1.017144645,-0.927895024,-0.005037806,0.012194649,1.233509752,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.471293466,0.852999471,0.985486241,-0.629828856,-1.726365682,1.034818748,0.04426374,1
-0.598975851,-0.996861703,-0.927895024,-0.058309217,-0.472375124,1.220709315,-0.986000394,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.471293466,0.852999471,0.985486241,-0.629828856,1.372030977,-0.671626248,-0.094986878,1
-0.694793311,-1.010383665,-0.932298022,-0.092209206,0.057657717,1.227109533,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.471293466,0.788756383,0.985486241,-0.629828856,-0.719386768,-0.062181607,-0.443113422,1
-0.598975851,-1.023905626,-0.927895024,-0.069609214,0.355939797,1.227109533,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.471293466,0.852999471,0.985486241,-0.706570318,-0.719386768,0.831670534,-1.034928548,1
-0.670838946,-1.010383665,-0.912471655,0.088590737,0.221768305,1.239909971,1.968035717,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.471293466,0.852999471,0.985486241,-0.706570318,1.023461353,-0.224700178,0.253139667,1
-0.467226844,-0.996861703,-0.921277651,0.07406217,-0.033268418,1.19510844,-2.167614838,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.471293466,0.788756383,1.049987073,-0.706570318,-0.796846684,-0.224700178,-1.348242438,1
-0.586998669,-1.023905626,-0.914686029,-0.063152073,-0.502314218,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.471293466,0.788756383,0.985486241,-0.77633529,-0.758116726,0.262855535,-1.174179166,1
-0.499165996,-1.017144645,-0.916874654,-0.103509204,-0.216229546,1.207908877,-1.379871874,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.471293466,0.788756383,1.049987073,-0.77633529,1.643140685,-0.224700178,-0.547551386,1
-0.654869369,-1.010383665,-0.919089027,-0.190680604,-0.714105583,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.455740948,0.788756383,1.049987073,-0.77633529,0.287592147,-0.752885534,1.401957264,1
-0.539089938,-1.023905626,-0.912471655,-0.124494911,-0.220664967,1.207908877,-1.576807616,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.471293466,0.788756383,1.049987073,-0.77633529,-0.835576642,-0.305959463,-0.164612187,1
-0.602968245,-1.010383665,-0.91028303,-0.129337767,-0.456851149,1.214309096,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,-1.318529236,0.305876054,-0.534335938,-0.471293466,0.788756383,1.049987073,-0.77633529,-0.758116726,-0.671626248,0.287952321,1
-0.630915004,-0.973198271,-0.903691406,-0.187452034,-1.208655055,1.214309096,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.471293466,0.788756383,1.049987073,-0.77633529,-0.758116726,-0.793515177,-1.835619601,1
-0.563044303,-1.003622684,-0.914686029,-0.584566197,-0.991319412,1.214309096,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,-1.318529236,0.305876054,-0.534335938,-0.471293466,0.730937602,1.049987073,-0.839123763,-0.796846684,-0.874774462,0.009451086,1
-0.583006274,-1.010383665,-0.905880031,-0.578109056,-0.243950929,1.214309096,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.471293466,0.730937602,1.049987073,-0.839123763,1.720600601,-0.021551964,-0.303862804,1
-0.259622346,-1.010383665,-0.912471655,-0.53290907,-0.766221783,1.214309096,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.471293466,0.730937602,1.049987073,-0.839123763,1.759330559,-0.021551964,-0.686802003,1
-0.251637559,-1.010383665,-0.912471655,-0.534523355,-0.28386972,1.207908877,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,1.380008646,0.305876054,-0.5490956,-0.471293466,0.730937602,1.049987073,-0.839123763,1.139651228,0.384744464,-1.000115894,1
-0.115896157,-1.010383665,-0.901477033,-0.739537577,-2.498253787,1.207908877,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.471293466,0.730937602,1.049987073,-0.90888873,0.21013223,-1.118552319,1.471582573,1
-0.571029092,-1.017144645,-0.903691406,-0.755680429,-0.30050255,1.214309096,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,1.380008646,0.305876054,-0.534335938,-0.471293466,0.730937602,1.049987073,-0.90888873,-0.913036559,-1.240441247,-0.58236404,1
-0.231675587,-1.003622684,-0.903691406,-0.571651914,-0.284978575,1.214309096,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,0.730937602,1.049987073,-0.90888873,-0.835576642,-0.184070535,1.471582573,1
-0.135858128,-0.993481213,-0.901477033,-0.561966204,-0.393646397,1.214309096,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,-1.318529236,0.305876054,-0.5490956,-0.471293466,0.730937602,1.049987073,-0.978653698,-1.029226433,-0.10281125,-1.104553857,1
-0.495173603,-1.017144645,-0.905880031,-0.634609039,-1.518025687,1.207908877,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.490302099,0.666694514,1.049987073,-0.978653698,-0.8743066,-0.915404105,1.227893992,1
-0.646884581,-1.003622684,-0.905880031,-0.587794767,-0.593240353,1.207908877,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,-1.318529236,0.305876054,-0.5490956,-0.490302099,0.666694514,0.985486241,-0.978653698,-0.177167352,-1.077922676,-0.965303239,1
-0.447264872,-0.979959251,-0.905880031,-0.553894778,-0.088711185,1.207908877,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.471293466,0.666694514,0.985486241,-0.978653698,-0.758116726,0.222225893,1.471582573,1
-0.323500653,-1.023905626,-0.914686029,-0.641066179,-2.572547093,1.214309096,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,-1.318529236,0.305876054,-0.5490956,-0.471293466,0.666694514,0.985486241,-0.978653698,1.720600601,-0.387218749,-1.52230571,1
-0.367416989,-1.017144645,-0.905880031,-0.766980426,-0.128629976,1.214309096,0.392549793,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.471293466,0.602451422,0.985486241,-1.055395164,-0.487007018,-0.793515177,0.079076395,1
-0.415325719,-1.010383665,-0.899288408,-0.754066144,-0.729629557,1.214309096,0.392549793,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.471293466,0.602451422,0.985486241,-1.055395164,-0.913036559,-0.590366963,-0.094986878,1
-0.423310508,-1.023905626,-0.91028303,-0.679809024,0.904823179,1.207908877,-0.592128909,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,0.602451422,0.985486241,-1.055395164,-0.796846684,-0.387218749,-0.234237495,1
-0.50315839,-1.010383665,-0.916874654,-0.589409052,0.929217996,1.214309096,0.392549793,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.490302099,0.602451422,0.985486241,-1.125160136,1.449490893,0.953559462,-0.234237495,1
-0.495173603,-1.010383665,-0.914686029,-0.457037665,1.139900507,1.214309096,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.490302099,0.602451422,0.985486241,-1.125160136,-0.913036559,-0.956033748,-0.930490585,1
-0.415325719,-1.017144645,-0.916874654,-0.219737738,-0.184072741,1.214309096,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,0.602451422,0.920985413,-1.125160136,1.449490893,1.319226247,-0.547551386,1
-0.427302902,-1.023905626,-0.912471655,-0.164852041,0.062093138,1.214309096,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.490302099,0.531784023,0.920985413,-1.125160136,0.403782021,-0.915404105,0.392390285,1
-0.395363748,-1.010383665,-0.905880031,-0.106737773,-0.179637321,1.214309096,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.490302099,0.531784023,0.920985413,-1.125160136,-0.758116726,0.994189105,-1.452680402,1
-0.686808522,-0.993481213,-0.916874654,-0.069609214,-0.201814426,1.214309096,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.490302099,0.531784023,0.920985413,-1.18794861,0.171402272,1.80678196,1.227893992,1
-0.263614741,-1.003622684,-0.914686029,-0.381166259,-2.05249395,1.214309096,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,0.467540935,0.920985413,-1.18794861,-0.603196893,-0.752885534,0.04426374,1
-0.523120362,-1.010383665,-0.923492026,-0.973608933,-2.927380795,1.207908877,-0.986000394,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.471293466,0.467540935,0.920985413,-1.18794861,-0.796846684,1.034818748,0.392390285,1
-0.547074727,-1.023905626,-0.921277651,-1.330365965,0.693031813,1.207908877,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.490302099,0.467540935,0.920985413,-1.18794861,0.016482439,-0.427848392,1.332331955,1
-0.511143179,-1.003622684,-0.921277651,-0.881594676,-0.065425223,1.214309096,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.471293466,0.467540935,0.920985413,-1.18794861,-0.796846684,1.237966962,1.05383072,1
-0.495173603,-1.010383665,-0.923492026,-0.592637623,0.289408479,1.214309096,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,0.467540935,0.920985413,-1.18794861,1.720600601,-1.240441247,-0.338675459,1
-0.50315839,-1.017144645,-0.919089027,-0.331123419,0.958048234,1.214309096,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.471293466,0.409722153,0.920985413,-1.18794861,-0.990496475,-0.184070535,-0.373488113,1
-0.499165996,-1.023905626,-0.923492026,-0.226194879,-0.235080086,1.214309096,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.490302099,0.409722153,0.920985413,-1.257713577,-0.796846684,-0.630996606,1.193081337,1
-0.614945428,-0.993481213,-0.930083648,0.090205022,-0.170766478,1.214309096,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.490302099,0.409722153,0.920985413,-1.257713577,-0.835576642,-0.062181607,-0.791239967,1
-0.567036697,-1.030666607,-0.930083648,0.22580498,0.843836137,1.214309096,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,0.409722153,0.920985413,-1.334455044,-0.293357227,-0.834144819,1.471582573,1
-0.598975851,-1.030666607,-0.923492026,0.18867642,-0.095364316,1.214309096,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.490302099,0.409722153,0.850034501,-1.334455044,0.984731395,-1.037293033,0.322764976,1
-0.447264872,-0.973198271,-0.921277651,0.127333582,0.466825329,1.220709315,0.983357015,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,0.409722153,0.850034501,-1.334455044,1.95298035,-0.10281125,-0.408300768,1
-0.786618377,-1.003622684,-0.927895024,0.183833565,1.010164434,1.214309096,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,-1.522076219,-0.5490956,-0.490302099,0.409722153,0.850034501,-1.334455044,-1.10668635,1.034818748,-0.651989349,1
-0.431295296,-1.010383665,-0.932298022,0.290376388,-0.143045095,1.207908877,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,0.345479065,0.850034501,-1.334455044,-0.603196893,0.344114821,0.009451086,1
-0.734717253,-0.993481213,-0.930083648,0.116033585,-0.766221783,1.201508659,-1.576807616,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.490302099,0.345479065,0.785533673,-1.334455044,-0.796846684,1.278596604,0.287952321,1
-0.638899793,-0.996861703,-0.921277651,0.0708336,0.414709129,1.214309096,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,0.345479065,0.785533673,-1.397243517,0.403782021,-0.956033748,-0.408300768,1
-0.81855753,-1.003622684,-0.936675272,0.187062135,-0.038812695,1.214309096,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.490302099,0.281235973,0.785533673,-1.397243517,0.403782021,-1.362330175,-0.060174223,1
-0.614945428,-1.023905626,-0.936675272,0.107962159,-0.094255461,1.214309096,0.392549793,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,0.281235973,0.785533673,-1.397243517,-0.603196893,-0.184070535,-0.930490585,1
-0.726732464,-1.023905626,-0.930083648,0.051462177,0.457954487,1.214309096,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.490302099,0.281235973,0.785533673,-1.473984983,-0.719386768,-0.265329821,1.610833191,1
-0.74270204,-1.017144645,-0.923492026,-0.053466362,-0.380340133,1.207908877,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,1.380008646,0.305876054,-0.5490956,-0.490302099,0.281235973,0.785533673,-1.473984983,1.759330559,1.034818748,-0.338675459,1
-0.602968245,-1.010383665,-0.921277651,-0.23265202,-0.045465827,1.214309096,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.490302099,0.210568574,0.785533673,-1.473984983,-1.184146266,1.441115176,-0.025361569,1
-0.650876974,-1.010383665,-0.930083648,-0.427980531,-0.700799319,1.220709315,1.180292758,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,0.210568574,0.785533673,-1.473984983,0.093942355,-0.793515177,0.67089152,1
-0.523120362,-1.003622684,-0.934486647,-0.432823387,-0.850494787,1.214309096,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.507582675,0.146325486,0.727482926,-1.473984983,-0.835576642,-0.387218749,0.462015594,1
-0.507150785,-0.973198271,-0.938889646,-0.544209066,-0.372578146,1.214309096,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.507582675,0.146325486,0.727482926,-1.473984983,-0.641926851,0.91292982,-1.20899182,1
-0.714755281,-1.023905626,-0.938889646,-0.542594781,0.271666794,1.214309096,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,-1.318529236,0.305876054,-0.5490956,-0.490302099,0.146325486,0.727482926,-1.473984983,1.217111144,-0.590366963,-1.000115894,1
-0.614945428,-1.030666607,-0.927895024,-0.515151932,-0.497878797,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.507582675,0.146325486,0.727482926,-1.473984983,1.294571061,-0.224700178,-0.756427312,1
-0.602968245,-0.996861703,-0.934486647,-0.332737703,-0.898175565,1.227109533,1.180292758,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.507582675,0.146325486,0.727482926,-1.473984983,-0.719386768,0.059707322,-0.58236404,1
-0.686808522,-1.010383665,-0.932298022,-0.360180552,-0.899284421,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,0.146325486,0.727482926,-1.473984983,-0.758116726,-0.224700178,1.576020536,1
-0.602968245,-1.017144645,-0.936675272,-0.158394901,0.075399402,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.507582675,0.146325486,0.727482926,-1.473984983,1.52695081,-0.752885534,-0.791239967,1
-0.682816128,-1.003622684,-0.936675272,-0.085752066,-0.006655891,1.227109533,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,1.380008646,0.305876054,-0.5490956,-0.490302099,0.088506705,0.662982098,-1.473984983,-0.990496475,-0.509107677,-1.243804475,1
-0.702778099,-0.993481213,-0.943292644,0.133790723,0.92589143,1.227109533,0.392549793,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.507582675,0.088506705,0.662982098,-1.473984983,-0.487007018,-2.215552673,0.04426374,1
-0.726732464,-0.996861703,-0.934486647,0.154776431,-0.695255043,1.220709315,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,0.088506705,0.662982098,-1.473984983,1.604410726,-0.874774462,0.67089152,1
-0.738709646,-1.023905626,-0.927895024,0.153162146,0.997967025,1.214309096,-0.986000394,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.490302099,0.088506705,0.662982098,-1.473984983,-0.215897311,-0.427848392,-0.756427312,1
-0.766656406,-1.003622684,-0.930083648,0.22580498,-0.078731487,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.490302099,0.024263617,0.662982098,-1.473984983,0.248862188,-0.387218749,-0.547551386,1
-0.583006274,-1.023905626,-0.945481269,0.282304963,0.568840018,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.490302099,0.024263617,0.598481266,-1.473984983,1.681870643,-0.630996606,-0.791239967,1
-0.602968245,-0.979959251,-0.927895024,0.241947832,0.908149745,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.490302099,0.024263617,0.598481266,-1.473984983,1.52695081,0.466003749,-0.025361569,1
-0.594983456,-1.017144645,-0.914686029,0.356562082,0.268340228,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,-0.039979475,0.598481266,-1.473984983,0.171402272,-0.305959463,-0.512738731,1
-0.602968245,-1.010383665,-0.91028303,0.53251917,1.180928153,1.220709315,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.534335938,-0.490302099,-0.039979475,0.598481266,-1.397243517,-0.8743066,-0.752885534,-1.000115894,1
-0.475211631,-1.003622684,-0.916874654,0.737533392,1.197560983,1.233509752,2.164971459,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.490302099,-0.039979475,0.598481266,-1.397243517,0.519971896,-0.224700178,-1.696368983,1
-0.551067121,-0.996861703,-0.919089027,0.924790477,1.396046084,1.214309096,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.534335938,-0.471293466,-0.039979475,0.598481266,-1.334455044,0.171402272,-1.037293033,1.227893992,1
-0.734717253,-1.003622684,-0.91028303,1.063619005,1.559047816,1.214309096,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.471293466,-0.039979475,0.598481266,-1.334455044,-0.641926851,-0.834144819,-1.52230571,1
-0.718747676,-1.003622684,-0.919089027,1.32513321,1.211976102,1.220709315,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.490302099,-0.110646874,0.598481266,-1.334455044,-0.603196893,-0.062181607,-1.034928548,1
-0.67483134,-1.010383665,-0.916874654,1.091061854,-0.153024793,1.207908877,-1.182936131,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.471293466,-0.110646874,0.527530353,-1.334455044,-0.370817143,-0.671626248,1.158268683,1
-0.48319642,-1.010383665,-0.916874654,1.034561871,0.822767886,1.214309096,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.534335938,-0.490302099,-0.174889962,0.527530353,-1.334455044,-0.758116726,-0.387218749,-1.174179166,1
-0.399356143,-1.010383665,-0.901477033,1.10236185,0.752910001,1.214309096,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.471293466,-0.174889962,0.527530353,-1.257713577,1.294571061,1.481744818,0.009451086,1
-0.411333325,-0.996861703,-0.901477033,0.732690537,-1.163191986,1.227109533,1.574164237,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.490302099,-0.174889962,0.463029525,-1.257713577,-0.719386768,-1.077922676,-0.164612187,1
-0.471219237,-0.973198271,-0.899288408,0.408219209,0.093141087,1.227109533,1.574164237,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,-0.174889962,0.463029525,-1.18794861,-0.409547102,-3.028145529,-0.129799532,1
-0.511143179,-0.979959251,-0.903691406,0.343647801,-0.136391964,1.227109533,1.180292758,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.490302099,-0.232708744,0.463029525,-1.18794861,1.604410726,0.506633392,-0.129799532,1
-0.363424595,-0.993481213,-0.890482411,0.461490621,0.36702835,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.490302099,-0.232708744,0.463029525,-1.18794861,0.248862188,1.116078033,-0.129799532,1
-0.586998669,-1.010383665,-0.899288408,0.421133491,0.382552325,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.490302099,-0.232708744,0.463029525,-1.18794861,-0.796846684,-0.834144819,-0.338675459,1
-0.475211631,-1.030666607,-0.890482411,0.634219139,1.165404178,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,-0.232708744,0.463029525,-1.18794861,1.062191311,-0.793515177,-0.58236404,1
-0.395363748,-0.979959251,-0.912471655,0.37754779,-1.308452033,1.239909971,2.164971459,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.490302099,-0.232708744,0.404978778,-1.125160136,-0.603196893,-0.752885534,-0.89567793,1
-0.614945428,-1.017144645,-0.903691406,0.028862184,-1.135470603,1.239909971,1.574164237,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,-0.232708744,0.404978778,-1.125160136,-0.8743066,-0.346589106,1.193081337,1
-0.706770494,-1.030666607,-0.897074034,-0.08090921,-0.626506013,1.239909971,1.377228495,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.490302099,-0.296951832,0.404978778,-1.125160136,-0.603196893,-0.346589106,-0.477926077,1
-0.255629953,-1.017144645,-0.883890787,0.099890733,0.891516915,1.239909971,0.983357015,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.490302099,-0.361194924,0.404978778,-1.125160136,-0.680656809,0.262855535,0.601266212,1
-0.43528769,-1.010383665,-0.899288408,0.180604994,0.461281053,1.220709315,-1.970679096,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.507582675,-0.361194924,0.404978778,-1.055395164,0.984731395,-0.427848392,0.183514358,1
-0.439280084,-1.044188568,-0.916874654,-0.056694932,-0.52781789,1.239909971,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.490302099,-0.361194924,0.404978778,-0.978653698,-0.951766517,-0.509107677,-0.826052621,1
-0.407340931,-1.017144645,-0.899288408,0.015947902,0.03104519,1.239909971,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.534335938,-0.507582675,-0.361194924,0.404978778,-0.978653698,-0.835576642,-1.077922676,-0.129799532,1
-0.555059515,-0.96643729,-0.894885409,0.164462142,0.636480193,1.233509752,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.534335938,-0.490302099,-0.361194924,0.34047795,-0.90888873,1.217111144,0.019077679,-0.89567793,1
-0.50315839,-1.017144645,-0.894885409,0.445347768,1.1177234,1.239909971,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,-0.431862323,0.34047795,-0.90888873,0.055212397,-0.834144819,1.158268683,1
-0.614945428,-1.010383665,-0.903691406,0.584176297,0.138604156,1.233509752,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.490302099,-0.431862323,0.275977118,-0.839123763,0.287592147,0.709781606,1.6804585,1
-0.431295296,-1.023905626,-0.912471655,0.482476329,-1.129926327,1.233509752,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,-0.496105411,0.275977118,-0.839123763,-1.067956392,0.831670534,1.436769919,1
-0.363424595,-0.993481213,-0.952098641,0.246790688,0.428015393,1.201508659,-4.136972242,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.507582675,-0.496105411,0.275977118,-0.839123763,0.093942355,0.750411249,0.009451086,1
-0.411333325,-1.017144645,-0.901477033,0.193519276,-1.155429999,1.207908877,-1.773743353,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.507582675,-0.496105411,0.275977118,-0.77633529,0.597431812,-0.143440892,-1.20899182,1
-0.367416989,-0.979959251,-0.899288408,0.077290741,0.176305236,1.207908877,-1.576807616,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,-1.522076219,-0.534335938,-0.507582675,-0.496105411,0.275977118,-0.77633529,-1.067956392,0.547263035,1.471582573,1
-0.395363748,-1.030666607,-0.905880031,0.354947797,1.866200738,1.214309096,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.507582675,-0.553924192,0.205026205,-0.706570318,-1.029226433,-0.99666339,-0.338675459,1
-0.706770494,-1.003622684,-0.912471655,0.238719262,-0.987992846,1.220709315,-0.986000394,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,-1.522076219,-0.519576276,-0.507582675,-0.553924192,0.205026205,-0.706570318,-0.913036559,0.100336964,-1.000115894,1
-0.583006274,-1.003622684,-0.914686029,-0.050237791,0.037698322,1.214309096,-1.576807616,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.507582675,-0.553924192,0.205026205,-0.629828856,1.488220852,0.872300177,-1.731181637,1
-0.279584318,-1.003622684,-0.905880031,0.141862149,1.390501808,1.220709315,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.523135192,-0.553924192,0.140525377,-0.629828856,-1.958745431,0.750411249,1.088643374,1
-0.423310508,-0.979959251,-0.914686029,0.392076357,1.689892743,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.523135192,-0.553924192,0.140525377,-0.560063884,0.365052063,0.019077679,1.6804585,1
-0.403348537,-1.023905626,-0.923492026,0.434047772,0.858251256,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.523135192,-0.61816728,0.140525377,-0.560063884,-1.76509564,-0.062181607,1.436769919,1
-0.38737896,-1.010383665,-0.91028303,0.556733449,0.134168734,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,-0.61816728,0.140525377,-0.490298916,-0.215897311,0.506633392,1.471582573,1
-0.690800916,-1.017144645,-0.919089027,0.564804875,-0.292740563,1.207908877,-1.576807616,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,-0.61816728,0.08247463,-0.490298916,1.914250392,0.750411249,-1.731181637,1
-0.363424595,-1.010383665,-0.91028303,0.635833424,0.052113441,1.214309096,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.523135192,-0.682410372,0.08247463,-0.427510443,0.403782021,0.262855535,1.6804585,1
-0.379394171,-1.003622684,-0.916874654,0.865061924,1.737573522,1.214309096,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.523135192,-0.682410372,0.08247463,-0.427510443,-0.293357227,-0.143440892,0.844954793,1
-0.407340931,-1.010383665,-0.905880031,0.782733379,-0.831644247,1.227109533,1.77109998,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,-0.682410372,0.08247463,-0.357745475,0.365052063,0.466003749,1.645645845,1
-0.283576712,-1.023905626,-0.930083648,0.56319059,-0.683057634,1.227109533,1.377228495,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.523135192,-0.682410372,0.08247463,-0.281004009,0.365052063,-0.143440892,1.6804585,1
-0.539089938,-1.010383665,-0.919089027,0.506690607,0.99685817,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,-0.682410372,0.08247463,-0.281004009,0.442511979,0.100336964,1.645645845,1
-0.427302902,-1.010383665,-0.901477033,0.484090614,-0.027724142,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.523135192,-0.682410372,0.017973802,-0.281004009,0.365052063,0.344114821,1.645645845,1
