1.708627976,1.470896268,1.239049703,-0.511923362,-0.657553962,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.455740948,1.05215305,0.205026205,-0.281004009,1.410760935,-2.296811959,-0.443113422,0
-0.044033062,-0.979959251,-0.897074034,0.542204882,1.088893162,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,-0.753077767,0.017973802,-0.281004009,0.365052063,-0.184070535,1.645645845,1
-0.03205588,-1.030666607,-0.881676414,0.49216204,-0.107561725,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,-0.753077767,0.017973802,-0.211239037,0.365052063,-0.184070535,1.610833191,1
-0.024071091,-1.017144645,-0.886079412,0.075676455,-0.491225665,1.220709315,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,-0.753077767,-0.04652703,-0.141474069,-0.177167352,-0.143440892,0.531640903,1
-0.016086303,-1.010383665,-0.905880031,0.130562152,0.708555788,1.220709315,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,-0.817320859,-0.04652703,-0.141474069,-1.145416308,-0.224700178,-0.791239967,1
-0.335477836,-1.010383665,-0.901477033,0.275847821,-0.238406652,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,-0.817320859,-0.04652703,-0.078685596,-0.8743066,-0.387218749,0.04426374,1
-0.211713617,-0.973198271,-0.903691406,0.127333582,-1.082245548,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,-0.817320859,-0.04652703,-0.078685596,-0.951766517,0.62852232,0.705704175,1
-0.439280084,-0.979959251,-0.905880031,-0.150323474,-1.544638215,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,1.380008646,0.305876054,-0.503340648,-0.523135192,-0.817320859,-0.04652703,-0.008920629,1.488220852,0.466003749,-0.164612187,1
-0.698785705,-1.023905626,-0.905880031,-0.376323404,0.841618426,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,-1.522076219,-0.519576276,-0.523135192,-0.817320859,-0.04652703,0.067820838,-1.455255974,0.262855535,-2.009682873,1
-0.399356143,-0.996861703,-0.901477033,-0.507080507,-0.591022643,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,-0.875139641,-0.117477943,0.067820838,-1.029226433,1.400485533,-0.756427312,1
-0.475211631,-1.003622684,-0.899288408,-0.41829482,0.194046921,1.214309096,-0.986000394,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,1.380008646,0.305876054,-0.519576276,-0.523135192,-0.875139641,-0.117477943,0.067820838,-1.067956392,1.766152318,1.158268683,1
-0.207721223,-1.010383665,-0.883890787,-0.497394795,-1.615604955,1.220709315,-0.592128909,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,-0.875139641,-0.181978771,0.13758581,-1.803825598,0.994189105,-0.303862804,1
-0.467226844,-0.996861703,-0.886079412,-0.605551905,-0.502314218,1.220709315,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,-0.875139641,-0.181978771,0.207350778,1.798060518,0.425374106,-0.756427312,1
-0.067987427,-1.017144645,-0.881676414,-1.156023162,-3.815573903,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.523135192,-0.939382729,-0.181978771,0.207350778,1.100921269,-0.915404105,-0.721614658,1
0.267373683,-1.023905626,-0.881676414,-1.682280141,-0.65090083,1.214309096,-1.182936131,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.542143826,-1.003625817,-0.181978771,0.270139251,0.519971896,-0.874774462,-1.800806946,1
-0.175782069,-1.010383665,-0.881676414,-1.440137359,0.493437857,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,-1.522076219,-0.503340648,-0.523135192,-1.003625817,-0.181978771,0.270139251,0.287592147,-0.915404105,1.715271154,1
-0.012093909,-0.996861703,-0.886079412,-1.091451753,-2.76E-06,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.523135192,-1.003625817,-0.240029518,0.339904218,0.287592147,-0.956033748,1.645645845,1
-0.363424595,-1.003622684,-0.870681792,-0.565194774,0.729624039,1.220709315,2.558842939,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.523135192,-1.003625817,-0.240029518,0.416645685,-0.835576642,-1.037293033,1.610833191,1
-0.187759252,-1.023905626,-0.877273415,-0.41829482,-1.256335832,1.201508659,-1.182936131,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.523135192,-1.003625817,-0.240029518,0.416645685,-0.990496475,-0.752885534,-0.025361569,1
-0.143842916,-1.023905626,-0.883890787,-0.445737668,0.693031813,1.214309096,0.786421272,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.523135192,-1.074293216,-0.240029518,0.486410657,-1.067956392,-0.062181607,-1.139366511,1
-0.491181209,-1.010383665,-0.890482411,-0.360180552,-0.100908593,1.207908877,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.523135192,-1.074293216,-0.240029518,0.556175624,-0.099707436,0.140966607,-1.000115894,1
-0.115896157,-0.979959251,-0.883890787,-0.584566197,0.223986015,1.201508659,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,-1.522076219,-0.503340648,-0.523135192,-1.074293216,-0.240029518,0.556175624,1.565680768,1.522374461,-1.800806946,1
-0.083957003,-1.010383665,-0.868467418,-0.992980356,-3.01608922,1.201508659,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,-1.522076219,-0.503340648,-0.523135192,-1.138536308,-0.304530346,0.556175624,-0.293357227,-1.606108032,1.262706646,1
-0.199736434,-1.003622684,-0.879487788,-1.285165978,-1.105531509,1.227109533,2.755778682,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,-1.522076219,-0.503340648,-0.523135192,-1.138536308,-0.304530346,0.556175624,1.875520434,2.009930174,-1.313429784,1
0.027830033,-1.010383665,-0.877273415,-1.076923186,1.248568327,1.214309096,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,-1.522076219,-0.503340648,-0.523135192,-1.138536308,-0.369031178,0.618964097,-1.067956392,-0.874774462,-0.094986878,1
-0.171789675,-1.023905626,-0.877273415,-0.636223323,0.579928572,1.188708221,-3.15229354,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.523135192,-1.138536308,-0.369031178,0.618964097,-0.990496475,1.522374461,0.009451086,1
0.115662704,-0.996861703,-0.85968717,-0.366637693,0.216224027,1.239909971,2.558842939,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.523135192,-1.138536308,-0.369031178,0.688729065,-0.8743066,0.140966607,-0.373488113,1
0.007868062,-1.017144645,-0.883890787,-0.271394865,1.107743702,1.214309096,-1.379871874,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.542143826,-1.138536308,-0.369031178,0.688729065,1.449490893,-0.224700178,-1.000115894,1
-0.323500653,-0.993481213,-0.912471655,-0.448966239,-1.528005386,1.227109533,0.392549793,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.488580986,-0.523135192,-1.196355089,-0.369031178,0.765470531,-0.525736976,1.766152318,1.262706646,1
-0.602968245,-1.017144645,-0.901477033,-0.637837609,-0.697472753,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.523135192,-1.196355089,-0.369031178,0.765470531,0.326322105,2.050559817,1.6804585,1
-0.594983456,-1.017144645,-0.888268037,-0.952623225,-0.559974694,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.523135192,-1.196355089,-0.439982091,0.765470531,-0.913036559,-2.296811959,-0.512738731,1
-0.135858128,-0.979959251,-0.888268037,-0.862223253,-0.276107733,1.207908877,-1.576807616,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,-1.522076219,-0.503340648,-0.523135192,-1.196355089,-0.439982091,0.835235504,-1.261606183,-0.915404105,-0.860865276,1
-0.008101515,-1.010383665,-0.897074034,-0.563580489,1.586769199,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.523135192,-1.196355089,-0.504482918,0.835235504,-1.029226433,-0.712255891,-0.617176695,1
0.087715945,-1.010383665,-0.883890787,-0.161623471,0.443539368,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.523135192,-1.196355089,-0.504482918,0.905000471,1.488220852,-0.346589106,-0.129799532,1
-0.095934186,-1.010383665,-0.883890787,0.048233607,0.140821866,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.488580986,-0.523135192,-1.260598177,-0.504482918,0.905000471,-1.184146266,0.100336964,0.392390285,1
-0.267607135,-0.979959251,-0.888268037,0.154776431,0.484567014,1.214309096,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.523135192,-1.260598177,-0.504482918,0.905000471,0.403782021,0.91292982,0.287952321,1
-0.331485442,-0.996861703,-0.897074034,0.33719066,0.536683214,1.214309096,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.488580986,-0.523135192,-1.331265576,-0.504482918,0.905000471,-0.990496475,1.928670889,-0.26905015,1
-0.415325719,-1.017144645,-0.901477033,0.128947867,0.205135474,1.214309096,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.523135192,-1.331265576,-0.562533666,0.967788944,-0.951766517,1.237966962,-0.756427312,1
-0.063995033,-1.017144645,-0.886079412,0.312976381,0.200700053,1.214309096,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.523135192,-1.331265576,-0.562533666,0.967788944,-1.145416308,1.156707676,-0.512738731,1
-0.119888551,-0.96643729,-0.890482411,0.020790758,-0.54666843,1.214309096,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.523135192,-1.331265576,-0.562533666,0.967788944,-1.145416308,2.09118946,-0.303862804,1
-0.211713617,-1.023905626,-0.888268037,-0.284309147,-0.827208825,1.214309096,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.523135192,-1.331265576,-0.562533666,0.967788944,-0.990496475,0.344114821,-0.373488113,1
-0.271599529,-0.996861703,-0.899288408,-0.534523355,-0.940312067,1.214309096,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.523135192,-1.331265576,-0.627034493,0.967788944,-1.145416308,-0.874774462,1.576020536,1
-0.48319642,-0.973198271,-0.886079412,-0.644294749,-0.791725455,1.214309096,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.523135192,-1.389084357,-0.627034493,0.967788944,0.674891729,-0.305959463,-1.069741203,1
-0.199736434,-0.979959251,-0.888268037,-0.721780439,-0.44243603,1.214309096,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.523135192,-1.389084357,-0.627034493,1.037553912,1.95298035,-0.590366963,-0.547551386,1
0.083723551,-1.030666607,-0.886079412,-0.355337696,1.158751046,1.214309096,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.523135192,-1.389084357,-0.691535326,1.037553912,-0.990496475,0.384744464,-0.129799532,1
-0.227683194,-1.017144645,-0.886079412,-0.289152002,0.048786875,1.220709315,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.523135192,-1.459751756,-0.691535326,1.037553912,-0.951766517,0.587892677,1.471582573,1
-0.179774463,-1.017144645,-0.881676414,-0.616851901,-1.70431338,1.214309096,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.523135192,-1.459751756,-0.691535326,1.037553912,-0.8743066,-1.28107089,-0.129799532,1
-0.099926581,-1.023905626,-0.883890787,-0.721780439,0.75069229,1.214309096,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,-1.522076219,-0.503340648,-0.523135192,-1.459751756,-0.691535326,1.037553912,-1.145416308,-1.118552319,-0.791239967,1
-0.2236908,-1.023905626,-0.903691406,-0.521609074,-0.486790243,1.220709315,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,-1.522076219,-0.503340648,-0.523135192,-1.459751756,-0.691535326,1.114295378,-1.803825598,0.547263035,0.462015594,1
-0.331485442,-1.044188568,-0.91028303,-0.531294784,-0.353727605,1.220709315,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.488580986,-0.523135192,-1.459751756,-0.762486234,1.114295378,-1.067956392,0.62852232,0.740516829,1
-0.299546288,-1.017144645,-0.899288408,-0.576494771,0.765107409,1.214309096,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.523135192,-1.459751756,-0.762486234,1.114295378,-1.145416308,-1.118552319,1.471582573,1
-0.159812493,-1.010383665,-0.894885409,-0.542594781,-0.140827384,1.214309096,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.523135192,-1.459751756,-0.762486234,1.114295378,0.093942355,1.928670889,0.879767447,1
-0.016086303,-1.017144645,-0.881676414,-0.634609039,-1.624475798,1.220709315,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.523135192,-1.459751756,-0.826987066,1.114295378,0.636161771,0.91292982,-1.243804475,1
-0.123880945,-1.044188568,-0.899288408,-0.878366105,-1.611169534,1.227109533,1.377228495,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.488580986,-0.523135192,-1.459751756,-0.826987066,1.114295378,-0.990496475,0.750411249,-0.721614658,1
-0.523120362,-1.010383665,-0.903691406,-1.178623155,-1.205328489,1.227109533,1.377228495,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.523135192,-1.459751756,-0.826987066,1.114295378,-0.796846684,0.303485178,1.227893992,1
-0.319508259,-1.010383665,-0.897074034,-1.249651704,0.072072836,1.214309096,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,-1.522076219,-0.503340648,-0.523135192,-1.459751756,-0.826987066,1.114295378,0.403782021,-0.956033748,1.158268683,1
-0.123880945,-1.010383665,-0.899288408,-1.285165978,-1.899471916,1.220709315,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.523135192,-1.459751756,-0.826987066,1.114295378,-1.571445849,0.669151963,-0.164612187,1
-0.2915615,-0.96643729,-0.894885409,-1.574123032,-2.152290929,1.214309096,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.523135192,-1.389084357,-0.826987066,1.114295378,-0.758116726,-1.72799696,-0.234237495,1
-0.095934186,-1.023905626,-0.872870416,-1.859851514,-2.06912678,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.490302099,-1.389084357,-0.885037813,1.114295378,1.681870643,-0.387218749,0.148701704,1
-0.307531077,-1.023905626,-0.897074034,-1.675823,0.272775648,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.490302099,-1.331265576,-0.885037813,1.114295378,-1.145416308,-0.265329821,1.227893992,1
-0.303538683,-1.044188568,-0.890482411,-1.314223112,0.689705248,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.490302099,-1.331265576,-0.885037813,1.114295378,-0.835576642,-0.915404105,0.009451086,1
-0.311523471,-0.996861703,-0.905880031,-0.878366105,-0.161895635,1.207908877,-1.576807616,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.490302099,-1.331265576,-0.885037813,1.114295378,-0.8743066,-0.265329821,-0.791239967,1
-0.107911369,-1.010383665,-0.905880031,-0.45542338,1.992610245,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.490302099,-1.331265576,-0.949538641,1.114295378,1.798060518,-0.671626248,-1.313429784,1
-0.311523471,-0.993481213,-0.912471655,-0.274623436,-1.908342759,1.214309096,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.471293466,-1.331265576,-0.949538641,1.114295378,0.519971896,-1.565478389,1.401957264,1
-0.335477836,-1.010383665,-0.905880031,-0.582951912,-2.074671056,1.214309096,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.490302099,-1.260598177,-0.949538641,1.114295378,-1.145416308,-0.10281125,0.113889049,1
-0.467226844,-1.010383665,-0.899288408,-0.896123243,-2.869720319,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.490302099,-1.260598177,-1.014039469,1.114295378,-0.641926851,-0.752885534,-1.696368983,1
-0.543082332,-0.996861703,-0.912471655,-1.135037454,-0.568845537,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.490302099,-1.196355089,-1.014039469,1.114295378,-0.8743066,-0.224700178,-0.617176695,1
-0.367416989,-0.973198271,-0.903691406,-0.963923222,0.68194326,1.220709315,0.392549793,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.490302099,-1.196355089,-1.014039469,1.114295378,0.558701854,0.303485178,-0.129799532,1
-0.606960639,-1.003622684,-0.903691406,-0.626537612,0.930326851,1.227109533,1.180292758,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.471293466,-1.196355089,-1.014039469,1.114295378,1.100921269,1.278596604,-0.756427312,1
-0.515135573,-1.017144645,-0.905880031,-0.666894742,-1.115511208,1.220709315,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.490302099,-1.196355089,-1.014039469,1.114295378,0.519971896,-0.956033748,1.471582573,1
-0.343462625,-1.047569059,-0.903691406,-0.970380362,-1.554617913,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.490302099,-1.138536308,-1.084990382,1.114295378,-0.990496475,-1.28107089,0.079076395,1
-0.38737896,-1.003622684,-0.905880031,-0.752451859,-1.331737994,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.490302099,-1.138536308,-1.084990382,1.114295378,-0.796846684,-0.062181607,1.436769919,1
-0.543082332,-1.023905626,-0.914686029,-0.628151897,-0.043248117,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.471293466,-1.138536308,-1.084990382,1.114295378,0.326322105,0.222225893,0.148701704,1
-0.610953033,-1.017144645,-0.921277651,-0.628151897,0.273884504,1.220709315,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.471293466,-1.138536308,-1.149491214,1.114295378,-1.377796057,-0.184070535,1.297519301,1
-0.507150785,-0.979959251,-0.903691406,-0.369866263,0.119753615,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,-1.522076219,-0.519576276,-0.490302099,-1.138536308,-1.149491214,1.037553912,0.365052063,0.466003749,0.914580102,1
-0.195744041,-1.017144645,-0.890482411,-0.113194914,0.109773917,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.471293466,-1.074293216,-1.149491214,1.037553912,1.681870643,0.750411249,-0.26905015,1
-0.239660376,-1.010383665,-0.881676414,-0.231037735,-0.881542736,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.471293466,-1.074293216,-1.149491214,1.037553912,-1.029226433,0.303485178,0.009451086,1
-0.311523471,-1.017144645,-0.897074034,-0.652366175,-2.590288778,1.207908877,-1.576807616,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.471293466,-1.003625817,-1.149491214,1.037553912,-0.835576642,-0.387218749,1.227893992,1
-0.555059515,-1.010383665,-0.883890787,-0.615237615,0.605432244,1.227109533,1.180292758,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.471293466,-1.003625817,-1.207541961,1.037553912,0.132672314,0.91292982,-0.26905015,1
0.039807216,-1.023905626,-0.886079412,-0.594251908,-0.192943584,1.220709315,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.471293466,-1.003625817,-1.207541961,1.037553912,-0.44827706,-0.021551964,1.506395228,1
-0.371409384,-1.030666607,-0.905880031,-0.825094694,0.384770036,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,-1.522076219,-0.503340648,-0.471293466,-0.939382729,-1.207541961,1.037553912,-0.060977478,0.019077679,-0.686802003,1
-0.539089938,-1.023905626,-0.923492026,-0.946166084,-0.504531928,1.207908877,-1.576807616,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,-1.522076219,-0.503340648,-0.471293466,-0.875139641,-1.207541961,1.037553912,-0.487007018,0.425374106,1.36714461,1
-0.555059515,-0.996861703,-0.901477033,-0.79926613,-0.079840342,1.220709315,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,-1.522076219,-0.519576276,-0.471293466,-0.875139641,-1.207541961,0.967788944,-0.680656809,0.384744464,-0.094986878,1
-0.083957003,-1.010383665,-0.890482411,-0.747609003,-0.099799738,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,-1.522076219,-0.519576276,-0.471293466,-0.875139641,-1.207541961,0.967788944,-0.641926851,-1.037293033,0.218327012,1
-0.287569106,-0.979959251,-0.894885409,-0.460266235,-1.23083216,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.471293466,-0.817320859,-1.272042789,0.967788944,1.720600601,-1.118552319,-0.860865276,1
-0.207721223,-1.003622684,-0.886079412,-0.681423309,-1.121055484,1.227109533,1.180292758,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.471293466,-0.817320859,-1.272042789,0.967788944,1.449490893,-0.956033748,-1.591931019,1
-0.139850523,-1.023905626,-0.905880031,-0.957466081,-2.756617076,1.220709315,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.471293466,-0.753077767,-1.272042789,0.967788944,0.21013223,-0.224700178,-0.26905015,1
-0.315515866,-1.030666607,-0.890482411,-1.143108881,-1.710966513,1.214309096,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.471293466,-0.753077767,-1.272042789,0.967788944,0.21013223,0.019077679,-0.303862804,1
-0.295553894,-0.996861703,-0.897074034,-1.026880345,0.658657299,1.214309096,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,1.380008646,0.305876054,-0.503340648,-0.490302099,-0.682410372,-1.272042789,0.967788944,-0.990496475,-0.712255891,-1.835619601,1
-0.395363748,-1.010383665,-0.903691406,-0.797651844,0.311585585,1.227109533,1.574164237,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.471293466,-0.682410372,-1.342993702,0.967788944,-0.332087185,-0.305959463,-0.651989349,1
-0.14783531,-0.96643729,-0.894885409,-0.931637517,-0.720758715,1.220709315,0.392549793,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.471293466,-0.61816728,-1.342993702,0.967788944,-0.758116726,1.522374461,-0.199424841,1
-0.331485442,-1.017144645,-0.901477033,-0.817023267,-0.058772091,1.227109533,1.180292758,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.471293466,-0.61816728,-1.342993702,0.967788944,0.016482439,1.481744818,-0.129799532,1
-0.335477836,-1.017144645,-0.888268037,-0.440894813,1.207540681,1.220709315,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.471293466,-0.553924192,-1.342993702,0.967788944,-0.332087185,1.969300531,-1.487493056,1
-0.03205588,-1.023905626,-0.879487788,-0.201980601,0.184067223,1.207908877,-1.576807616,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.471293466,-0.553924192,-1.342993702,0.905000471,-0.951766517,-0.184070535,-0.060174223,1
-0.151827704,-1.010383665,-0.894885409,-0.23265202,-1.078918982,1.207908877,-1.379871874,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.471293466,-0.553924192,-1.342993702,0.905000471,0.171402272,-1.28107089,-0.756427312,1
-0.487188814,-0.979959251,-0.901477033,-0.340809129,-0.732956123,1.227109533,1.377228495,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.490302099,-0.496105411,-1.401044449,0.905000471,-0.487007018,0.222225893,-0.826052621,1
-0.247645165,-1.017144645,-0.899288408,-0.032480654,0.648677601,1.220709315,0.392549793,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,-1.522076219,-0.503340648,-0.471293466,-0.496105411,-1.401044449,0.905000471,0.21013223,1.278596604,-0.164612187,1
0.023837639,-1.017144645,-0.879487788,-0.358566267,-0.997972544,1.207908877,-1.379871874,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,-1.522076219,-0.519576276,-0.490302099,-0.431862323,-1.401044449,0.905000471,-0.8743066,0.425374106,1.401957264,1
-0.2915615,-0.973198271,-0.883890787,-0.552280492,-0.389210975,1.207908877,-1.379871874,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,-1.522076219,-0.503340648,-0.471293466,-0.361194924,-1.401044449,0.905000471,0.984731395,-0.143440892,-0.930490585,1
-0.191751646,-0.973198271,-0.886079412,-0.561966204,-0.830535391,1.220709315,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.490302099,-0.361194924,-1.471995362,0.905000471,0.365052063,-0.874774462,-1.52230571,1
-0.044033062,-1.023905626,-0.881676414,-0.867066109,-1.391616182,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.490302099,-0.361194924,-1.471995362,0.835235504,-0.796846684,0.709781606,-1.20899182,1
-0.211713617,-1.023905626,-0.890482411,-0.487709084,1.991501389,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,-1.522076219,-0.503340648,-0.490302099,-0.296951832,-1.471995362,0.835235504,-0.409547102,1.80678196,-0.756427312,1
0.055776792,-0.993481213,-0.881676414,0.130562152,0.943633115,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,-1.522076219,-0.519576276,-0.490302099,-0.232708744,-1.471995362,0.835235504,-0.913036559,-0.387218749,0.148701704,1
0.063761581,-1.017144645,-0.879487788,0.125719297,0.162998972,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,-1.522076219,-0.519576276,-0.490302099,-0.232708744,-1.471995362,0.835235504,1.449490893,-2.621849101,0.079076395,1
-0.000116726,-0.979959251,-0.879487788,0.293604959,0.085379101,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.490302099,-0.174889962,-1.401044449,0.765470531,-0.758116726,1.928670889,0.462015594,1
-0.287569106,-1.010383665,-0.888268037,0.120876441,-0.490116809,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.471293466,-0.174889962,-1.401044449,0.765470531,-1.067956392,-0.062181607,0.009451086,1
-0.091941792,-0.996861703,-0.881676414,-0.161623471,-0.908155263,1.227109533,1.377228495,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.490302099,-0.110646874,-1.401044449,0.765470531,-0.835576642,-0.143440892,1.436769919,1
-0.163804887,-0.979959251,-0.883890787,-0.632994753,-0.256148337,1.233509752,1.968035717,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.490302099,-0.110646874,-1.401044449,0.765470531,1.52695081,-0.99666339,-1.139366511,1
-0.075972216,-1.023905626,-0.877273415,-0.374709119,1.453706561,1.207908877,-1.773743353,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.490302099,-0.039979475,-1.342993702,0.765470531,-0.8743066,-0.184070535,-0.965303239,1
0.035814822,-1.017144645,-0.881676414,0.024019328,1.237479774,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.490302099,-0.039979475,-1.342993702,0.765470531,-0.796846684,-0.143440892,1.158268683,1
-0.267607135,-1.023905626,-0.883890787,-0.053466362,-0.663098239,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.490302099,0.024263617,-1.342993702,0.688729065,-0.525736976,0.059707322,-0.826052621,1
-0.135858128,-1.010383665,-0.894885409,-0.053466362,-1.417119854,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,-1.522076219,-0.519576276,-0.490302099,0.088506705,-1.342993702,0.688729065,-0.525736976,-0.509107677,-0.303862804,1
-0.187759252,-1.017144645,-0.888268037,-0.631380468,-2.547043421,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.490302099,0.088506705,-1.342993702,0.688729065,-0.603196893,0.18159625,-1.452680402,1
0.003875668,-1.010383665,-0.888268037,-1.170551729,-2.61357474,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,-1.522076219,-0.519576276,-0.490302099,0.146325486,-1.342993702,0.688729065,-0.177167352,0.791040891,1.36714461,1
-0.123880945,-1.010383665,-0.886079412,-1.306151686,-0.186290453,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.490302099,0.146325486,-1.342993702,0.618964097,1.720600601,-0.590366963,-1.000115894,1
-0.371409384,-1.017144645,-0.888268037,-1.110823176,0.011085794,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.490302099,0.146325486,-1.272042789,0.618964097,0.248862188,-0.143440892,0.218327012,1
-0.012093909,-1.044188568,-0.888268037,-1.025266059,-0.123085699,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.490302099,0.210568574,-1.272042789,0.618964097,-0.8743066,1.481744818,-0.547551386,1
-0.259622346,-1.003622684,-0.890482411,-1.196380292,-0.394755252,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.490302099,0.281235973,-1.272042789,0.618964097,-0.796846684,-2.01240446,-0.791239967,1
-0.099926581,-1.010383665,-0.894885409,-1.064008905,-1.046762178,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.490302099,0.281235973,-1.207541961,0.618964097,-0.990496475,-0.224700178,-0.512738731,1
-0.067987427,-0.973198271,-0.888268037,-0.789580419,0.744039158,1.220709315,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,-1.522076219,-0.519576276,-0.490302099,0.281235973,-1.207541961,0.556175624,-0.913036559,1.563004104,-0.930490585,1
-0.275591924,-1.010383665,-0.899288408,-0.65075189,0.145257287,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.507582675,0.345479065,-1.207541961,0.556175624,-0.719386768,0.91292982,-0.756427312,1
-0.111903762,-1.017144645,-0.899288408,-0.615237615,0.067637415,1.214309096,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.490302099,0.345479065,-1.207541961,0.556175624,-0.796846684,1.075448391,-0.199424841,1
0.055776792,-1.017144645,-0.894885409,-0.574880485,-3.851057273,1.227109533,1.180292758,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.490302099,0.409722153,-1.207541961,0.556175624,0.326322105,-1.077922676,-0.199424841,1
-0.203728828,-1.003622684,-0.894885409,-0.939708943,-1.565706466,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.507582675,0.409722153,-1.149491214,0.556175624,-0.913036559,-0.346589106,1.297519301,1
-0.139850523,-1.003622684,-0.897074034,-1.252880275,-1.530223096,1.220709315,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.534335938,-0.523135192,0.409722153,-1.149491214,0.556175624,-0.796846684,-1.159181961,0.113889049,1
-0.359432201,-1.017144645,-0.901477033,-1.215751714,-0.557756983,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,0.467540935,-1.149491214,0.556175624,1.604410726,-0.184070535,-0.234237495,1
-0.415325719,-1.017144645,-0.903691406,-0.967151792,0.431341959,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.507582675,0.467540935,-1.084990382,0.486410657,0.558701854,-0.54973732,0.04426374,1
-0.155820099,-0.973198271,-0.903691406,-0.888051817,-0.744044676,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.523135192,0.467540935,-1.084990382,0.486410657,-1.145416308,-0.021551964,0.775329484,1
-0.251637559,-1.023905626,-0.912471655,-0.679809024,0.119753615,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,0.531784023,-1.014039469,0.416645685,-1.029226433,-0.184070535,-0.303862804,1
-0.255629953,-1.003622684,-0.916874654,-0.844466116,-2.114589848,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.507582675,0.602451422,-1.014039469,0.416645685,-0.719386768,-0.224700178,1.297519301,1
-0.195744041,-1.010383665,-0.919089027,-0.907423239,-0.522273613,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.507582675,0.602451422,-1.014039469,0.416645685,-0.8743066,1.237966962,0.531640903,1
-0.423310508,-1.003622684,-0.916874654,-0.926794661,-0.432456333,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.507582675,0.602451422,-0.949538641,0.416645685,0.597431812,1.278596604,-0.826052621,1
-0.383386566,-1.003622684,-0.919089027,-1.151180306,-0.72186757,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.507582675,0.602451422,-0.885037813,0.416645685,0.055212397,-0.956033748,0.183514358,1
-0.279584318,-1.003622684,-0.914686029,-1.136651739,-0.178528465,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.507582675,0.602451422,-0.885037813,0.339904218,-0.758116726,-0.387218749,0.287952321,1
-0.583006274,-0.973198271,-0.923492026,-1.280323123,-0.559974694,1.214309096,-0.986000394,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.490302099,0.666694514,-0.885037813,0.339904218,-0.293357227,-0.387218749,-0.373488113,1
-0.347455019,-1.023905626,-0.923492026,-1.286780264,-1.148776867,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.534335938,-0.490302099,0.666694514,-0.826987066,0.339904218,1.720600601,1.969300531,0.496828248,1
-0.335477836,-1.017144645,-0.923492026,-1.022037489,-0.301611405,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.490302099,0.730937602,-0.826987066,0.270139251,0.248862188,-0.671626248,1.36714461,1
-0.287569106,-1.017144645,-0.914686029,-1.046251767,-2.058038227,1.207908877,-1.576807616,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.490302099,0.730937602,-0.762486234,0.270139251,0.171402272,-3.068775171,1.088643374,1
-0.419318113,-0.996861703,-0.914686029,-1.078537472,-1.569033032,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.490302099,0.730937602,-0.762486234,0.270139251,-0.796846684,-1.077922676,-1.243804475,1
-0.355439807,-1.023905626,-0.916874654,-1.293237405,-1.382745339,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.534335938,-0.490302099,0.730937602,-0.691535326,0.270139251,-0.796846684,0.466003749,-0.443113422,1
-0.283576712,-1.030666607,-0.923492026,-1.498251627,-2.231019656,1.227109533,1.180292758,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.490302099,0.788756383,-0.691535326,0.270139251,1.52695081,1.034818748,0.427202939,1
-0.455249661,-1.030666607,-0.934486647,-1.59510874,-0.634268,1.220709315,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.534335938,-0.490302099,0.788756383,-0.627034493,0.207350778,1.449490893,-1.077922676,1.227893992,1
-0.311523471,-0.996861703,-0.934486647,-1.10598032,-0.318244235,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.490302099,0.788756383,-0.627034493,0.207350778,0.326322105,1.603633747,0.427202939,1
-0.511143179,-1.017144645,-0.930083648,-1.034951771,0.134168734,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,-1.522076219,-0.534335938,-0.490302099,0.788756383,-0.562533666,0.207350778,-0.719386768,0.587892677,0.636078866,1
-0.403348537,-1.010383665,-0.930083648,-1.010737492,-0.197379006,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,0.788756383,-0.562533666,0.207350778,1.643140685,-0.712255891,-1.487493056,1
-0.547074727,-0.996861703,-0.932298022,-0.938094659,-0.975795438,1.214309096,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.490302099,0.852999471,-0.562533666,0.207350778,-0.8743066,0.62852232,-0.547551386,1
