1.708627976,1.470896268,1.239049703,-0.511923362,-0.657553962,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.455740948,1.05215305,0.205026205,-0.281004009,1.410760935,-2.296811959,-0.443113422,0
-0.283576712,-1.010383665,-0.932298022,-0.778280422,0.467934184,1.220709315,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,0.852999471,-0.504482918,0.13758581,1.333301019,-0.874774462,1.227893992,1
-0.427302902,-1.010383665,-0.932298022,-0.834780404,-1.932737576,1.233509752,1.968035717,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.490302099,0.852999471,-0.504482918,0.13758581,-0.680656809,1.522374461,1.332331955,1
-0.439280084,-1.023905626,-0.934486647,-1.375565951,-2.35077603,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,0.92366687,-0.439982091,0.13758581,0.326322105,0.425374106,-0.129799532,1
-0.415325719,-1.023905626,-0.921277651,-1.207680288,-0.379231278,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,0.92366687,-0.369031178,0.067820838,-0.8743066,1.278596604,-0.025361569,1
-0.447264872,-0.996861703,-0.934486647,-1.064008905,-0.467939703,1.214309096,-0.986000394,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.490302099,0.92366687,-0.369031178,0.067820838,-0.680656809,1.563004104,0.496828248,1
-0.295553894,-1.010383665,-0.932298022,-1.147951736,-1.582339296,1.207908877,-1.773743353,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,0.92366687,-0.304530346,0.067820838,0.403782021,-0.509107677,0.392390285,1
-0.343462625,-0.973198271,-0.936675272,-1.377180236,-2.686759192,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,0.92366687,-0.240029518,0.067820838,0.326322105,1.319226247,1.332331955,1
-0.710762887,-0.973198271,-0.936675272,-1.582194458,-0.434674043,1.214309096,-0.986000394,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.490302099,0.92366687,-0.240029518,0.067820838,-0.796846684,-0.874774462,-0.617176695,1
-0.395363748,-1.017144645,-0.930083648,-1.661294433,-1.075592416,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.471293466,0.92366687,-0.240029518,-0.008920629,1.720600601,-0.509107677,1.262706646,1
-0.618937821,-0.996861703,-0.921277651,-1.498251627,-0.622070592,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,0.92366687,-0.181978771,-0.008920629,1.372030977,-0.590366963,-0.234237495,1
-0.423310508,-1.023905626,-0.927895024,-1.493408771,-2.015901725,1.227109533,1.180292758,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,0.92366687,-0.181978771,-0.008920629,-1.493985932,0.669151963,1.193081337,1
-0.451257267,-1.017144645,-0.932298022,-1.411080226,0.648677601,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.471293466,0.92366687,-0.117477943,-0.078685596,-0.8743066,-0.224700178,0.636078866,1
-0.459242055,-0.979959251,-0.927895024,-0.87352325,0.33154498,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,-1.522076219,-0.534335938,-0.471293466,0.92366687,-0.04652703,-0.078685596,1.294571061,-1.118552319,-0.58236404,1
-0.43528769,-1.010383665,-0.932298022,-1.026880345,-2.548152276,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,-1.522076219,-0.5490956,-0.471293466,0.92366687,-0.04652703,-0.078685596,-0.603196893,1.35985589,0.287952321,1
-0.263614741,-1.017144645,-0.923492026,-1.315837398,-1.787477529,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.490302099,0.92366687,0.017973802,-0.078685596,1.488220852,0.547263035,1.332331955,1
-0.14783531,-1.010383665,-0.927895024,-1.524080191,-0.709670162,1.233509752,1.968035717,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.490302099,0.92366687,0.08247463,-0.078685596,0.519971896,-0.10281125,1.541207882,1
-0.33947023,-1.017144645,-0.921277651,-1.588651598,-2.014792869,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.490302099,0.92366687,0.08247463,-0.141474069,-0.758116726,-0.143440892,0.636078866,1
-0.331485442,-0.996861703,-0.919089027,-1.588651598,-1.386071905,1.214309096,-0.986000394,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.490302099,0.92366687,0.140525377,-0.141474069,-2.888264429,-0.834144819,-0.26905015,1
-0.479204026,-0.993481213,-0.919089027,-1.312608828,1.286269408,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.490302099,0.92366687,0.140525377,-0.141474069,-0.8743066,1.603633747,-0.965303239,1
-0.335477836,-1.003622684,-0.919089027,-1.277094553,-0.860474485,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.490302099,0.92366687,0.205026205,-0.141474069,1.52695081,1.603633747,-2.079308182,1
-0.48319642,-1.003622684,-0.914686029,-1.167323158,0.317129861,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.507582675,0.92366687,0.275977118,-0.141474069,-0.641926851,-0.590366963,1.506395228,1
-0.347455019,-1.010383665,-0.921277651,-0.989751785,-0.445762596,1.214309096,-0.986000394,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.490302099,0.92366687,0.275977118,-0.211239037,0.132672314,-0.874774462,1.36714461,1
-0.555059515,-1.017144645,-0.923492026,-0.963923222,-0.447980307,1.233509752,1.77109998,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.490302099,0.92366687,0.34047795,-0.281004009,-0.8743066,-0.062181607,-0.129799532,1
-0.487188814,-1.017144645,-0.927895024,-0.649137606,1.364998136,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.507582675,0.92366687,0.404978778,-0.281004009,-2.113665264,-0.54973732,-1.348242438,1
-0.259622346,-1.017144645,-0.927895024,-0.536137641,0.147474998,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.523135192,0.92366687,0.404978778,-0.281004009,1.488220852,1.237966962,-0.373488113,1
-0.343462625,-0.979959251,-0.921277651,-0.737923292,-0.994645978,1.233509752,1.574164237,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.507582675,0.92366687,0.404978778,-0.281004009,1.759330559,-0.468478034,0.148701704,1
-0.33947023,-1.017144645,-0.919089027,-0.76536614,0.233965712,1.214309096,-0.986000394,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.5490956,-0.507582675,0.92366687,0.463029525,-0.281004009,-0.8743066,0.62852232,0.531640903,1
-0.231675587,-1.030666607,-0.914686029,-0.636223323,0.511179542,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.523135192,0.92366687,0.463029525,-0.281004009,-0.796846684,1.034818748,0.810142138,1
-0.439280084,-1.030666607,-0.919089027,-0.707251873,-0.082058053,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.523135192,0.92366687,0.463029525,-0.281004009,-0.758116726,0.506633392,-0.58236404,1
-0.50315839,-1.030666607,-0.927895024,-0.448966239,1.489189931,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.523135192,0.92366687,0.527530353,-0.357745475,-0.990496475,-0.387218749,-0.443113422,1
-0.271599529,-1.010383665,-0.934486647,-0.360180552,-0.744044676,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.534335938,-0.523135192,0.92366687,0.598481266,-0.357745475,1.410760935,-1.606108032,-1.940057564,1
-0.163804887,-0.993481213,-0.919089027,-0.216509168,0.333762691,1.214309096,-0.592128909,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.507582675,0.92366687,0.598481266,-0.427510443,-0.487007018,0.62852232,-0.89567793,1
-0.475211631,-0.996861703,-0.916874654,-0.129337767,-0.382557843,1.214309096,-0.789064651,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.5490956,-0.523135192,0.852999471,0.598481266,-0.427510443,-0.913036559,-0.184070535,-0.094986878,1
-0.107911369,-1.023905626,-0.916874654,-0.005037806,-0.700799319,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.534335938,-0.523135192,0.852999471,0.662982098,-0.427510443,0.907271478,-0.143440892,-0.930490585,1
-0.259622346,-1.023905626,-0.916874654,-0.365023408,-0.013309023,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.523135192,0.852999471,0.727482926,-0.427510443,-0.099707436,0.303485178,0.392390285,1
-0.016086303,-1.010383665,-0.914686029,-0.382780545,0.151910419,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.507582675,0.852999471,0.727482926,-0.427510443,-1.029226433,-0.143440892,-0.58236404,1
-0.151827704,-1.003622684,-0.919089027,-0.014723516,0.902605469,1.239909971,2.361907202,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.534335938,-0.523135192,0.852999471,0.727482926,-0.490298916,-0.719386768,0.750411249,-1.52230571,1
-0.299546288,-1.010383665,-0.921277651,0.045005036,-0.444653741,1.239909971,1.77109998,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.507582675,0.852999471,0.785533673,-0.490298916,0.093942355,-0.874774462,1.227893992,1
-0.55905191,-0.993481213,-0.912471655,-0.092209206,0.357048653,1.239909971,1.377228495,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.507582675,0.852999471,0.785533673,-0.490298916,1.100921269,0.344114821,1.576020536,1
-0.507150785,-1.023905626,-0.916874654,-0.037323509,1.423767467,1.239909971,0.983357015,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.507582675,0.788756383,0.785533673,-0.490298916,-0.796846684,1.156707676,1.193081337,1
-0.171789675,-1.030666607,-0.91028303,0.372704935,1.38052211,1.239909971,0.786421272,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,0.788756383,0.850034501,-0.490298916,-0.370817143,0.994189105,-1.243804475,1
-0.539089938,-0.996861703,-0.912471655,0.756904815,1.045647804,1.239909971,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.523135192,0.788756383,0.850034501,-0.560063884,1.604410726,-1.037293033,-0.094986878,1
-0.423310508,-1.010383665,-0.903691406,0.388847786,-2.093521597,1.214309096,-1.970679096,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,0.788756383,0.850034501,-0.560063884,-1.067956392,0.91292982,-0.025361569,1
-0.2915615,-0.996861703,-0.894885409,0.078905025,-1.778606687,1.227109533,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.507582675,0.788756383,0.920985413,-0.560063884,-0.796846684,1.441115176,-0.965303239,1
-0.107911369,-1.017144645,-0.912471655,-0.030866369,-0.873780749,1.214309096,-1.182936131,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.507582675,0.788756383,0.920985413,-0.629828856,-0.758116726,-0.752885534,-1.835619601,1
-0.307531077,-0.973198271,-0.899288408,0.03370504,0.330436125,1.227109533,0.392549793,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,0.730937602,0.920985413,-0.629828856,0.907271478,-0.915404105,0.04426374,1
-0.415325719,-0.96643729,-0.914686029,0.220962124,-0.322679657,1.227109533,0.392549793,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.490302099,0.730937602,0.920985413,-0.629828856,0.21013223,0.344114821,0.984205411,1
-0.331485442,-0.993481213,-0.921277651,0.198362131,0.3459601,1.214309096,-1.182936131,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,-1.522076219,-0.519576276,-0.523135192,0.730937602,0.920985413,-0.629828856,-0.719386768,-0.346589106,0.775329484,1
-0.227683194,-1.010383665,-0.919089027,0.419519205,0.258360529,1.220709315,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,0.730937602,0.920985413,-0.629828856,-0.796846684,-0.752885534,-0.826052621,1
-0.255629953,-0.996861703,-0.91028303,0.220962124,0.306041308,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.523135192,0.730937602,0.985486241,-0.706570318,1.488220852,1.197337319,-0.129799532,1
-0.259622346,-0.996861703,-0.916874654,0.135405008,-0.575498668,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.523135192,0.730937602,0.985486241,-0.706570318,-0.8743066,0.791040891,-0.164612187,1
-0.351447412,-1.010383665,-0.916874654,0.040162181,-1.092225246,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,0.730937602,0.985486241,-0.706570318,0.365052063,1.888041246,0.009451086,1
-0.14783531,-1.010383665,-0.912471655,0.264547825,1.379413255,1.227109533,0.392549793,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,0.730937602,0.985486241,-0.77633529,-0.835576642,-0.427848392,-1.52230571,1
-0.523120362,-0.973198271,-0.905880031,0.479247759,-0.015526733,1.227109533,0.392549793,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.523135192,0.666694514,0.985486241,-0.77633529,-0.835576642,-0.062181607,-1.452680402,1
-0.475211631,-0.993481213,-0.916874654,0.193519276,-0.202923282,1.220709315,-0.198257429,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,0.666694514,1.049987073,-0.77633529,-0.913036559,-1.037293033,-1.487493056,1
-0.48319642,-0.996861703,-0.930083648,-0.710480443,-2.164488337,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,0.666694514,1.049987073,-0.77633529,1.449490893,-0.387218749,0.740516829,1
-0.247645165,-0.973198271,-0.936675272,-0.944551799,-1.199784212,1.220709315,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,0.666694514,1.049987073,-0.77633529,1.643140685,-0.387218749,0.531640903,1
-0.347455019,-1.010383665,-0.923492026,-0.704023303,0.928109141,1.227109533,0.392549793,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.523135192,0.666694514,1.049987073,-0.77633529,-1.067956392,-0.184070535,-1.069741203,1
-0.199736434,-1.017144645,-0.914686029,-0.482866228,-0.145262806,1.214309096,-1.379871874,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,0.602451422,1.049987073,-0.839123763,-0.719386768,-0.630996606,-0.338675459,1
-0.115896157,-1.003622684,-0.919089027,-0.382780545,-0.54445072,1.227109533,0.392549793,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.523135192,0.602451422,1.049987073,-0.839123763,-0.796846684,-0.752885534,-0.303862804,1
-0.095934186,-1.017144645,-0.903691406,-0.469951947,0.076508258,1.227109533,0.392549793,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.523135192,0.602451422,1.049987073,-0.839123763,-1.455255974,0.709781606,1.019018065,1
-0.115896157,-1.017144645,-0.899288408,-0.231037735,0.779522528,1.227109533,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.523135192,0.602451422,1.049987073,-0.839123763,0.171402272,1.197337319,0.113889049,1
-0.395363748,-1.003622684,-0.932298022,-0.142252048,1.041212383,1.220709315,-0.592128909,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,0.602451422,1.049987073,-0.839123763,1.294571061,-0.671626248,-1.417867747,1
-0.311523471,-1.017144645,-0.914686029,0.009490761,0.202917764,1.214309096,-1.379871874,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,0.602451422,1.049987073,-0.839123763,-0.254627269,-1.118552319,-0.89567793,1
-0.227683194,-0.993481213,-0.914686029,0.03370504,0.009976939,1.233509752,1.377228495,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,0.531784023,1.049987073,-0.90888873,-0.603196893,0.344114821,-1.034928548,1
-0.107911369,-0.973198271,-0.905880031,0.015947902,0.537792069,1.220709315,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,0.467540935,1.049987073,-0.90888873,1.488220852,-0.54973732,1.262706646,1
-0.179774463,-1.017144645,-0.905880031,0.140247864,0.861577822,1.220709315,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,0.467540935,1.049987073,-0.978653698,-0.44827706,0.18159625,1.262706646,1
-0.139850523,-1.023905626,-0.901477033,0.304904955,0.583255137,1.227109533,0.392549793,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,0.467540935,1.049987073,-0.978653698,0.365052063,-0.99666339,-0.686802003,1
-0.060002639,-1.023905626,-0.912471655,0.571262016,0.532247793,1.227109533,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,0.467540935,1.049987073,-0.978653698,0.055212397,1.441115176,-0.303862804,1
-0.103918975,-1.017144645,-0.912471655,0.687490551,0.799481924,1.220709315,-0.395193172,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.523135192,0.467540935,1.049987073,-0.978653698,-0.796846684,-0.346589106,-0.060174223,1
-0.087949398,-1.010383665,-0.914686029,0.737533392,-0.493443375,1.214309096,-1.379871874,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.523135192,0.467540935,1.049987073,-1.055395164,0.326322105,-1.077922676,-0.164612187,1
-0.167797282,-1.017144645,-0.91028303,0.361404937,-1.667721156,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.523135192,0.467540935,1.049987073,-1.055395164,-1.029226433,-0.956033748,-0.338675459,1
-0.295553894,-1.003622684,-0.901477033,0.293604959,0.483458159,1.214309096,-0.986000394,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.523135192,0.467540935,1.049987073,-1.055395164,-0.758116726,0.019077679,1.262706646,1
-0.239660376,-1.003622684,-0.903691406,0.56319059,0.726297473,1.214309096,-0.986000394,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.542143826,0.409722153,1.049987073,-1.125160136,-0.758116726,0.587892677,1.332331955,1
-0.123880945,-0.996861703,-0.912471655,0.969990463,2.870823655,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,-1.522076219,-0.519576276,-0.523135192,0.409722153,1.049987073,-1.125160136,-0.758116726,0.303485178,1.227893992,1
-0.543082332,-1.030666607,-0.894885409,1.347733203,1.078913464,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,0.409722153,1.049987073,-1.125160136,-0.796846684,-0.915404105,0.079076395,1
-0.43528769,-1.017144645,-0.91028303,1.166933259,-0.541124154,1.227109533,0.589485535,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,0.409722153,1.049987073,-1.125160136,1.681870643,-0.834144819,-0.860865276,1
0.059769186,-0.996861703,-0.897074034,0.763361955,-0.551103852,1.227109533,0.786421272,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.542143826,0.409722153,1.049987073,-1.125160136,1.255841102,-1.28107089,0.984205411,1
-0.303538683,-1.010383665,-0.903691406,0.658433417,1.011273289,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.542143826,0.409722153,1.049987073,-1.18794861,-1.067956392,-0.224700178,-0.234237495,1
-0.012093909,-0.996861703,-0.91028303,0.797261946,0.922564864,1.227109533,0.983357015,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.542143826,0.409722153,1.049987073,-1.18794861,-0.680656809,0.547263035,-1.348242438,1
-0.131865734,-0.973198271,-0.91028303,1.002276168,1.525782156,1.220709315,-0.001321687,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.523135192,0.345479065,1.049987073,-1.18794861,-0.8743066,-0.387218749,-0.408300768,1
-0.048025457,-0.979959251,-0.919089027,1.121733273,1.469230535,1.233509752,1.574164237,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.542143826,0.345479065,1.049987073,-1.18794861,-0.835576642,0.91292982,-1.591931019,1
-0.151827704,-1.003622684,-0.905880031,1.163704689,0.205135474,1.227109533,0.392549793,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.542143826,0.281235973,1.049987073,-1.18794861,1.52695081,-0.834144819,1.227893992,1
-0.319508259,-1.017144645,-0.912471655,0.874747636,0.214006317,1.227109533,0.19561405,-0.217663555,-0.19581286,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.687558695,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,0.281235973,1.049987073,-1.18794861,-0.641926851,0.669151963,0.253139667,1
-0.347455019,-1.003622684,-0.903691406,0.816633368,0.204026619,1.220709315,-0.395193172,-0.217663555,-0.232190858,-0.239118398,-0.212418644,0.208494491,-0.00128707,-0.688213546,-0.687558695,-0.692552142,0.030739705,-1.522076219,-0.519576276,-0.523135192,0.281235973,1.049987073,-1.257713577,0.016482439,1.400485533,-0.617176695,1
-0.048025457,-1.010383665,-0.888268037,0.692333407,0.698576091,1.227109533,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.519576276,-0.523135192,0.210568574,1.049987073,-1.257713577,0.171402272,-0.99666339,0.740516829,1
-0.048025457,-1.010383665,-0.901477033,0.924790477,1.928296636,1.220709315,-0.395193172,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.519576276,-0.523135192,0.210568574,1.049987073,-1.334455044,0.21013223,1.441115176,-0.060174223,1
-0.163804887,-1.023905626,-0.899288408,1.258947516,1.39715494,1.220709315,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,-1.318529236,0.305876054,-0.519576276,-0.523135192,0.210568574,1.049987073,-1.334455044,0.093942355,1.034818748,0.67089152,1
-0.183766858,-1.010383665,-0.901477033,1.233118953,0.965810221,1.227109533,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.590777042,0.030739705,0.305876054,-0.519576276,-0.523135192,0.210568574,0.985486241,-1.334455044,0.132672314,-0.834144819,-0.164612187,1
-0.455249661,-1.003622684,-0.890482411,1.352576058,1.143227072,1.214309096,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.574960796,-0.590777042,-1.318529236,0.305876054,-0.519576276,-0.542143826,0.210568574,0.985486241,-1.334455044,-0.680656809,0.62852232,1.36714461,1
-0.159812493,-1.017144645,-0.890482411,1.510776009,2.20440161,1.214309096,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.574960796,-0.590777042,-1.318529236,0.305876054,-0.503340648,-0.542143826,0.146325486,0.985486241,-1.334455044,1.759330559,0.140966607,-0.303862804,1
-0.028063485,-1.023905626,-0.899288408,1.762604502,1.703199007,1.227109533,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.574960796,-0.606545015,-1.318529236,0.305876054,-0.519576276,-0.523135192,0.146325486,0.985486241,-1.334455044,-1.145416308,-0.712255891,-0.26905015,1
-0.231675587,-1.030666607,-0.897074034,1.612475977,0.466825329,1.227109533,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.574960796,-0.606545015,-1.318529236,0.305876054,-0.519576276,-0.523135192,0.146325486,0.985486241,-1.397243517,0.171402272,1.237966962,1.193081337,1
-0.255629953,-0.996861703,-0.91028303,1.468804594,0.731841749,1.227109533,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.574960796,-0.606545015,0.030739705,0.305876054,-0.503340648,-0.523135192,0.146325486,0.985486241,-1.397243517,1.410760935,-0.184070535,0.183514358,1
0.087715945,-1.023905626,-0.912471655,1.323518924,0.270557938,1.227109533,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.574960796,-0.606545015,0.030739705,0.305876054,-0.519576276,-0.523135192,0.146325486,0.920985413,-1.397243517,-1.029226433,-0.062181607,0.322764976,1
-0.423310508,-1.010383665,-0.903691406,0.965147607,-0.54445072,1.227109533,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.574960796,-0.620879537,0.030739705,0.305876054,-0.519576276,-0.542143826,0.088506705,0.920985413,-1.473984983,0.829811562,0.344114821,1.401957264,1
-0.111903762,-1.017144645,-0.897074034,0.83600479,0.836074149,1.220709315,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.574960796,-0.620879537,0.030739705,0.305876054,-0.519576276,-0.542143826,0.088506705,0.920985413,-1.473984983,0.636161771,-0.184070535,1.645645845,1
-0.251637559,-0.993481213,-0.905880031,0.605162005,0.614303086,1.214309096,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.589213694,-0.633780605,-1.318529236,0.305876054,-0.503340648,-0.542143826,0.088506705,0.920985413,-1.473984983,0.519971896,-2.01240446,1.576020536,1
-0.199736434,-1.023905626,-0.905880031,1.041019012,2.384036172,1.214309096,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.589213694,-0.633780605,0.030739705,0.305876054,-0.519576276,-0.542143826,0.088506705,0.920985413,-1.473984983,1.410760935,0.994189105,0.879767447,1
-0.195744041,-1.030666607,-0.903691406,1.360647484,0.779522528,1.220709315,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.602041303,-0.633780605,0.030739705,0.305876054,-0.519576276,-0.542143826,0.088506705,0.920985413,-1.473984983,1.95298035,0.953559462,-0.617176695,1
-0.05201785,-0.996861703,-0.897074034,1.292847505,-0.114214857,1.214309096,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.602041303,-0.633780605,0.030739705,0.305876054,-0.503340648,-0.542143826,0.024263617,0.920985413,-1.473984983,-0.8743066,0.587892677,0.009451086,1
-0.24365277,-1.003622684,-0.888268037,1.097518995,0.423579971,1.220709315,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.602041303,-0.633780605,0.030739705,0.305876054,-0.503340648,-0.523135192,0.024263617,0.920985413,-1.473984983,1.255841102,0.791040891,-1.20899182,1
-0.044033062,-1.010383665,-0.888268037,0.928019047,-0.200705572,1.227109533,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.602041303,-0.633780605,0.030739705,0.305876054,-0.519576276,-0.542143826,0.024263617,0.920985413,-1.473984983,-1.339066099,0.750411249,-1.626743674,1
0.171556223,-0.996861703,-0.901477033,0.915104766,1.413787769,1.227109533,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.602041303,-0.649548579,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.039979475,0.920985413,-1.473984983,-1.10668635,1.563004104,-0.686802003,1
-0.024071091,-0.979959251,-0.901477033,0.879590491,0.496764423,1.220709315,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.617719492,-0.649548579,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.039979475,0.850034501,-1.473984983,1.372030977,2.09118946,0.740516829,1
-0.119888551,-1.003622684,-0.903691406,0.900576199,1.027906119,1.227109533,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.617719492,-0.662449648,-1.318529236,0.305876054,-0.503340648,-0.523135192,-0.039979475,0.850034501,-1.473984983,0.713621687,1.034818748,1.750083809,1
-0.203728828,-1.017144645,-0.901477033,0.743990533,0.070963981,1.220709315,-0.395193172,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.519576276,-0.523135192,-0.039979475,0.850034501,-1.473984983,-0.990496475,0.994189105,-0.303862804,1
-0.275591924,-1.030666607,-0.890482411,0.396919212,-0.722976426,1.227109533,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.039979475,0.850034501,-1.473984983,1.488220852,0.953559462,0.113889049,1
-0.255629953,-1.003622684,-0.899288408,0.388847786,0.341524678,1.220709315,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,-1.318529236,0.305876054,-0.503340648,-0.523135192,-0.039979475,0.785533673,-1.473984983,-1.10668635,0.425374106,-1.069741203,1
-0.123880945,-1.010383665,-0.899288408,0.348490656,0.098685364,1.227109533,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,-1.318529236,-1.522076219,-0.503340648,-0.523135192,-0.110646874,0.785533673,-1.473984983,0.365052063,0.953559462,1.262706646,1
-0.024071091,-1.017144645,-0.91028303,0.101505018,0.698576091,1.227109533,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.110646874,0.785533673,-1.473984983,-0.8743066,0.547263035,-0.617176695,1
-0.351447412,-1.017144645,-0.905880031,0.077290741,-0.225100389,1.227109533,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.174889962,0.785533673,-1.473984983,1.410760935,-1.565478389,-1.870432255,1
-0.167797282,-0.973198271,-0.905880031,-0.093823492,-1.254118122,1.214309096,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.488580986,-0.523135192,-0.174889962,0.785533673,-1.473984983,0.132672314,0.953559462,1.401957264,1
0.095700734,-0.996861703,-0.888268037,-0.200366316,-0.549994996,1.227109533,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.174889962,0.785533673,-1.473984983,-0.758116726,0.425374106,-1.974870218,1
-0.103918975,-1.017144645,-0.897074034,-0.42475196,-1.144341446,1.214309096,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.174889962,0.785533673,-1.397243517,-0.913036559,1.075448391,-0.060174223,1
0.007868062,-0.996861703,-0.901477033,-0.369866263,0.326000704,1.220709315,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.503340648,-0.523135192,-0.174889962,0.785533673,-1.397243517,-1.842555556,0.91292982,0.427202939,1
-0.107911369,-1.017144645,-0.899288408,0.095047878,1.301793382,1.214309096,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.503340648,-0.523135192,-0.232708744,0.727482926,-1.334455044,-0.680656809,1.481744818,-0.791239967,1
-0.343462625,-0.973198271,-0.899288408,0.233876406,-1.37054793,1.227109533,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.232708744,0.727482926,-1.334455044,-0.8743066,-0.143440892,0.427202939,1
0.019845244,-1.017144645,-0.881676414,0.325890663,0.371463772,1.233509752,1.574164237,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.232708744,0.727482926,-1.334455044,1.294571061,-1.199811604,0.879767447,1
-0.063995033,-1.017144645,-0.888268037,0.138633579,-0.146371661,1.220709315,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.232708744,0.727482926,-1.334455044,0.326322105,-0.956033748,1.645645845,1
-0.163804887,-1.017144645,-0.888268037,0.274233537,-0.847168221,1.220709315,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.232708744,0.727482926,-1.334455044,-0.719386768,0.669151963,0.67089152,1
-0.091941792,-1.003622684,-0.901477033,-0.15193776,-0.925896948,1.220709315,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.296951832,0.662982098,-1.334455044,0.519971896,-0.346589106,1.262706646,1
-0.159812493,-1.003622684,-0.897074034,-0.331123419,-0.251712916,1.227109533,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,-1.522076219,-0.503340648,-0.542143826,-0.361194924,0.662982098,-1.257713577,0.248862188,-1.118552319,0.009451086,1
-0.056010244,-1.010383665,-0.890482411,-0.3440377,-0.167439912,1.227109533,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.361194924,0.598481266,-1.257713577,-0.177167352,0.140966607,1.436769919,1
0.083723551,-1.010383665,-0.899288408,-0.066380643,1.308446515,1.220709315,-0.395193172,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.361194924,0.598481266,-1.18794861,1.604410726,-1.037293033,1.05383072,1
-0.012093909,-1.003622684,-0.890482411,0.088590737,0.238401134,1.227109533,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.361194924,0.598481266,-1.18794861,-0.022247519,0.709781606,-1.069741203,1
-0.307531077,-0.979959251,-0.894885409,0.206433557,-0.03992155,1.227109533,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.361194924,0.598481266,-1.18794861,1.95298035,0.91292982,-0.651989349,1
-0.255629953,-0.979959251,-0.894885409,0.007876476,-0.16078678,1.214309096,-1.379871874,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.361194924,0.598481266,-1.18794861,1.914250392,0.019077679,0.009451086,1
-0.099926581,-1.010383665,-0.903691406,-0.182609179,-1.8750771,1.220709315,-0.395193172,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.431862323,0.598481266,-1.125160136,1.798060518,-0.143440892,-1.278617129,1
-0.143842916,-1.030666607,-0.886079412,-0.561966204,-1.229723305,1.227109533,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,-1.318529236,0.305876054,-0.503340648,-0.523135192,-0.431862323,0.598481266,-1.125160136,1.681870643,-0.184070535,1.6804585,1
-0.071979821,-1.030666607,-0.905880031,-0.904194668,-0.403626094,1.227109533,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,-1.522076219,-0.488580986,-0.523135192,-0.496105411,0.598481266,-1.125160136,0.326322105,0.100336964,0.113889049,1
-0.315515866,-1.017144645,-0.905880031,-0.792808989,-0.375904712,1.220709315,-0.592128909,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.496105411,0.527530353,-1.125160136,-0.564466935,-0.99666339,-1.348242438,1
-0.056010244,-1.017144645,-0.903691406,-0.842851831,-0.919243816,1.227109533,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.496105411,0.527530353,-1.055395164,-1.029226433,-0.305959463,1.401957264,1
-0.107911369,-1.010383665,-0.905880031,-1.033337486,-1.585665862,1.220709315,-1.576807616,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,0.305876054,-0.503340648,-0.542143826,-0.496105411,0.463029525,-1.055395164,-1.145416308,0.425374106,-1.348242438,1
0.01585285,-1.010383665,-0.912471655,-1.230280281,-1.799674938,1.220709315,-1.182936131,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.553924192,0.463029525,-0.978653698,1.52695081,0.62852232,1.193081337,1
-0.271599529,-1.017144645,-0.919089027,-1.365880239,-1.279621795,1.220709315,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.553924192,0.463029525,-0.978653698,-0.990496475,0.140966607,-0.443113422,1
-0.443272478,-1.010383665,-0.923492026,-1.115666031,0.795046503,1.214309096,-1.773743353,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.553924192,0.463029525,-0.90888873,1.95298035,0.872300177,-2.009682873,1
-0.551067121,-0.973198271,-0.923492026,-0.707251873,0.788393371,1.214309096,-1.576807616,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.553924192,0.404978778,-0.839123763,0.248862188,0.953559462,-0.791239967,1
-0.455249661,-0.993481213,-0.930083648,-0.379551975,0.185176079,1.220709315,-0.395193172,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.553924192,0.404978778,-0.839123763,-0.951766517,0.91292982,-0.408300768,1
-0.275591924,-1.010383665,-0.930083648,-0.450580524,-0.078731487,1.214309096,-1.182936131,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.61816728,0.404978778,-0.839123763,-1.222876225,0.303485178,-1.000115894,1
-0.499165996,-1.023905626,-0.936675272,-0.616851901,-1.610060679,1.214309096,-1.182936131,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.61816728,0.404978778,-0.77633529,-0.293357227,1.441115176,-0.756427312,1
-0.547074727,-1.010383665,-0.932298022,-0.721780439,-0.654227396,1.227109533,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.682410372,0.404978778,-0.77633529,-0.641926851,1.766152318,-0.303862804,1
-0.634907398,-1.003622684,-0.943292644,-0.616851901,-1.080027838,1.220709315,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.503340648,-0.523135192,-0.682410372,0.404978778,-0.77633529,-0.990496475,0.91292982,0.427202939,1
-0.423310508,-0.996861703,-0.923492026,-0.936480373,-1.506937134,1.233509752,1.377228495,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.542143826,-0.682410372,0.404978778,-0.706570318,1.52695081,-0.305959463,0.322764976,1
-0.391371354,-0.993481213,-0.947695643,-1.233508852,-2.023663711,1.214309096,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.682410372,0.404978778,-0.706570318,-0.990496475,0.384744464,0.04426374,1
