1.708627976,1.470896268,1.239049703,-0.511923362,-0.657553962,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.455740948,1.05215305,0.205026205,-0.281004009,1.410760935,-2.296811959,-0.443113422,0
-0.527112756,-0.973198271,-0.943292644,-1.114051747,-0.432456333,1.214309096,-0.395193172,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.682410372,0.34047795,-0.629828856,1.914250392,-0.956033748,-1.174179166,1
-0.53110515,-0.996861703,-0.943292644,-1.346508817,-1.588992428,1.214309096,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.753077767,0.34047795,-0.629828856,0.403782021,0.059707322,1.645645845,1
-0.491181209,-0.973198271,-0.934486647,-1.461123067,-0.709670162,1.214309096,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.753077767,0.275977118,-0.560063884,-1.10668635,0.953559462,-0.094986878,1
-0.395363748,-1.010383665,-0.905880031,-1.352965958,-0.986883991,1.207908877,-0.592128909,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.523135192,-0.753077767,0.275977118,-0.490298916,-1.029226433,1.969300531,1.610833191,1
-0.063995033,-1.023905626,-0.930083648,-1.273865982,-0.102017448,1.201508659,-1.379871874,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.660478188,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.542143826,-0.817320859,0.275977118,-0.490298916,-1.029226433,-0.956033748,0.844954793,1
-0.135858128,-1.003622684,-0.927895024,-1.298080261,-2.021446001,1.19510844,-1.970679096,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.542143826,-0.817320859,0.275977118,-0.490298916,-0.564466935,0.62852232,-0.199424841,1
-0.419318113,-1.003622684,-0.912471655,-1.649994437,-2.130113822,1.207908877,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.817320859,0.275977118,-0.427510443,-1.10668635,0.953559462,-0.26905015,1
-0.107911369,-1.017144645,-0.930083648,-1.703265849,-2.63020757,1.201508659,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.503340648,-0.523135192,-0.817320859,0.275977118,-0.427510443,1.449490893,0.953559462,-0.094986878,1
-0.239660376,-0.996861703,-0.923492026,-1.951865772,-0.918134962,1.214309096,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.817320859,0.205026205,-0.357745475,1.410760935,-0.224700178,-0.060174223,1
-0.143842916,-1.010383665,-0.916874654,-1.777522969,0.905932035,1.214309096,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.519576276,-0.523135192,-0.817320859,0.205026205,-0.281004009,1.410760935,0.587892677,-1.000115894,1
-0.399356143,-0.996861703,-0.927895024,-1.236737422,0.606541099,1.227109533,1.968035717,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.875139641,0.205026205,-0.281004009,-0.719386768,-0.468478034,-0.89567793,1
-0.263614741,-1.003622684,-0.952098641,-1.089837468,-0.472375124,1.207908877,-0.395193172,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.503340648,-0.523135192,-0.875139641,0.140525377,-0.281004009,-0.680656809,-0.874774462,-0.199424841,1
-0.311523471,-0.996861703,-0.921277651,-1.070466046,-2.262067605,1.220709315,1.180292758,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.542143826,-0.875139641,0.140525377,-0.211239037,-0.796846684,0.384744464,-0.930490585,1
-0.119888551,-1.023905626,-0.930083648,-1.302923116,-0.518947047,1.201508659,-1.379871874,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.939382729,0.140525377,-0.141474069,-0.370817143,1.684893032,-0.303862804,1
-0.419318113,-1.010383665,-0.905880031,-1.249651704,-0.31713538,1.227109533,3.149650161,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.939382729,0.140525377,-0.141474069,-0.913036559,-0.387218749,1.541207882,1
-0.367416989,-1.044188568,-0.934486647,-1.252880275,-1.15986542,1.239909971,3.937393126,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.939382729,0.140525377,-0.078685596,-0.951766517,0.384744464,1.262706646,1
-0.143842916,-1.010383665,-0.954287266,-1.346508817,-1.682136275,1.220709315,2.952714424,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-1.003625817,0.140525377,-0.078685596,-0.8743066,0.587892677,-0.826052621,1
-0.271599529,-1.010383665,-0.897074034,-1.885680077,-2.099065873,1.239909971,2.755778682,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-1.003625817,0.08247463,-0.008920629,-0.913036559,0.506633392,-0.408300768,1
-0.123880945,-1.010383665,-0.947695643,-2.121365719,-2.304204107,1.207908877,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.523135192,-1.003625817,0.08247463,0.067820838,-1.10668635,0.059707322,-0.791239967,1
-0.279584318,-0.96643729,-0.912471655,-2.392565635,-3.268908232,1.239909971,2.164971459,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.523135192,-1.003625817,0.08247463,0.067820838,-1.067956392,0.059707322,-0.060174223,1
-0.343462625,-1.017144645,-0.938889646,-2.447451332,-1.281839505,1.19510844,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.523135192,-1.074293216,0.08247463,0.067820838,0.287592147,-0.10281125,-0.443113422,1
-0.279584318,-1.017144645,-0.938889646,-1.796894391,1.820737671,1.214309096,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.503340648,-0.507582675,-1.074293216,0.08247463,0.13758581,0.287592147,0.019077679,0.113889049,1
-0.427302902,-1.003622684,-0.932298022,-1.159251732,1.176492731,1.214309096,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.523135192,-1.074293216,0.017973802,0.207350778,0.365052063,0.059707322,0.601266212,1
-0.475211631,-1.023905626,-0.947695643,-0.768594711,-0.048792393,1.207908877,-0.789064651,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.503340648,-0.507582675,-1.138536308,0.017973802,0.207350778,0.248862188,0.019077679,0.601266212,1
-0.447264872,-0.996861703,-0.905880031,-0.689494736,0.131951024,1.239909971,3.937393126,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.507582675,-1.138536308,0.017973802,0.270139251,-1.10668635,-0.10281125,-0.512738731,1
-0.343462625,-1.030666607,-0.947695643,-0.439280527,0.9613748,1.220709315,1.968035717,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.490302099,-1.138536308,-0.04652703,0.270139251,-0.913036559,0.140966607,-0.860865276,1
-0.479204026,-1.010383665,-0.943292644,-0.733080437,-1.142123735,1.233509752,3.149650161,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.503340648,-0.490302099,-1.138536308,-0.04652703,0.270139251,-0.835576642,0.059707322,0.253139667,1
-0.858481471,-0.973198271,-0.952098641,-0.600709048,0.43577738,1.188708221,-2.364550575,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.490302099,-1.138536308,-0.04652703,0.339904218,-0.990496475,0.100336964,1.506395228,1
-0.630915004,-1.017144645,-0.996102878,-0.542594781,-0.697472753,1.19510844,-1.970679096,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.490302099,-1.196355089,-0.04652703,0.416645685,-0.796846684,-0.671626248,1.332331955,1
-0.267607135,-1.010383665,-0.943292644,-0.804108986,-1.787477529,1.188708221,-2.364550575,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.490302099,-1.196355089,-0.04652703,0.416645685,-0.835576642,-0.224700178,-1.626743674,1
-0.359432201,-1.044188568,-0.923492026,-1.118894602,-0.474592834,1.188708221,-1.773743353,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.490302099,-1.196355089,-0.117477943,0.486410657,-0.835576642,-0.062181607,-0.164612187,1
-0.622930215,-1.017144645,-0.938889646,-1.246423134,-0.820555694,1.188708221,-1.182936131,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.490302099,-1.196355089,-0.117477943,0.556175624,-0.951766517,-1.037293033,-0.094986878,1
-0.662854157,-1.023905626,-0.954287266,-1.191537437,-1.644435193,1.188708221,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.519576276,-0.490302099,-1.196355089,-0.181978771,0.556175624,-0.641926851,-0.305959463,0.705704175,1
-0.471219237,-1.010383665,-0.947695643,-1.315837398,-1.676591998,1.188708221,-0.789064651,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.490302099,-1.196355089,-0.181978771,0.556175624,0.481241938,-0.630996606,-0.234237495,1
-0.511143179,-1.010383665,-0.956475892,-1.29485169,-1.287383782,1.188708221,-2.364550575,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.490302099,-1.196355089,-0.181978771,0.618964097,0.21013223,-0.956033748,-0.26905015,1
-0.638899793,-1.010383665,-0.947695643,-1.199608863,-0.147480516,1.19510844,-0.789064651,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.471293466,-1.260598177,-0.181978771,0.618964097,0.171402272,0.91292982,0.218327012,1
-0.594983456,-1.017144645,-0.945481269,-1.104366035,-0.678622212,1.19510844,-0.395193172,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.471293466,-1.331265576,-0.181978771,0.618964097,-0.758116726,-0.671626248,-1.069741203,1
-0.523120362,-1.023905626,-0.947695643,-1.272251697,-0.21290298,1.19510844,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.471293466,-1.331265576,-0.240029518,0.688729065,0.171402272,-0.99666339,0.844954793,1
-0.539089938,-1.003622684,-0.936675272,-1.06885176,0.070963981,1.207908877,1.574164237,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.519576276,-0.471293466,-1.331265576,-0.240029518,0.688729065,-0.719386768,-0.184070535,1.471582573,1
-0.507150785,-1.010383665,-0.938889646,-1.159251732,-0.683057634,1.201508659,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.471293466,-1.331265576,-0.240029518,0.765470531,1.720600601,1.075448391,0.601266212,1
-0.487188814,-1.010383665,-0.923492026,-1.114051747,-1.153212288,1.239909971,3.937393126,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.455740948,-1.331265576,-0.240029518,0.765470531,1.410760935,1.684893032,1.05383072,1
-0.423310508,-1.017144645,-0.954287266,-1.514394479,-2.183338877,1.239909971,2.952714424,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.471293466,-1.331265576,-0.304530346,0.765470531,0.519971896,-0.752885534,0.009451086,1
-0.551067121,-1.003622684,-0.952098641,-1.554751609,-0.668642515,1.239909971,2.361907202,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.471293466,-1.331265576,-0.304530346,0.835235504,-0.719386768,-0.387218749,-1.731181637,1
-0.547074727,-1.010383665,-0.943292644,-1.627394444,-1.014605374,1.239909971,1.968035717,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.5490956,-0.471293466,-1.389084357,-0.304530346,0.835235504,0.519971896,-0.915404105,-1.104553857,1
-0.567036697,-1.017144645,-0.952098641,-1.706494419,-0.664207093,1.239909971,1.377228495,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.519576276,-0.471293466,-1.389084357,-0.369031178,0.835235504,-0.719386768,1.684893032,-0.129799532,1
-0.491181209,-1.017144645,-0.943292644,-1.514394479,-0.978013148,1.239909971,1.180292758,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.534335938,-0.471293466,-1.389084357,-0.369031178,0.905000471,-0.254627269,0.466003749,-0.686802003,1
-0.46323445,-1.010383665,-0.949884268,-1.503094483,-2.228801945,1.239909971,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.471293466,-1.459751756,-0.369031178,0.905000471,1.759330559,-0.834144819,-1.069741203,1
-0.610953033,-1.017144645,-0.943292644,-1.624165873,-1.224179028,1.239909971,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.519576276,-0.471293466,-1.459751756,-0.369031178,0.905000471,1.488220852,1.237966962,1.227893992,1
-0.702778099,-1.003622684,-0.945481269,-1.780751539,-1.034564769,1.239909971,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.519576276,-0.471293466,-1.459751756,-0.369031178,0.967788944,-0.641926851,-0.915404105,0.079076395,1
-0.327493047,-1.017144645,-0.938889646,-1.740394409,-0.674186792,1.233509752,-0.395193172,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.534335938,-0.471293466,-1.459751756,-0.369031178,0.967788944,-1.029226433,-1.72799696,-0.234237495,1
-0.511143179,-0.979959251,-0.945481269,-1.144723165,0.510070686,1.239909971,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.471293466,-1.459751756,-0.439982091,0.967788944,0.442511979,-0.712255891,1.541207882,1
-0.407340931,-1.017144645,-0.943292644,-1.230280281,-1.238594147,1.239909971,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.471293466,-1.459751756,-0.504482918,0.967788944,-0.293357227,0.953559462,0.04426374,1
-0.539089938,-1.003622684,-0.943292644,-1.411080226,-1.582339296,1.239909971,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.471293466,-1.459751756,-0.504482918,0.967788944,0.016482439,1.644263389,-0.26905015,1
-0.447264872,-1.030666607,-0.949884268,-1.567665891,-2.510451196,1.239909971,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.519576276,-0.471293466,-1.459751756,-0.504482918,0.967788944,0.326322105,-0.834144819,1.541207882,1
-0.523120362,-1.010383665,-0.943292644,-1.685508712,0.205135474,1.239909971,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.519576276,-0.490302099,-1.459751756,-0.504482918,0.967788944,-0.990496475,-0.387218749,-0.373488113,1
-0.738709646,-0.973198271,-0.936675272,-1.804965817,-1.655523747,1.239909971,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.471293466,-1.459751756,-0.504482918,0.967788944,1.333301019,-1.037293033,1.262706646,1
-0.586998669,-1.017144645,-0.943292644,-1.906665785,-3.08705596,1.239909971,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.519576276,-0.471293466,-1.459751756,-0.504482918,0.967788944,1.255841102,-0.793515177,1.506395228,1
-0.475211631,-1.010383665,-0.945481269,-1.835637236,-0.586587222,1.239909971,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.471293466,-1.459751756,-0.562533666,0.967788944,-0.796846684,-0.346589106,1.506395228,1
-0.439280084,-1.023905626,-0.938889646,-1.924422923,-2.318619226,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.519576276,-0.471293466,-1.459751756,-0.562533666,1.037553912,0.597431812,0.344114821,-0.129799532,1
-0.351447412,-1.003622684,-0.945481269,-1.909894356,-2.031425699,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.471293466,-1.459751756,-0.562533666,1.037553912,-0.641926851,-0.712255891,0.218327012,1
-0.698785705,-1.017144645,-0.947695643,-2.121365719,-2.845325501,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.519576276,-0.471293466,-1.389084357,-0.562533666,1.037553912,-0.990496475,1.563004104,-0.477926077,1
-0.57901388,-1.030666607,-0.943292644,-2.126208574,0.051004585,1.227109533,-1.576807616,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.471293466,-1.389084357,-0.562533666,1.037553912,1.604410726,1.237966962,-0.408300768,1
-0.455249661,-0.996861703,-0.943292644,-2.024508606,-1.639999772,1.239909971,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.471293466,-1.331265576,-0.562533666,1.037553912,-0.758116726,-0.224700178,1.262706646,1
-0.567036697,-1.017144645,-0.949884268,-1.937337205,-0.903719842,1.239909971,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.519576276,-0.471293466,-1.331265576,-0.627034493,1.037553912,0.093942355,-0.387218749,0.705704175,1
-0.614945428,-1.010383665,-0.945481269,-2.01966575,-1.607842968,1.233509752,-0.592128909,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.471293466,-1.331265576,-0.627034493,1.037553912,-0.796846684,-0.752885534,-0.547551386,1
-0.475211631,-1.044188568,-0.943292644,-2.095537156,-1.170953973,1.239909971,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,-1.522076219,-0.519576276,-0.490302099,-1.331265576,-0.691535326,1.037553912,1.410760935,0.750411249,-0.060174223,1
-0.754679223,-1.023905626,-0.947695643,-2.119751433,-1.974874078,1.239909971,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.471293466,-1.260598177,-0.691535326,1.037553912,1.449490893,1.766152318,1.471582573,1
-0.606960639,-1.017144645,-0.956475892,-2.179479987,-1.037891335,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.519576276,-0.471293466,-1.260598177,-0.691535326,1.037553912,-0.758116726,0.303485178,-0.199424841,1
-0.403348537,-1.023905626,-0.963093264,-1.914737211,0.343742389,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,-1.522076219,-0.519576276,-0.471293466,-1.260598177,-0.691535326,1.037553912,-0.564466935,-0.062181607,-0.26905015,1
-0.590991062,-1.017144645,-0.954287266,-1.493408771,0.527812371,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.490302099,-1.196355089,-0.691535326,1.037553912,-0.796846684,-0.630996606,0.04426374,1
-0.523120362,-0.973198271,-0.949884268,-0.944551799,2.79874806,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.519576276,-0.490302099,-1.196355089,-0.762486234,1.037553912,0.86854152,1.563004104,-0.129799532,1
-0.403348537,-1.017144645,-0.949884268,-0.715323299,-0.232862376,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.519576276,-0.471293466,-1.196355089,-0.762486234,1.037553912,0.597431812,1.278596604,0.322764976,1
-0.451257267,-1.030666607,-0.952098641,-0.571651914,-0.095364316,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.490302099,-1.196355089,-0.762486234,1.037553912,-0.796846684,-0.346589106,-1.591931019,1
-0.43528769,-1.003622684,-0.954287266,-0.736309006,-1.485868883,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.519576276,-0.490302099,-1.138536308,-0.826987066,1.037553912,0.21013223,0.059707322,-0.26905015,1
-0.551067121,-1.010383665,-0.96087889,-0.700794732,0.197373487,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.490302099,-1.138536308,-0.826987066,1.037553912,-0.8743066,1.278596604,-0.129799532,1
-0.455249661,-1.023905626,-0.956475892,-0.702409017,-0.720758715,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.490302099,-1.138536308,-0.826987066,1.037553912,1.372030977,1.603633747,1.227893992,1
-0.327493047,-1.010383665,-0.956475892,-0.697566162,0.369246061,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.490302099,-1.074293216,-0.826987066,1.037553912,1.759330559,0.384744464,1.36714461,1
-0.467226844,-1.010383665,-0.96087889,-0.211666312,1.911663806,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.534335938,-0.490302099,-1.074293216,-0.826987066,1.037553912,-0.8743066,1.237966962,1.088643374,1
-0.515135573,-0.993481213,-0.954287266,-0.172923468,0.110882772,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.507582675,-1.003625817,-0.885037813,1.037553912,0.21013223,1.563004104,-0.129799532,1
-0.367416989,-1.023905626,-0.96087889,0.065990744,1.464795114,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.490302099,-1.003625817,-0.885037813,1.037553912,-0.990496475,0.466003749,-0.686802003,1
-0.602968245,-0.979959251,-0.965281889,0.022405043,-0.822773404,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.490302099,-1.003625817,-0.885037813,1.037553912,1.217111144,-0.265329821,1.05383072,1
-0.507150785,-1.017144645,-0.974087886,0.012719332,0.222877159,1.233509752,-0.789064651,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.490302099,-0.939382729,-0.885037813,1.037553912,1.604410726,-0.184070535,1.297519301,1
-0.622930215,-1.017144645,-0.969684887,-0.055080647,0.317129861,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.507582675,-0.875139641,-0.949538641,0.967788944,-0.8743066,-0.834144819,-0.373488113,1
-0.555059515,-0.979959251,-0.969684887,-0.160009186,-1.015714229,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.507582675,-0.875139641,-0.949538641,1.037553912,-0.990496475,1.400485533,-0.721614658,1
-0.57901388,-1.010383665,-0.967496262,-0.122880626,0.759563133,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.534335938,-0.507582675,-0.817320859,-0.949538641,0.967788944,-0.951766517,0.344114821,0.67089152,1
-0.515135573,-1.003622684,-0.963093264,-0.124494911,-1.137688313,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.534335938,-0.507582675,-0.817320859,-0.949538641,0.967788944,1.449490893,0.466003749,0.218327012,1
-0.563044303,-1.023905626,-0.963093264,-0.389237686,-0.351509895,1.227109533,-1.773743353,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.490302099,-0.753077767,-1.014039469,0.967788944,0.21013223,0.506633392,-0.060174223,1
-0.487188814,-0.993481213,-0.971899261,-0.382780545,-0.143045095,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.490302099,-0.753077767,-1.014039469,0.967788944,1.062191311,1.888041246,1.158268683,1
-0.419318113,-0.996861703,-0.971899261,-0.321437707,0.154128129,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.490302099,-0.682410372,-1.014039469,0.967788944,-0.603196893,-2.01240446,1.36714461,1
-0.46323445,-1.023905626,-0.974087886,-0.15516633,1.029014975,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.507582675,-0.682410372,-1.014039469,0.967788944,-1.222876225,-0.793515177,-0.303862804,1
-0.598975851,-0.979959251,-0.978490883,-0.30690914,-1.979309499,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.490302099,-0.682410372,-1.084990382,0.967788944,0.055212397,0.669151963,-1.243804475,1
-0.555059515,-1.010383665,-0.980679508,-0.460266235,0.619847363,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.490302099,-0.61816728,-1.084990382,0.967788944,-0.215897311,-0.752885534,-0.26905015,1
-0.567036697,-1.023905626,-0.971899261,-0.348880556,0.025500913,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.471293466,-0.61816728,-1.084990382,0.967788944,-1.222876225,1.319226247,1.05383072,1
-0.654869369,-0.993481213,-0.978490883,-0.243952017,0.536683214,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.519576276,-0.490302099,-0.553924192,-1.149491214,0.967788944,1.294571061,-0.752885534,0.183514358,1
-0.630915004,-1.010383665,-0.980679508,-0.180994894,-0.841623944,1.233509752,-0.789064651,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.471293466,-0.553924192,-1.149491214,0.905000471,-0.758116726,0.344114821,0.009451086,1
-0.662854157,-1.017144645,-0.985082507,-0.130952052,2.265388653,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.471293466,-0.496105411,-1.149491214,0.905000471,0.21013223,-0.346589106,-0.860865276,1
-0.670838946,-1.017144645,-0.982893882,0.911876195,1.455924271,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.490302099,-0.496105411,-1.149491214,0.905000471,-0.680656809,0.18159625,-0.025361569,1
-0.403348537,-0.973198271,-0.974087886,0.847304787,-0.812793706,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.490302099,-0.431862323,-1.149491214,0.905000471,0.791081604,-0.834144819,0.392390285,1
-0.594983456,-1.017144645,-0.978490883,0.442119199,-0.273890022,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.471293466,-0.361194924,-1.149491214,0.905000471,1.410760935,-0.387218749,1.193081337,1
-0.654869369,-1.023905626,-0.985082507,0.237104976,-1.149885722,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.471293466,-0.361194924,-1.207541961,0.905000471,-0.680656809,0.587892677,-1.313429784,1
-0.563044303,-1.030666607,-0.974087886,0.078905025,-0.471266268,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.471293466,-0.361194924,-1.207541961,0.905000471,-0.719386768,1.116078033,0.287952321,1
-0.563044303,-0.973198271,-0.974087886,0.233876406,0.875992941,1.239909971,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.471293466,-0.296951832,-1.207541961,0.905000471,1.681870643,-0.590366963,-1.487493056,1
-0.303538683,-1.023905626,-0.998291503,0.430819202,0.484567014,1.214309096,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.471293466,-0.232708744,-1.207541961,0.905000471,0.519971896,-0.184070535,-0.617176695,1
-0.395363748,-1.010383665,-0.96087889,0.514762033,1.15542448,1.188708221,-4.136972242,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.471293466,-0.232708744,-1.207541961,0.835235504,0.055212397,-0.224700178,-0.826052621,1
-0.455249661,-1.017144645,-0.965281889,0.477633473,-0.374795856,1.188708221,-3.15229354,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.534335938,-0.471293466,-0.174889962,-1.207541961,0.835235504,-0.8743066,0.547263035,1.227893992,1
-0.575021486,-1.017144645,-0.969684887,0.053076462,-2.040296542,1.19510844,-1.576807616,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.471293466,-0.174889962,-1.272042789,0.835235504,-0.680656809,-2.093663745,-0.826052621,1
-0.555059515,-1.010383665,-0.971899261,-0.260094869,-1.84181144,1.201508659,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.471293466,-0.110646874,-1.272042789,0.835235504,1.255841102,-0.590366963,0.531640903,1
-0.487188814,-1.023905626,-0.974087886,-0.329509133,0.459063341,1.188708221,-2.364550575,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.471293466,-0.039979475,-1.272042789,0.765470531,-1.029226433,-0.265329821,1.193081337,1
-0.399356143,-1.030666607,-0.963093264,-0.400537683,-1.676591998,1.19510844,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.471293466,-0.039979475,-1.342993702,0.765470531,-0.835576642,1.237966962,0.844954793,1
-0.555059515,-0.993481213,-0.982893882,-0.405380538,-1.037891335,1.188708221,-1.576807616,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.471293466,0.024263617,-1.342993702,0.765470531,-0.990496475,-2.134293388,-0.26905015,1
-0.874451048,-0.993481213,-0.989485506,-0.666894742,-1.340608837,1.19510844,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.471293466,0.088506705,-1.342993702,0.765470531,-0.796846684,-0.956033748,1.158268683,1
-0.642892187,-1.010383665,-0.985082507,-0.636223323,-0.889304723,1.19510844,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.534335938,-0.471293466,0.088506705,-1.342993702,0.765470531,-0.409547102,-0.346589106,-0.58236404,1
-0.686808522,-1.003622684,-0.98729688,-0.754066144,-0.533362167,1.19510844,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.471293466,0.146325486,-1.342993702,0.765470531,-0.215897311,1.116078033,-0.791239967,1
-0.407340931,-0.996861703,-0.982893882,-0.686266165,-0.872671893,1.19510844,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.471293466,0.146325486,-1.342993702,0.765470531,-0.8743066,-0.793515177,-0.094986878,1
-0.658861763,-1.010383665,-0.998291503,-0.771823281,-0.796160877,1.19510844,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.471293466,0.210568574,-1.342993702,0.688729065,-0.719386768,0.222225893,1.05383072,1
-0.81855753,-1.003622684,-1.011500498,-0.971994648,-1.551291347,1.188708221,-0.592128909,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.471293466,0.210568574,-1.401044449,0.688729065,1.52695081,-0.062181607,0.740516829,1
-0.830534712,-1.010383665,-0.993888504,-1.080151756,-0.341530196,1.188708221,-0.592128909,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.471293466,0.281235973,-1.401044449,0.688729065,-0.835576642,0.587892677,1.297519301,1
-0.874451048,-1.010383665,-0.998291503,-0.878366105,0.603214533,1.188708221,-0.395193172,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.471293466,0.281235973,-1.401044449,0.688729065,-0.603196893,-0.712255891,-0.373488113,1
-0.934336961,-1.017144645,-1.015903497,-0.95100894,-1.726490487,1.19510844,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.471293466,0.345479065,-1.401044449,0.688729065,-0.719386768,0.506633392,-0.164612187,1
-1.030154421,-1.010383665,-1.002694501,-1.181851725,-1.822960899,1.188708221,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.471293466,0.409722153,-1.401044449,0.618964097,0.907271478,-0.956033748,1.436769919,1
-0.8385195,-0.996861703,-0.989485506,-1.310994542,-1.677700853,1.214309096,2.755778682,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.471293466,0.409722153,-1.401044449,0.618964097,-0.332087185,-0.387218749,-0.094986878,1
-0.922359778,-0.993481213,-1.013689124,-1.330365965,0.138604156,1.214309096,1.77109998,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.471293466,0.409722153,-1.471995362,0.618964097,0.171402272,-1.159181961,0.705704175,1
-0.942321749,-1.017144645,-1.013689124,-1.131808883,-0.640921132,1.214309096,1.180292758,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.471293466,0.409722153,-1.401044449,0.618964097,-0.835576642,-0.184070535,-0.860865276,1
-1.213804552,-1.003622684,-1.002694501,-1.052708908,-1.005734531,1.214309096,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,1.380008646,0.305876054,-0.534335938,-0.471293466,0.467540935,-1.401044449,0.618964097,-1.261606183,-1.159181961,-0.89567793,1
-0.854489078,-1.010383665,-1.011500498,-1.244808848,-0.565518971,1.227109533,2.361907202,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,1.380008646,0.305876054,-0.534335938,-0.471293466,0.467540935,-1.401044449,0.618964097,-0.603196893,-0.793515177,1.506395228,1
-0.990230479,-1.003622684,-1.013689124,-1.259337415,-1.481433462,1.214309096,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.455740948,0.467540935,-1.401044449,0.618964097,-0.951766517,0.506633392,-0.826052621,1
-0.870458654,-1.003622684,-0.996102878,-1.288394549,-0.952509476,1.214309096,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.455740948,0.531784023,-1.401044449,0.556175624,0.287592147,-1.240441247,-0.234237495,1
-0.790610771,-1.003622684,-0.982893882,-1.338437391,-1.803001504,1.214309096,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.455740948,0.602451422,-1.342993702,0.556175624,-0.8743066,-0.224700178,0.531640903,1
-0.519127968,-1.023905626,-0.998291503,-1.262565986,-1.142123735,1.233509752,2.361907202,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.455740948,0.602451422,-1.342993702,0.556175624,-0.835576642,-0.143440892,0.079076395,1
-0.842511895,-1.010383665,-0.998291503,-1.13988031,0.207353185,1.227109533,1.180292758,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.455740948,0.602451422,-1.342993702,0.556175624,-2.462234888,-1.077922676,-1.000115894,1
-0.822549924,-1.023905626,-0.993888504,-1.020423204,-1.249682701,1.227109533,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.455740948,0.666694514,-1.342993702,0.556175624,-0.719386768,-0.956033748,-0.164612187,1
-0.630915004,-1.003622684,-1.002694501,-1.06239462,-1.076701271,1.227109533,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.534335938,-0.455740948,0.730937602,-1.342993702,0.556175624,-0.370817143,-0.10281125,-1.20899182,1
-1.05810118,-1.023905626,-1.0070975,-1.088223183,-0.23175352,1.214309096,-0.789064651,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.436732315,0.730937602,-1.342993702,0.556175624,1.681870643,-0.834144819,1.436769919,1
-0.938329355,-0.996861703,-1.018092122,-1.096294609,-1.143232591,1.214309096,-0.592128909,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.436732315,0.730937602,-1.272042789,0.486410657,-1.067956392,-0.265329821,-1.348242438,1
-1.050116391,-0.993481213,-1.002694501,-1.094680323,-0.900393277,1.233509752,1.77109998,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.436732315,0.730937602,-1.272042789,0.486410657,-0.835576642,-0.712255891,1.262706646,1
-0.922359778,-1.010383665,-1.004883126,-1.084994613,-0.642029988,1.201508659,-1.970679096,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.5490956,-0.436732315,0.730937602,-1.207541961,0.416645685,-1.145416308,-0.224700178,-0.930490585,1
-0.898405413,-0.973198271,-0.989485506,-0.99136607,-0.57993409,1.214309096,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,1.380008646,0.305876054,-0.519576276,-0.436732315,0.788756383,-1.207541961,0.416645685,-0.564466935,1.237966962,0.009451086,1
-1.006200056,-1.017144645,-1.0070975,-0.921951806,-0.867127617,1.214309096,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.534335938,-0.436732315,0.788756383,-1.207541961,0.416645685,1.681870643,-0.99666339,-0.443113422,1
-0.786618377,-1.023905626,-1.01180948,-1.078537472,-1.014605374,1.207908877,-0.789064651,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.534335938,-0.436732315,0.788756383,-1.207541961,0.416645685,-0.409547102,-1.240441247,-1.174179166,1
-1.014184843,-1.010383665,-1.016212479,-1.10920889,-0.354836461,1.201508659,-1.576807616,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.436732315,0.788756383,-1.207541961,0.416645685,-0.8743066,-0.712255891,1.262706646,1
-1.006200056,-1.017144645,-1.018092122,-1.086608898,-0.8427328,1.214309096,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.436732315,0.788756383,-1.207541961,0.416645685,-0.215897311,1.075448391,-1.034928548,1
-0.826542319,-1.017144645,-1.018092122,-1.131808883,-0.521164758,1.214309096,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.534335938,-0.421179797,0.788756383,-1.149491214,0.339904218,-0.177167352,-0.956033748,0.705704175,1
-0.866466259,-1.010383665,-1.000505876,-1.036566056,0.522268095,1.220709315,1.377228495,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.534335938,-0.436732315,0.852999471,-1.149491214,0.339904218,1.720600601,-0.427848392,-0.303862804,1
-0.938329355,-0.993481213,-1.000505876,-0.867066109,-0.820555694,1.207908877,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.436732315,0.852999471,-1.149491214,0.339904218,-0.8743066,-2.134293388,1.227893992,1
