1.708627976,1.470896268,1.239049703,-0.511923362,-0.657553962,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.455740948,1.05215305,0.205026205,-0.281004009,1.410760935,-2.296811959,-0.443113422,0
-0.910382596,-0.993481213,-1.022829851,-1.086608898,-0.924788093,1.214309096,-3.743100762,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.534335938,-0.436732315,0.852999471,-1.084990382,0.339904218,1.681870643,-0.387218749,-1.52230571,1
-0.970268508,-1.010383665,-1.022495121,-1.022037489,-0.381448988,1.220709315,-1.970679096,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.436732315,0.852999471,-1.084990382,0.270139251,-0.835576642,1.441115176,1.471582573,1
-1.034146815,-1.017144645,-1.020306496,-0.996208925,-0.834970813,1.214309096,-2.167614838,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.436732315,0.92366687,-1.014039469,0.270139251,1.217111144,-1.077922676,-0.860865276,1
-1.253728493,-1.010383665,-1.018092122,-1.220594571,-2.138984664,1.214309096,-1.379871874,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.534335938,-0.436732315,0.852999471,-1.014039469,0.270139251,0.055212397,-0.712255891,-1.417867747,1
-1.125971881,-1.023905626,-1.015903497,-1.41269451,-1.582339296,1.201508659,-2.758422061,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.436732315,0.92366687,-1.014039469,0.270139251,-0.796846684,-0.184070535,0.322764976,1
-0.778633588,-1.023905626,-1.020306496,-1.682280141,-1.511372555,1.214309096,-0.395193172,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.436732315,0.92366687,-1.014039469,0.270139251,-0.680656809,-1.077922676,-0.129799532,1
-1.018177238,-1.010383665,-1.015903497,-1.851780088,-1.401595879,1.207908877,-1.182936131,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.436732315,0.92366687,-0.949538641,0.207350778,1.410760935,-0.468478034,-0.26905015,1
-1.249736099,-0.973198271,-1.01180948,-1.774294398,-1.471453764,1.220709315,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.5490956,-0.436732315,0.92366687,-0.949538641,0.207350778,-0.990496475,1.563004104,-2.253371454,1
-1.157911033,-1.023905626,-1.018426852,-1.562823035,2.336355393,1.207908877,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.5490956,-0.421179797,0.92366687,-0.885037813,0.207350778,-0.487007018,0.303485178,1.05383072,1
-1.129964274,-1.017144645,-1.011500498,-1.199608863,-0.810575996,1.207908877,-0.789064651,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.534335938,-0.421179797,0.92366687,-0.885037813,0.207350778,-0.641926851,-0.874774462,-0.443113422,1
-1.209812158,-1.010383665,-1.018092122,-1.189923151,-0.812793706,1.207908877,-0.592128909,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.403899222,0.92366687,-0.826987066,0.207350778,0.365052063,-0.752885534,0.183514358,1
-1.026162026,-1.017144645,-1.0070975,-1.235123138,-0.512293916,1.207908877,-0.592128909,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,1.380008646,0.305876054,-0.5490956,-0.403899222,0.92366687,-0.826987066,0.13758581,-0.44827706,1.156707676,0.079076395,1
-0.942321749,-1.003622684,-1.013689124,-1.189923151,-1.185369092,1.201508659,-1.379871874,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,1.380008646,0.305876054,-0.5490956,-0.403899222,0.92366687,-0.826987066,0.13758581,1.372030977,-0.956033748,-1.417867747,1
-0.734717253,-0.996861703,-1.004883126,-1.406237369,-0.952509476,1.214309096,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,-1.522076219,-0.5490956,-0.403899222,0.92366687,-0.762486234,0.13758581,1.410760935,0.62852232,1.297519301,1
-1.15391864,-1.003622684,-1.011500498,-1.185080296,0.466825329,1.207908877,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,1.380008646,0.305876054,-0.534335938,-0.403899222,0.92366687,-0.691535326,0.13758581,1.139651228,0.425374106,1.297519301,1
-0.874451048,-1.030666607,-1.018426852,-0.973608933,-0.421367779,1.201508659,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,1.380008646,0.305876054,-0.534335938,-0.403899222,0.92366687,-0.691535326,0.067820838,-0.758116726,-0.915404105,-0.408300768,1
-0.926352172,-1.017144645,-1.01180948,-0.808951841,-0.007764746,1.201508659,-0.789064651,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,1.380008646,0.305876054,-0.534335938,-0.403899222,0.92366687,-0.691535326,0.067820838,0.442511979,0.669151963,-0.408300768,1
-1.014184843,-0.996861703,-1.022495121,-0.544209066,0.251707397,1.201508659,-0.789064651,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.403899222,0.92366687,-0.627034493,0.067820838,-0.758116726,1.197337319,0.322764976,1
-1.070078362,-1.023905626,-1.004883126,-0.624923327,-1.408249011,1.201508659,-0.592128909,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.403899222,0.92366687,-0.627034493,0.067820838,0.519971896,-0.956033748,-1.000115894,1
-0.662854157,-1.017144645,-0.996102878,-0.653980461,0.380334614,1.201508659,-0.395193172,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.534335938,-0.403899222,0.92366687,-0.562533666,0.067820838,1.643140685,0.669151963,-0.199424841,1
-0.890420624,-1.003622684,-1.002694501,-0.184223464,1.448162284,1.214309096,1.377228495,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,1.380008646,0.305876054,-0.534335938,-0.421179797,0.92366687,-0.562533666,-0.008920629,-0.293357227,-0.752885534,0.009451086,1
-1.014184843,-1.044188568,-1.018092122,0.204819273,1.598966608,1.220709315,2.361907202,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.403899222,0.92366687,-0.504482918,-0.008920629,1.681870643,1.197337319,-0.199424841,1
-0.926352172,-1.017144645,-1.013689124,0.206433557,-0.838297379,1.214309096,1.180292758,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.436732315,0.92366687,-0.504482918,-0.078685596,-1.067956392,2.009930174,-0.060174223,1
-1.090040333,-1.003622684,-1.000505876,-0.1148092,-1.551291347,1.214309096,0.983357015,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.5490956,-0.421179797,0.92366687,-0.439982091,-0.078685596,0.055212397,0.62852232,-0.965303239,1
-0.634907398,-1.023905626,-0.989485506,-0.263323439,-0.30050255,1.201508659,-0.789064651,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.403899222,0.92366687,-0.369031178,-0.078685596,-0.758116726,-0.793515177,-0.26905015,1
-0.714755281,-1.017144645,-1.004883126,-0.090594922,1.302902238,1.207908877,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.421179797,0.92366687,-0.369031178,-0.078685596,0.248862188,-0.346589106,1.471582573,1
-0.954298931,-1.017144645,-1.002694501,0.146705005,0.393640879,1.201508659,-1.182936131,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,-1.522076219,-0.5490956,-0.421179797,0.92366687,-0.304530346,-0.078685596,-0.796846684,1.034818748,-0.164612187,1
-0.870458654,-0.993481213,-1.002694501,0.075676455,-0.646465408,1.201508659,-1.182936131,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.421179797,0.92366687,-0.304530346,-0.078685596,-0.990496475,0.303485178,1.158268683,1
-0.598975851,-0.996861703,-0.971899261,0.051462177,0.463498763,1.214309096,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.421179797,0.92366687,-0.240029518,-0.141474069,-0.719386768,-1.077922676,-0.129799532,1
-0.567036697,-1.023905626,-0.993888504,-0.071223499,0.68194326,1.201508659,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.421179797,0.92366687,-0.240029518,-0.141474069,-0.796846684,-1.159181961,-0.89567793,1
-0.499165996,-1.017144645,-1.004883126,-0.026023513,0.130842168,1.207908877,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,-1.522076219,-0.5490956,-0.436732315,0.92366687,-0.181978771,-0.141474069,1.333301019,-1.240441247,-1.034928548,1
-0.826542319,-1.003622684,-1.018092122,0.069219315,-0.789507745,1.207908877,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,-1.522076219,-0.534335938,-0.455740948,0.92366687,-0.181978771,-0.141474069,0.636161771,-0.10281125,0.705704175,1
-1.137949063,-1.003622684,-1.018092122,-0.129337767,-0.668642515,1.201508659,-0.592128909,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,1.380008646,-1.522076219,-0.5490956,-0.436732315,0.92366687,-0.117477943,-0.141474069,-0.641926851,-0.509107677,0.04426374,1
-0.726732464,-1.017144645,-0.985082507,-0.360180552,-0.828317681,1.207908877,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.436732315,0.92366687,-0.04652703,-0.211239037,0.946001436,-0.346589106,1.401957264,1
-0.702778099,-1.003622684,-0.985082507,-0.516766217,0.288299623,1.201508659,-0.592128909,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.436732315,0.92366687,-0.04652703,-0.211239037,1.333301019,1.522374461,-1.487493056,1
-0.710762887,-1.010383665,-0.982893882,-0.201980601,0.88819035,1.201508659,-0.592128909,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.436732315,0.92366687,0.017973802,-0.281004009,-0.835576642,1.075448391,0.879767447,1
-0.774641194,-1.003622684,-1.0070975,-0.009880661,0.986878472,1.201508659,-0.395193172,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.436732315,0.852999471,0.08247463,-0.281004009,1.139651228,1.197337319,1.158268683,1
-0.934336961,-0.996861703,-1.0070975,0.261319255,0.461281053,1.201508659,-0.395193172,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.5490956,-0.436732315,0.852999471,0.08247463,-0.281004009,1.449490893,-0.671626248,-0.826052621,1
-0.746694435,-1.003622684,-0.996102878,0.206433557,-0.40695266,1.201508659,-0.395193172,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.436732315,0.852999471,0.140525377,-0.281004009,-0.680656809,-2.053034102,-0.025361569,1
-0.902397807,-1.044188568,-1.002694501,0.146705005,-1.244138425,1.207908877,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.436732315,0.852999471,0.140525377,-0.281004009,0.171402272,0.303485178,-0.234237495,1
-0.734717253,-0.979959251,-1.002694501,-0.172923468,-1.109966931,1.214309096,1.377228495,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,-1.522076219,-0.5490956,-0.436732315,0.852999471,0.205026205,-0.357745475,-0.525736976,-0.671626248,-0.965303239,1
-0.586998669,-1.010383665,-1.000505876,-0.311751995,-0.380340133,1.201508659,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,-1.522076219,-0.5490956,-0.436732315,0.852999471,0.205026205,-0.357745475,1.565680768,0.62852232,0.67089152,1
-0.72274007,-1.017144645,-1.013689124,-0.059923503,1.391610663,1.201508659,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.436732315,0.852999471,0.275977118,-0.427510443,1.488220852,-0.915404105,1.262706646,1
-0.910382596,-1.017144645,-1.018426852,0.001419335,-0.155242503,1.201508659,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.5490956,-0.436732315,0.852999471,0.275977118,-0.427510443,-0.758116726,-1.199811604,1.541207882,1
-1.106009909,-0.996861703,-1.013689124,0.009490761,0.816114754,1.207908877,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.5490956,-0.436732315,0.788756383,0.34047795,-0.427510443,1.333301019,-0.427848392,1.436769919,1
-1.213804552,-1.023905626,-0.998291503,-0.105123489,-0.82609997,1.207908877,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.436732315,0.788756383,0.404978778,-0.427510443,-0.215897311,-0.956033748,1.332331955,1
-0.806580347,-1.003622684,-1.013689124,-0.098666347,0.670854707,1.19510844,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.436732315,0.788756383,0.404978778,-0.427510443,0.519971896,-0.346589106,0.183514358,1
-1.018177238,-1.010383665,-1.000505876,-0.013109232,-1.152103433,1.207908877,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.421179797,0.788756383,0.463029525,-0.490298916,-1.184146266,-0.468478034,-0.408300768,1
-0.850496683,-1.003622684,-0.993888504,-0.276237721,-1.496957436,1.214309096,1.574164237,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,-1.522076219,-0.5490956,-0.421179797,0.788756383,0.463029525,-0.490298916,-0.990496475,1.034818748,-0.930490585,1
-0.874451048,-1.003622684,-1.013689124,-0.373094834,-0.16078678,1.19510844,-1.379871874,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,-1.522076219,-0.5490956,-0.436732315,0.788756383,0.463029525,-0.490298916,-0.641926851,1.034818748,-0.965303239,1
-0.946314142,-1.044188568,-1.020615478,-0.41829482,-0.263910324,1.207908877,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,-1.522076219,-0.534335938,-0.455740948,0.788756383,0.527530353,-0.490298916,-0.564466935,1.725522675,-0.58236404,1
-1.042131603,-1.003622684,-1.020306496,-0.416680534,-0.666424805,1.201508659,-0.395193172,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,-1.522076219,-0.5490956,-0.471293466,0.788756383,0.598481266,-0.490298916,-1.067956392,0.831670534,-1.383055093,1
-1.070078362,-0.993481213,-1.004883126,-0.542594781,1.514693603,1.201508659,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.471293466,0.788756383,0.598481266,-0.490298916,-0.758116726,1.034818748,-1.034928548,1
-0.942321749,-1.003622684,-1.013689124,-0.292380573,-0.304937972,1.207908877,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.490302099,0.788756383,0.598481266,-0.560063884,-1.029226433,1.644263389,-0.58236404,1
-0.786618377,-1.010383665,-1.004883126,-0.390851971,0.27721107,1.207908877,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.490302099,0.788756383,0.598481266,-0.560063884,0.481241938,0.994189105,-0.199424841,1
-0.878443442,-0.96643729,-1.013689124,0.392076357,2.716692766,1.201508659,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.490302099,0.730937602,0.662982098,-0.629828856,1.410760935,1.075448391,-0.338675459,1
-0.870458654,-1.023905626,-1.016212479,0.789190519,-0.03770384,1.19510844,-1.182936131,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,1.380008646,-1.522076219,-0.5490956,-0.490302099,0.730937602,0.727482926,-0.629828856,-1.029226433,0.587892677,-0.686802003,1
-1.042131603,-1.010383665,-1.01180948,0.869904779,1.812975683,1.201508659,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.5490956,-0.490302099,0.730937602,0.727482926,-0.629828856,-1.029226433,0.62852232,-0.860865276,1
-0.850496683,-0.979959251,-1.013689124,0.553504878,-0.732956123,1.214309096,1.377228495,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,-1.522076219,-0.5490956,-0.490302099,0.730937602,0.727482926,-0.629828856,1.372030977,1.563004104,1.227893992,1
-1.034146815,-0.996861703,-1.022495121,0.282304963,-0.936985501,1.201508659,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.534335938,-0.490302099,0.730937602,0.727482926,-0.629828856,-1.067956392,-0.793515177,-0.443113422,1
-1.213804552,-0.979959251,-1.022495121,0.07406217,-0.659771673,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.490302099,0.666694514,0.727482926,-0.706570318,1.95298035,-0.265329821,1.645645845,1
-1.030154421,-1.010383665,-1.013689124,0.201590702,4.012944632,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.507582675,0.666694514,0.785533673,-0.706570318,0.403782021,0.384744464,-0.408300768,1
-0.922359778,-1.017144645,-1.018426852,0.690719121,0.385878891,1.207908877,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.507582675,0.666694514,0.785533673,-0.706570318,-1.10668635,0.222225893,-1.243804475,1
-0.730724858,-0.973198271,-1.0070975,0.669733414,-1.016823084,1.207908877,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.534335938,-0.507582675,0.666694514,0.785533673,-0.706570318,-0.990496475,0.019077679,0.113889049,1
-0.926352172,-1.003622684,-1.000505876,-0.019566373,-1.890601074,1.201508659,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.507582675,0.602451422,0.785533673,-0.77633529,-0.990496475,0.18159625,0.775329484,1
-1.106009909,-1.030666607,-1.015903497,-0.300451999,-0.70301703,1.19510844,-1.182936131,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.507582675,0.602451422,0.785533673,-0.77633529,-0.951766517,0.587892677,1.401957264,1
-1.054108785,-1.017144645,-1.020615478,-0.274623436,0.659766154,1.201508659,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,-1.522076219,-0.534335938,-0.523135192,0.602451422,0.850034501,-0.77633529,-0.990496475,-0.143440892,-0.129799532,1
-1.381485107,-0.996861703,-1.018092122,-0.160009186,0.490111291,1.188708221,-1.576807616,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,-1.522076219,-0.519576276,-0.507582675,0.602451422,0.850034501,-0.77633529,0.442511979,-0.062181607,0.462015594,1
-0.958291325,-1.017144645,-1.018092122,-0.240723446,-0.718541004,1.19510844,-0.789064651,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,-1.522076219,-0.519576276,-0.507582675,0.602451422,0.850034501,-0.77633529,-0.719386768,0.750411249,-0.477926077,1
-1.022169632,-0.973198271,-1.013689124,-0.513537648,-1.266315531,1.207908877,0.983357015,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.523135192,0.602451422,0.850034501,-0.839123763,0.674891729,-0.387218749,1.332331955,1
-0.886428231,-1.003622684,-1.018092122,-0.608780475,-0.620961736,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.523135192,0.531784023,0.850034501,-0.839123763,-0.913036559,0.953559462,-0.094986878,1
-0.890420624,-1.023905626,-1.015903497,-0.542594781,0.322674137,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.523135192,0.531784023,0.850034501,-0.839123763,1.643140685,0.91292982,0.009451086,1
-1.102017515,-1.003622684,-1.013689124,-0.42152339,-0.425803201,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,-1.318529236,0.305876054,-0.519576276,-0.523135192,0.467540935,0.850034501,-0.839123763,0.636161771,0.872300177,-0.060174223,1
-0.802587953,-1.003622684,-1.004883126,-0.494166224,-0.389210975,1.207908877,0.983357015,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.523135192,0.467540935,0.850034501,-0.839123763,-0.913036559,0.709781606,1.193081337,1
-0.726732464,-1.023905626,-1.013689124,-0.560351918,-0.135283108,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.523135192,0.467540935,0.850034501,-0.839123763,-1.10668635,-1.240441247,-0.234237495,1
-0.571029092,-1.030666607,-1.015903497,-0.382780545,0.062093138,1.19510844,-0.789064651,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.523135192,0.467540935,0.920985413,-0.90888873,1.023461353,2.253708031,1.36714461,1
-0.774641194,-0.973198271,-1.013689124,-0.221352024,0.204026619,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.523135192,0.467540935,0.920985413,-0.90888873,-0.487007018,0.222225893,-0.443113422,1
-0.810572741,-1.010383665,-1.004883126,-0.037323509,0.222877159,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,-1.522076219,-0.519576276,-0.523135192,0.467540935,0.920985413,-0.90888873,-0.796846684,-1.362330175,-0.965303239,1
-0.894413019,-1.003622684,-1.020306496,0.277462107,1.367215846,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.523135192,0.409722153,0.920985413,-0.978653698,-0.835576642,0.140966607,-1.417867747,1
-0.766656406,-0.993481213,-1.011500498,0.216119269,-0.760677507,1.19510844,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.523135192,0.409722153,0.920985413,-0.978653698,1.95298035,0.019077679,1.610833191,1
-0.606960639,-1.010383665,-1.013689124,0.049847891,0.302714742,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,0.409722153,0.920985413,-0.978653698,0.365052063,0.872300177,-0.651989349,1
-0.922359778,-1.003622684,-1.013689124,0.193519276,1.076695753,1.207908877,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.523135192,0.409722153,0.920985413,-0.978653698,-1.067956392,-0.265329821,-0.791239967,1
-0.734717253,-1.010383665,-1.022495121,0.145090719,-0.551103852,1.201508659,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.523135192,0.409722153,0.920985413,-1.055395164,-1.145416308,1.603633747,-1.348242438,1
-0.922359778,-1.030666607,-1.020306496,0.174147853,0.276102214,1.19510844,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.523135192,0.409722153,0.920985413,-1.055395164,0.558701854,1.684893032,1.297519301,1
-0.862473865,-1.017144645,-1.013689124,0.101505018,-0.779528046,1.207908877,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.523135192,0.409722153,0.920985413,-1.055395164,-0.8743066,0.019077679,0.775329484,1
-0.906390201,-1.003622684,-1.015903497,-0.042166365,-0.33598592,1.201508659,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.523135192,0.345479065,0.920985413,-1.125160136,0.287592147,-1.240441247,0.253139667,1
-1.165895822,-1.003622684,-1.015903497,-0.129337767,-0.088711185,1.201508659,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.523135192,0.345479065,0.920985413,-1.125160136,0.171402272,-0.915404105,-0.477926077,1
-0.794603165,-1.023905626,-1.022495121,-0.148709189,0.321565283,1.207908877,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.523135192,0.281235973,0.920985413,-1.125160136,-1.029226433,0.994189105,-0.686802003,1
-0.694793311,-1.003622684,-1.020306496,0.019176473,0.279428781,1.207908877,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.523135192,0.281235973,0.920985413,-1.125160136,1.604410726,1.034818748,-0.756427312,1
-0.830534712,-1.010383665,-1.01180948,0.041776466,-1.216417041,1.201508659,-0.395193172,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.523135192,0.281235973,0.920985413,-1.18794861,0.248862188,1.197337319,0.218327012,1
-1.022169632,-1.017144645,-1.0070975,-0.160009186,-0.420258924,1.201508659,-0.395193172,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.523135192,0.281235973,0.920985413,-1.18794861,0.519971896,-2.093663745,-0.129799532,1
-0.8385195,-1.010383665,-1.022495121,-0.082523496,0.962483655,1.201508659,-0.395193172,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.523135192,0.281235973,0.920985413,-1.18794861,0.132672314,-0.10281125,-0.721614658,1
-0.834527106,-1.044188568,-1.015903497,0.15154786,0.283864202,1.201508659,-0.395193172,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.519576276,-0.523135192,0.210568574,0.920985413,-1.18794861,-1.53271589,0.750411249,-0.965303239,1
-0.91437499,-0.996861703,-1.022495121,0.279076392,0.493437857,1.201508659,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.519576276,-0.523135192,0.210568574,0.920985413,-1.18794861,1.333301019,2.213078388,1.610833191,1
-0.938329355,-1.010383665,-1.011500498,0.220962124,-0.657553962,1.201508659,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.523135192,0.210568574,0.920985413,-1.18794861,-0.951766517,-1.118552319,1.541207882,1
-0.998215267,-1.023905626,-1.022495121,0.283919247,0.94252426,1.201508659,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.523135192,0.146325486,0.920985413,-1.18794861,-1.184146266,-0.305959463,-0.443113422,1
-1.15391864,-0.993481213,-1.020306496,0.364633508,1.960453441,1.201508659,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.523135192,0.146325486,0.920985413,-1.257713577,-0.951766517,1.847411603,-0.791239967,1
-0.862473865,-1.010383665,-1.018092122,0.534133456,0.17076096,1.201508659,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.523135192,0.146325486,0.920985413,-1.257713577,0.558701854,0.994189105,0.462015594,1
-0.666846552,-1.010383665,-1.013689124,0.466333477,0.202917764,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.523135192,0.146325486,0.920985413,-1.334455044,-0.8743066,1.075448391,1.088643374,1
-0.738709646,-1.030666607,-1.013689124,0.41467635,0.065419704,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.519576276,-0.523135192,0.146325486,0.920985413,-1.334455044,1.372030977,-0.305959463,1.436769919,1
-0.898405413,-0.993481213,-1.011500498,0.367862078,0.900387757,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.523135192,0.088506705,0.920985413,-1.334455044,0.016482439,-2.01240446,-1.557118365,1
-1.014184843,-1.017144645,-1.0070975,0.083747882,-1.488086594,1.201508659,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.523135192,0.088506705,0.920985413,-1.334455044,0.674891729,0.506633392,0.984205411,1
-0.898405413,-1.030666607,-1.0070975,-0.129337767,0.537792069,1.201508659,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.523135192,0.088506705,0.920985413,-1.334455044,-1.029226433,0.953559462,-1.174179166,1
-0.894413019,-1.017144645,-1.013689124,-0.058309217,0.124189036,1.207908877,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,-1.522076219,-0.503340648,-0.523135192,0.088506705,0.920985413,-1.397243517,-0.951766517,0.425374106,1.262706646,1
-0.738709646,-0.973198271,-1.0070975,0.004647906,0.303823598,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.523135192,0.088506705,0.920985413,-1.397243517,-1.029226433,0.425374106,0.879767447,1
-0.862473865,-1.023905626,-1.011500498,-0.331123419,-1.642217483,1.201508659,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.523135192,0.024263617,0.920985413,-1.397243517,-0.990496475,-0.874774462,1.576020536,1
-0.822549924,-0.979959251,-0.996102878,-0.586180481,-0.536688732,1.201508659,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.523135192,0.024263617,0.920985413,-1.473984983,-1.029226433,0.425374106,1.158268683,1
-0.718747676,-1.010383665,-1.000505876,-0.516766217,-0.587696077,1.201508659,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.523135192,0.024263617,0.920985413,-1.473984983,-0.990496475,0.18159625,0.496828248,1
-0.602968245,-1.017144645,-1.000505876,-0.427980531,-0.751806664,1.19510844,-1.182936131,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.523135192,0.024263617,0.850034501,-1.473984983,-0.990496475,-0.956033748,0.113889049,1
-0.730724858,-0.973198271,-1.004883126,-0.5732662,-0.466830847,1.201508659,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.523135192,-0.039979475,0.850034501,-1.473984983,1.139651228,1.441115176,0.218327012,1
-0.806580347,-0.993481213,-0.996102878,-0.749223288,-1.276295229,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.039979475,0.850034501,-1.473984983,-0.487007018,0.872300177,-1.174179166,1
-0.754679223,-1.003622684,-0.998291503,-0.773437567,-0.433565188,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.523135192,-0.039979475,0.850034501,-1.473984983,-0.990496475,1.034818748,-1.661556328,1
-0.822549924,-1.030666607,-1.000505876,-0.776666136,0.382552325,1.207908877,0.983357015,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.039979475,0.850034501,-1.473984983,1.333301019,-1.199811604,-0.164612187,1
-0.622930215,-1.017144645,-0.998291503,-0.587794767,0.751801146,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.523135192,-0.110646874,0.850034501,-1.473984983,0.829811562,-0.346589106,0.287952321,1
-0.395363748,-0.979959251,-1.004883126,-0.172923468,0.946959681,1.201508659,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.110646874,0.785533673,-1.473984983,-0.177167352,-1.159181961,-0.164612187,1
-0.786618377,-1.003622684,-1.0070975,0.120876441,0.007759228,1.201508659,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.110646874,0.785533673,-1.473984983,-0.990496475,1.237966962,-0.547551386,1
-0.527112756,-1.003622684,-1.011500498,0.096662163,-0.128629976,1.201508659,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.174889962,0.785533673,-1.473984983,-0.8743066,2.009930174,1.019018065,1
-0.662854157,-1.030666607,-1.000505876,0.107962159,-0.510076204,1.201508659,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.174889962,0.785533673,-1.473984983,-0.022247519,0.303485178,-0.408300768,1
-0.842511895,-1.010383665,-1.011500498,0.014333618,0.129733313,1.201508659,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.523135192,-0.174889962,0.785533673,-1.473984983,0.093942355,-0.834144819,-0.89567793,1
-0.774641194,-0.973198271,-1.002694501,0.067605029,0.684160971,1.19510844,-0.592128909,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.174889962,0.785533673,-1.473984983,1.294571061,-0.387218749,-0.025361569,1
-0.886428231,-1.010383665,-0.998291503,-0.042166365,-0.940312067,1.201508659,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.174889962,0.785533673,-1.473984983,1.914250392,0.669151963,1.610833191,1
-0.702778099,-1.017144645,-0.998291503,-0.329509133,-0.891522434,1.201508659,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.232708744,0.785533673,-1.473984983,0.713621687,1.969300531,-0.930490585,1
-0.8385195,-1.003622684,-0.993888504,-0.394080542,-0.245059784,1.201508659,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.523135192,-0.232708744,0.785533673,-1.397243517,-0.022247519,1.156707676,-0.826052621,1
-0.682816128,-1.023905626,-1.002694501,-0.468337661,-0.833861957,1.201508659,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.232708744,0.785533673,-1.397243517,0.248862188,-0.671626248,-0.443113422,1
-0.666846552,-1.010383665,-0.989485506,-0.568423345,-0.644247698,1.207908877,0.983357015,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.232708744,0.785533673,-1.397243517,-0.796846684,0.425374106,-0.721614658,1
-0.918367383,-1.010383665,-1.000505876,-0.473180517,-0.422476635,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.232708744,0.727482926,-1.397243517,0.597431812,-0.427848392,1.123456028,1
-0.802587953,-0.996861703,-1.002694501,-0.345651985,-0.062098657,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.523135192,-0.232708744,0.727482926,-1.397243517,-0.719386768,-0.54973732,1.297519301,1
-1.002207662,-1.023905626,-0.993888504,-0.547437637,-0.645356554,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.507582675,-0.296951832,0.727482926,-1.334455044,0.907271478,-0.346589106,-1.000115894,1
-0.942321749,-1.017144645,-0.985082507,-0.503851936,-1.060068442,1.207908877,0.983357015,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.523135192,-0.361194924,0.727482926,-1.334455044,-0.719386768,-0.54973732,1.506395228,1
-0.762664012,-0.96643729,-1.002694501,-0.674966169,-1.40381359,1.201508659,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.488580986,-0.507582675,-0.361194924,0.727482926,-1.334455044,1.023461353,-3.068775171,-0.060174223,1
-0.682816128,-1.010383665,-0.998291503,-1.038180341,-2.570329383,1.201508659,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.490302099,-0.361194924,0.727482926,-1.334455044,1.52695081,-0.956033748,1.158268683,1
-0.710762887,-1.010383665,-0.993888504,-1.239965993,-1.551291347,1.182308002,-2.561486318,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.490302099,-0.361194924,0.727482926,-1.334455044,-0.603196893,1.481744818,0.287952321,1
-0.750686829,-1.017144645,-1.011500498,-1.06562319,0.481240448,1.19510844,-0.592128909,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.490302099,-0.361194924,0.727482926,-1.257713577,0.403782021,1.075448391,-0.791239967,1
-0.706770494,-0.973198271,-1.004883126,-0.907423239,-0.178528465,1.201508659,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.471293466,-0.361194924,0.662982098,-1.18794861,-0.835576642,-0.712255891,-1.069741203,1
-0.766656406,-1.017144645,-1.002694501,-0.469951947,0.24394541,1.207908877,1.180292758,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.490302099,-0.431862323,0.662982098,-1.18794861,1.255841102,-2.45933053,-0.408300768,1
-0.786618377,-1.030666607,-1.000505876,-0.389237686,0.92589143,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.471293466,-0.496105411,0.662982098,-1.18794861,0.519971896,-0.956033748,0.183514358,1
-0.718747676,-1.017144645,-1.002694501,-0.176152037,0.255033963,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.471293466,-0.496105411,0.598481266,-1.18794861,0.21013223,1.603633747,-0.547551386,1
-0.710762887,-1.010383665,-1.015903497,-0.356951982,-1.095551812,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.471293466,-0.496105411,0.598481266,-1.18794861,0.403782021,1.197337319,-1.104553857,1
-0.822549924,-0.996861703,-1.011500498,-0.503851936,0.283864202,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.471293466,-0.496105411,0.598481266,-1.18794861,-0.719386768,-0.509107677,-0.094986878,1
-0.826542319,-1.023905626,-1.002694501,-0.468337661,-1.030129348,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.471293466,-0.553924192,0.598481266,-1.125160136,0.403782021,1.075448391,-0.930490585,1
-0.702778099,-0.996861703,-0.996102878,-0.858994683,-0.901502131,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.471293466,-0.553924192,0.598481266,-1.125160136,-0.564466935,-0.99666339,-0.721614658,1
-0.734717253,-1.017144645,-0.998291503,-1.070466046,-0.789507745,1.207908877,0.983357015,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.471293466,-0.553924192,0.598481266,-1.125160136,1.720600601,1.35985589,-0.477926077,1
-0.650876974,-1.003622684,-1.004883126,-1.015580349,0.077617113,1.19510844,-0.789064651,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.471293466,-0.553924192,0.598481266,-1.055395164,1.488220852,0.384744464,-0.860865276,1
-0.910382596,-1.030666607,-1.002694501,-0.900966098,0.769542831,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.471293466,-0.61816728,0.598481266,-1.055395164,0.171402272,0.709781606,-0.860865276,1
-0.698785705,-0.979959251,-1.013689124,-0.608780475,-0.555539273,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.455740948,-0.61816728,0.598481266,-0.978653698,-0.487007018,-0.224700178,1.227893992,1
